time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 08:00:00,642.7266666666666,0.0,72.16666666666667,65.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 08:15:00,634.2533333333332,0.0,72.33333333333333,65.57666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 08:30:00,629.3066666666667,0.0,72.33333333333333,65.46,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 08:45:00,639.9,0.0,72.33333333333333,65.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 09:00:00,630.72,0.0,72.5,65.70333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 09:15:00,634.2533333333333,0.0,72.16666666666667,65.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,55.0
2025-02-15 09:30:00,645.5533333333333,0.0,72.33333333333333,65.37666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 09:45:00,644.8466666666667,0.0,72.33333333333333,65.28,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 10:00:00,647.6733333333333,0.0,72.16666666666667,65.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 10:15:00,639.1933333333333,0.0,72.5,65.19666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 10:30:00,647.67,0.0,72.66666666666667,65.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 10:45:00,640.61,0.0,72.5,65.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 11:00:00,644.8466666666667,0.0,72.16666666666667,65.13,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 11:15:00,645.5533333333333,0.0,72.66666666666667,65.19666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 11:30:00,632.1333333333333,0.0,72.33333333333333,65.29,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 11:45:00,636.37,0.0,72.33333333333333,65.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 12:00:00,642.7266666666667,0.0,72.33333333333333,65.36666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 12:15:00,639.1966666666666,0.0,72.16666666666667,65.32,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 12:30:00,625.0666666666667,0.0,72.16666666666667,65.36,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 12:45:00,644.8433333333334,0.0,71.83333333333333,65.39666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,85.0,55.0
2025-02-15 13:00:00,625.07,0.0,72.16666666666667,65.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-02-15 13:15:00,633.5466666666666,0.0,71.83333333333333,65.41,642.02,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0
2025-02-15 13:30:00,647.6733333333333,0.0,72.0,65.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,85.0,55.0
2025-02-15 13:45:00,634.25,0.0,71.83333333333333,65.41333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,55.0
2025-02-15 14:00:00,653.32,0.0,71.83333333333333,65.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-02-15 14:15:00,642.7266666666667,0.0,71.83333333333333,65.2,642.02,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-02-15 14:30:00,642.02,0.0,71.83333333333333,65.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,85.0,55.0
2025-02-15 14:45:00,635.6633333333333,0.0,71.66666666666667,65.25666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-02-15 15:00:00,650.4966666666667,0.0,71.33333333333333,65.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.06666666666666,67.0,69.0,85.0,55.0
2025-02-15 15:15:00,643.4333333333334,0.0,71.5,65.28666666666668,642.02,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,55.0
2025-02-15 15:30:00,639.9033333333333,0.0,71.5,65.45,642.02,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-02-15 15:45:00,654.0266666666666,0.0,71.16666666666667,65.66,642.02,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0
2025-02-15 16:00:00,644.1433333333333,0.0,71.5,65.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0
2025-02-15 16:15:00,634.96,0.0,71.5,65.96333333333332,642.02,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-02-15 16:30:00,632.84,0.0,71.16666666666667,66.03333333333335,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-15 16:45:00,644.8433333333334,0.0,71.5,66.04,642.02,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0
2025-02-15 17:00:00,644.8433333333334,0.0,71.16666666666667,66.17666666666668,642.02,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,85.0,55.0
2025-02-15 17:15:00,648.38,0.0,71.0,66.20666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-15 17:30:00,639.9033333333333,0.0,71.5,66.31,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-15 17:45:00,660.3833333333333,0.0,71.0,66.35666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-15 18:00:00,639.1933333333333,0.0,71.16666666666667,66.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,85.0,55.0
2025-02-15 18:15:00,652.6133333333333,0.0,71.16666666666667,66.63666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,55.0
2025-02-15 18:30:00,638.4866666666667,0.0,71.16666666666667,66.89,642.02,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-15 18:45:00,639.9033333333333,0.0,71.33333333333333,67.10333333333334,642.02,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,55.0
2025-02-15 19:00:00,650.4966666666667,0.0,65.33333333333333,65.24,642.02,70.0,100.0,74.0,70.0,72.0,69.49333333333333,67.0,69.0,85.0,55.0
2025-02-15 19:15:00,645.5533333333333,0.0,64.66666666666667,64.69666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-02-15 19:30:00,640.6066666666667,0.0,64.33333333333333,64.12333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,55.0
2025-02-15 19:45:00,635.6633333333333,0.0,63.66666666666666,63.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-02-15 20:00:00,644.85,0.0,63.66666666666666,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-02-15 20:15:00,647.67,0.0,63.5,64.36333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,55.0
2025-02-15 20:30:00,652.6166666666667,0.0,63.66666666666666,64.66666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.22333333333333,67.0,69.0,85.0,55.0
2025-02-15 20:45:00,633.5433333333334,0.0,62.333333333333336,64.7,642.02,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,55.0
2025-02-15 21:00:00,639.1966666666667,0.0,61.0,64.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-02-15 21:15:00,655.4433333333333,0.0,60.0,64.18,642.02,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-02-15 21:30:00,625.7766666666666,0.0,60.0,64.3,642.02,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-02-15 21:45:00,641.3166666666666,0.0,60.0,64.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,85.0,55.0
2025-02-15 22:00:00,638.49,0.0,59.833333333333336,64.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,55.0
2025-02-15 22:15:00,640.6066666666667,0.0,59.833333333333336,63.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-15 22:30:00,644.8466666666667,0.0,59.66666666666666,63.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,55.0
2025-02-15 22:45:00,639.1966666666666,0.0,59.833333333333336,62.88,642.02,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
2025-02-15 23:00:00,644.14,0.0,60.0,62.96,642.02,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
2025-02-15 23:15:00,629.3066666666667,0.0,59.5,63.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-02-15 23:30:00,658.2666666666668,0.0,59.333333333333336,63.4,642.02,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,55.0
2025-02-15 23:45:00,652.6133333333333,0.0,59.0,63.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,85.0,55.0
2025-02-16 00:00:00,641.3133333333334,0.0,59.5,63.47,642.02,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,85.0,55.0
2025-02-16 00:15:00,628.6,0.0,59.5,63.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-16 00:30:00,642.0233333333333,0.0,59.0,63.74,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-16 00:45:00,637.7833333333333,0.0,59.5,63.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-16 01:00:00,649.0833333333334,0.0,59.66666666666666,63.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-02-16 01:15:00,646.26,0.0,59.66666666666666,62.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-02-16 01:30:00,634.25,0.0,59.333333333333336,62.52,642.02,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0
2025-02-16 01:45:00,642.02,0.0,59.0,62.47,642.02,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-02-16 02:00:00,627.1899999999999,0.0,58.66666666666666,62.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-02-16 02:15:00,636.37,0.0,58.833333333333336,62.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-16 02:30:00,646.9666666666667,0.0,59.0,62.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,55.0
2025-02-16 02:45:00,636.37,0.0,58.833333333333336,62.75,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-16 03:00:00,649.0866666666667,0.0,58.333333333333336,62.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-02-16 03:15:00,641.3166666666667,0.0,58.833333333333336,62.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-02-16 03:30:00,654.0300000000001,0.0,58.5,62.96,642.02,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-02-16 03:45:00,639.9,0.0,58.16666666666666,62.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-02-16 04:00:00,639.1933333333333,0.0,58.333333333333336,62.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,55.0
2025-02-16 04:15:00,635.6633333333333,0.0,58.333333333333336,62.9,642.02,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,85.0,55.0
2025-02-16 04:30:00,644.8466666666667,0.0,57.66666666666666,62.94,642.02,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0
2025-02-16 04:45:00,644.8466666666667,0.0,58.333333333333336,62.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0
2025-02-16 05:00:00,640.6066666666667,0.0,58.333333333333336,62.35,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-16 05:15:00,636.3733333333333,0.0,58.333333333333336,62.35,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-16 05:30:00,639.1933333333333,0.0,58.16666666666666,62.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,55.0
2025-02-16 05:45:00,649.79,0.0,58.0,62.28,642.02,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0
2025-02-16 06:00:00,630.7199999999999,0.0,57.833333333333336,62.15,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-16 06:15:00,642.7233333333334,0.0,58.16666666666666,62.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-16 06:30:00,645.5533333333333,0.0,57.66666666666666,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0
2025-02-16 06:45:00,637.78,0.0,57.66666666666666,61.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-02-16 07:00:00,642.7266666666666,0.0,58.833333333333336,61.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
2025-02-16 07:15:00,649.0833333333334,0.0,59.16666666666666,61.63,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-16 07:30:00,644.8466666666667,0.0,58.833333333333336,61.77,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-16 07:45:00,639.9,0.0,58.5,61.82,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-02-16 08:00:00,642.73,0.0,59.333333333333336,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-02-16 08:15:00,640.61,0.0,59.0,62.06,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-16 08:30:00,662.5033333333334,0.0,58.833333333333336,62.21,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0
2025-02-16 08:45:00,640.61,0.0,58.66666666666666,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-16 09:00:00,628.6,0.0,59.0,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-16 09:15:00,649.7933333333334,0.0,59.0,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-16 09:30:00,638.4866666666667,0.0,58.66666666666666,61.7,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-16 09:45:00,644.1433333333333,0.0,58.5,61.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-16 10:00:00,639.9033333333333,0.0,61.333333333333336,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0
2025-02-16 10:15:00,642.73,0.0,62.333333333333336,61.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-02-16 10:30:00,639.1966666666666,0.0,63.16666666666666,61.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-16 10:45:00,636.3666666666667,0.0,63.333333333333336,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-16 11:00:00,644.8466666666667,0.0,63.5,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,55.0
2025-02-16 11:15:00,634.2533333333334,0.0,63.333333333333336,61.61000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-16 11:30:00,638.49,0.0,63.16666666666666,61.48,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-02-16 11:45:00,647.6733333333333,0.0,63.16666666666666,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
2025-02-16 12:00:00,647.67,0.0,63.333333333333336,60.49333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-16 12:15:00,642.0233333333333,0.0,62.66666666666666,60.01,642.02,70.0,100.0,74.0,70.0,72.0,67.38666666666667,67.0,69.0,85.0,55.0
2025-02-16 12:30:00,643.4333333333333,0.0,63.0,59.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0
2025-02-16 12:45:00,643.4333333333333,0.0,62.833333333333336,59.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
2025-02-16 13:00:00,646.9666666666667,0.0,62.833333333333336,59.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-16 13:15:00,637.7833333333333,0.0,62.833333333333336,59.2,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-02-16 13:30:00,630.72,0.0,62.833333333333336,59.15,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
2025-02-16 13:45:00,638.4866666666667,0.0,62.66666666666666,59.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
2025-02-16 14:00:00,644.8466666666667,0.0,62.5,59.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,85.0,55.0
2025-02-16 14:15:00,639.1933333333333,0.0,62.5,59.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-16 14:30:00,645.5533333333333,0.0,62.0,59.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2025-02-16 14:45:00,632.84,0.0,62.0,59.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2025-02-16 15:00:00,637.0766666666667,0.0,62.0,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 15:15:00,654.7333333333333,0.0,62.0,59.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 15:30:00,639.1933333333333,0.0,62.0,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 15:45:00,650.4966666666666,0.0,61.833333333333336,59.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 16:00:00,638.4899999999999,0.0,62.0,59.53333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 16:15:00,638.49,0.0,61.66666666666666,59.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 16:30:00,637.0766666666667,0.0,61.833333333333336,59.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 16:45:00,639.9033333333333,0.0,61.833333333333336,59.54,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0
2025-02-16 17:00:00,639.1966666666667,0.0,62.16666666666666,59.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 17:15:00,630.0133333333333,0.0,61.833333333333336,59.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0
2025-02-16 17:30:00,644.8466666666667,0.0,61.66666666666666,59.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 17:45:00,635.6666666666666,0.0,61.833333333333336,59.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0
2025-02-16 18:00:00,629.3066666666667,0.0,62.0,59.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 18:15:00,641.3133333333334,0.0,61.5,59.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 18:30:00,644.8433333333334,0.0,61.66666666666666,59.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-16 18:45:00,637.7833333333333,0.0,61.66666666666666,59.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-02-16 19:00:00,639.9,0.0,61.833333333333336,59.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-02-16 19:15:00,644.1366666666667,0.0,61.833333333333336,59.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-16 19:30:00,646.9666666666667,0.0,62.0,59.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-16 19:45:00,628.6033333333334,0.0,61.66666666666666,59.74,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-02-16 20:00:00,637.0766666666667,0.0,61.833333333333336,59.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-16 20:15:00,652.6166666666667,0.0,61.66666666666666,59.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-16 20:30:00,644.14,0.0,61.66666666666666,59.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 20:45:00,643.4366666666666,0.0,61.5,59.63,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
2025-02-16 21:00:00,637.78,0.0,61.66666666666666,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 21:15:00,635.6666666666666,0.0,61.66666666666666,59.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-02-16 21:30:00,643.4333333333333,0.0,61.66666666666666,59.616666666666674,642.02,70.0,100.0,74.0,70.0,72.0,66.79666666666667,67.0,69.0,85.0,55.0
2025-02-16 21:45:00,639.9033333333333,0.0,61.333333333333336,59.63,642.02,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,85.0,55.0
2025-02-16 22:00:00,639.9,0.0,61.333333333333336,59.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.79,67.0,69.0,85.0,55.0
2025-02-16 22:15:00,636.37,0.0,61.333333333333336,59.56,642.02,70.0,100.0,74.0,70.0,72.0,66.75666666666666,67.0,69.0,85.0,55.0
2025-02-16 22:30:00,631.4266666666666,0.0,61.333333333333336,59.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.72,67.0,69.0,85.0,55.0
2025-02-16 22:45:00,640.96,0.0,61.25,59.285,642.02,70.0,100.0,74.0,70.0,72.0,66.71000000000001,67.0,69.0,85.0,55.0
2025-02-16 23:00:00,640.6066666666667,0.0,61.16666666666666,59.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-16 23:15:00,642.0233333333333,0.0,61.0,59.23,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-16 23:30:00,648.38,0.0,61.0,59.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0
2025-02-16 23:45:00,641.3166666666666,0.0,60.833333333333336,58.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0
2025-02-17 00:00:00,649.0833333333334,0.0,60.66666666666666,58.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0
2025-02-17 00:15:00,645.5500000000001,0.0,60.5,58.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-17 00:30:00,644.8433333333334,0.0,60.333333333333336,58.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-17 00:45:00,640.61,0.0,60.66666666666666,58.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-17 01:00:00,639.1966666666666,0.0,60.833333333333336,58.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-17 01:15:00,627.1899999999999,0.0,60.66666666666666,58.75,642.02,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-17 01:30:00,649.79,0.0,60.333333333333336,58.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,55.0
2025-02-17 01:45:00,642.7266666666666,0.0,60.333333333333336,58.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.53333333333335,67.0,69.0,85.0,55.0
2025-02-17 02:00:00,643.4366666666666,0.0,60.16666666666666,58.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0
2025-02-17 02:15:00,632.84,0.0,60.0,58.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0
2025-02-17 02:30:00,645.5500000000001,0.0,60.0,58.41,642.02,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,85.0,55.0
2025-02-17 02:45:00,646.9666666666667,0.0,60.0,58.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 03:00:00,632.84,0.0,59.66666666666666,58.203333333333326,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 03:15:00,652.6166666666667,0.0,59.66666666666666,58.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 03:30:00,644.8433333333334,0.0,60.0,58.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 03:45:00,642.02,0.0,59.66666666666666,58.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 04:00:00,637.0799999999999,0.0,59.333333333333336,57.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 04:15:00,636.37,0.0,59.16666666666666,57.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-02-17 04:30:00,637.7833333333333,0.0,59.0,57.74,642.02,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0
2025-02-17 04:45:00,631.4266666666666,0.0,59.0,57.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0
2025-02-17 05:00:00,634.25,0.0,58.833333333333336,57.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0
2025-02-17 05:15:00,647.67,0.0,58.66666666666666,57.7,642.02,70.0,100.0,74.0,70.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0
2025-02-17 05:30:00,639.1933333333333,0.0,58.833333333333336,57.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,85.0,55.0
2025-02-17 05:45:00,649.79,0.0,58.5,57.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.36,67.0,69.0,85.0,55.0
2025-02-17 06:00:00,639.1966666666666,0.0,58.333333333333336,57.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.33999999999999,67.0,69.0,85.0,55.0
2025-02-17 06:15:00,644.8466666666667,0.0,58.5,57.44,642.02,70.0,100.0,74.0,70.0,72.0,66.32333333333334,67.0,69.0,85.0,55.0
2025-02-17 06:30:00,640.61,0.0,58.0,57.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0
2025-02-17 06:45:00,637.0766666666667,0.0,58.333333333333336,57.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-17 07:00:00,636.3733333333333,0.0,58.16666666666666,57.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-17 07:15:00,646.26,0.0,58.0,57.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-17 07:30:00,637.0766666666667,0.0,57.833333333333336,57.27,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-17 07:45:00,640.61,0.0,57.833333333333336,57.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2025-02-17 08:00:00,655.44,0.0,57.833333333333336,57.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-17 08:15:00,634.96,0.0,58.0,57.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-02-17 08:30:00,639.1966666666666,0.0,57.833333333333336,57.07666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-02-17 08:45:00,645.5533333333333,0.0,58.0,57.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0
2025-02-17 09:00:00,651.1999999999999,0.0,57.833333333333336,57.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0
2025-02-17 09:15:00,637.7833333333333,0.0,58.0,57.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-02-17 09:30:00,646.26,0.0,58.0,57.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-17 09:45:00,641.3166666666666,0.0,57.833333333333336,56.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-17 10:00:00,633.5466666666667,0.0,57.66666666666666,56.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.22333333333334,67.0,69.0,85.0,55.0
2025-02-17 10:15:00,649.79,0.0,57.5,56.35,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0
2025-02-17 10:30:00,640.61,0.0,57.333333333333336,56.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-02-17 10:45:00,633.545,0.0,57.0,56.11,642.02,70.0,100.0,74.0,70.0,72.0,66.08500000000001,67.0,69.0,85.0,55.0
2025-02-17 11:00:00,630.0133333333333,0.0,57.0,55.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0
2025-02-17 11:15:00,630.7199999999999,0.0,57.16666666666666,55.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,85.0,55.0
2025-02-17 11:30:00,643.4366666666666,0.0,56.833333333333336,55.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.91666666666667,67.0,69.0,85.0,55.0
2025-02-17 11:45:00,627.1899999999999,0.0,57.0,55.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.88333333333333,67.0,69.0,85.0,55.0
2025-02-17 12:00:00,638.4899999999999,0.0,57.16666666666666,55.54,642.02,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,55.0
2025-02-17 12:15:00,642.02,0.0,57.0,55.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0
2025-02-17 12:30:00,642.7266666666666,0.0,56.833333333333336,55.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,55.0
2025-02-17 12:45:00,646.2566666666667,0.0,56.833333333333336,55.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-02-17 13:00:00,642.7266666666666,0.0,56.66666666666666,55.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0
2025-02-17 13:15:00,639.9033333333333,0.0,56.66666666666666,55.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.47333333333334,67.0,69.0,85.0,55.0
2025-02-17 13:30:00,643.4333333333333,0.0,56.333333333333336,55.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0
2025-02-17 13:45:00,640.61,0.0,56.5,55.28,642.02,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0
2025-02-17 14:00:00,634.2533333333333,0.0,56.333333333333336,55.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.35,67.0,69.0,85.0,55.0
2025-02-17 14:15:00,640.61,0.0,55.5,55.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.32,67.0,69.0,85.0,55.0
2025-02-17 14:30:00,642.7266666666667,0.0,55.16666666666666,55.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0
2025-02-17 14:45:00,652.6166666666667,0.0,55.16666666666666,55.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0
2025-02-17 15:00:00,631.4266666666666,0.0,55.0,55.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0
2025-02-17 15:15:00,637.7833333333333,0.0,55.333333333333336,56.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0
2025-02-17 15:30:00,634.96,0.0,55.333333333333336,56.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.25333333333333,67.0,69.0,85.0,55.0
2025-02-17 15:45:00,649.0833333333334,0.0,55.16666666666666,56.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,55.0
2025-02-17 16:00:00,634.96,0.0,56.333333333333336,56.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0
2025-02-17 16:15:00,643.4366666666666,0.0,56.16666666666666,57.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,55.0
2025-02-17 16:30:00,637.7833333333333,0.0,56.833333333333336,57.23666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52333333333333,67.0,69.0,85.0,55.0
2025-02-17 16:45:00,631.4266666666666,0.0,56.833333333333336,57.44,642.02,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,85.0,55.0
2025-02-17 17:00:00,639.1933333333333,0.0,56.833333333333336,57.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,55.0
2025-02-17 17:15:00,631.4266666666667,0.0,56.833333333333336,57.98,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2025-02-17 17:30:00,637.0766666666667,0.0,57.0,58.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0
2025-02-17 17:45:00,641.3166666666666,0.0,57.0,58.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.93666666666667,67.0,69.0,85.0,55.0
2025-02-17 18:00:00,638.4866666666667,0.0,56.833333333333336,58.47,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666667,67.0,69.0,85.0,55.0
2025-02-17 18:15:00,649.79,0.0,57.0,58.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.08666666666666,67.0,69.0,85.0,55.0
2025-02-17 18:30:00,639.1966666666667,0.0,57.0,59.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-02-17 18:45:00,652.6166666666667,0.0,57.16666666666666,59.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-17 19:00:00,639.1966666666666,0.0,57.5,59.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,55.0
2025-02-17 19:15:00,636.3733333333333,0.0,57.16666666666666,59.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0
2025-02-17 19:30:00,637.0766666666667,0.0,57.16666666666666,59.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 19:45:00,636.3733333333333,0.0,57.16666666666666,59.51,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0
2025-02-17 20:00:00,640.6066666666667,0.0,57.0,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-17 20:15:00,636.7249999999999,0.0,57.0,59.485,642.02,70.0,100.0,74.0,70.0,72.0,66.625,67.0,69.0,85.0,55.0
2025-02-17 20:30:00,652.6133333333333,0.0,57.66666666666666,59.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,55.0
2025-02-17 20:45:00,647.6733333333333,0.0,57.5,59.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-17 21:00:00,634.96,0.0,57.333333333333336,59.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-17 21:15:00,635.6666666666666,0.0,57.5,59.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-17 21:30:00,644.8466666666667,0.0,57.333333333333336,59.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-17 21:45:00,647.67,0.0,57.333333333333336,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-17 22:00:00,635.6633333333333,0.0,57.5,59.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-17 22:15:00,644.1433333333333,0.0,57.333333333333336,59.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-02-17 22:30:00,637.7833333333333,0.0,57.333333333333336,59.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.67,67.0,69.0,85.0,55.0
2025-02-17 22:45:00,635.6633333333333,0.0,57.16666666666666,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-17 23:00:00,646.26,0.0,57.16666666666666,58.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-02-17 23:15:00,634.9566666666666,0.0,57.16666666666666,58.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.46,67.0,69.0,85.0,55.0
2025-02-17 23:30:00,639.1966666666666,0.0,57.333333333333336,58.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-17 23:45:00,641.3133333333334,0.0,57.16666666666666,58.49,642.02,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0
2025-02-18 00:00:00,634.9566666666666,0.0,57.16666666666666,58.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,55.0
2025-02-18 00:15:00,638.49,0.0,57.16666666666666,58.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-18 00:30:00,641.3133333333334,0.0,57.16666666666666,58.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,85.0,55.0
2025-02-18 00:45:00,651.9133333333333,0.0,57.333333333333336,58.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0
2025-02-18 01:00:00,643.4333333333333,0.0,57.0,57.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 01:15:00,639.9033333333333,0.0,57.0,57.98,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-02-18 01:30:00,646.2566666666667,0.0,57.0,57.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.15,67.0,69.0,85.0,55.0
2025-02-18 01:45:00,638.49,0.0,56.833333333333336,57.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0
2025-02-18 02:00:00,633.5466666666666,0.0,57.0,57.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,55.0
2025-02-18 02:15:00,640.61,0.0,56.833333333333336,57.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.14333333333333,67.0,69.0,85.0,55.0
2025-02-18 02:30:00,650.4966666666667,0.0,57.0,57.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.14333333333333,67.0,69.0,85.0,55.0
2025-02-18 02:45:00,634.9566666666666,0.0,56.833333333333336,57.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 03:00:00,644.8466666666667,0.0,57.0,57.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 03:15:00,639.1966666666667,0.0,56.66666666666666,57.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0
2025-02-18 03:30:00,639.1933333333333,0.0,57.0,57.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 03:45:00,647.67,0.0,56.833333333333336,57.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 04:00:00,639.9033333333333,0.0,57.0,57.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 04:15:00,636.3733333333333,0.0,56.833333333333336,57.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
2025-02-18 04:30:00,637.0766666666667,0.0,56.833333333333336,57.44,642.02,70.0,100.0,74.0,70.0,72.0,66.18,67.0,69.0,85.0,55.0
2025-02-18 04:45:00,639.1966666666666,0.0,56.833333333333336,57.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 05:00:00,646.9666666666667,0.0,56.833333333333336,57.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 05:15:00,633.5433333333334,0.0,56.66666666666666,57.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,55.0
2025-02-18 05:30:00,646.9666666666667,0.0,56.833333333333336,57.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.15,67.0,69.0,85.0,55.0
2025-02-18 05:45:00,633.5466666666666,0.0,56.833333333333336,57.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.13,67.0,69.0,85.0,55.0
2025-02-18 06:00:00,639.1933333333333,0.0,56.66666666666666,57.24,642.02,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,55.0
2025-02-18 06:15:00,632.8366666666667,0.0,56.66666666666666,57.22,642.02,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0
2025-02-18 06:30:00,643.4366666666666,0.0,57.0,57.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0
2025-02-18 06:45:00,642.0233333333334,0.0,56.66666666666666,57.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.14333333333333,67.0,69.0,85.0,55.0
2025-02-18 07:00:00,643.4333333333334,0.0,56.833333333333336,57.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-02-18 07:15:00,637.0766666666667,0.0,56.66666666666666,57.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 07:30:00,642.7266666666666,0.0,56.66666666666666,57.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 07:45:00,633.5466666666666,0.0,56.5,57.22,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 08:00:00,642.0233333333333,0.0,56.66666666666666,57.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 08:15:00,647.6733333333333,0.0,56.833333333333336,56.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 08:30:00,647.67,0.0,57.0,56.74,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-02-18 08:45:00,648.3766666666667,0.0,57.0,56.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.15,67.0,69.0,85.0,55.0
2025-02-18 09:00:00,638.4933333333333,0.0,56.5,56.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.13000000000001,67.0,69.0,85.0,55.0
2025-02-18 09:15:00,632.1333333333333,0.0,56.833333333333336,56.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.10333333333334,67.0,69.0,85.0,55.0
2025-02-18 09:30:00,659.6766666666667,0.0,56.833333333333336,56.370000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0
2025-02-18 09:45:00,638.4866666666667,0.0,56.833333333333336,56.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0
2025-02-18 10:00:00,636.3666666666667,0.0,57.0,56.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-02-18 10:15:00,651.2033333333334,0.0,56.66666666666666,56.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-02-18 10:30:00,649.08,0.0,57.16666666666666,56.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.00666666666666,67.0,69.0,85.0,55.0
2025-02-18 10:45:00,645.5533333333333,0.0,57.0,56.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,55.0
2025-02-18 11:00:00,648.3766666666667,0.0,56.833333333333336,56.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0
2025-02-18 11:15:00,648.3766666666667,0.0,56.833333333333336,56.203333333333326,642.02,70.0,100.0,74.0,70.0,72.0,65.82666666666667,67.0,69.0,85.0,55.0
2025-02-18 11:30:00,654.0266666666666,0.0,57.0,56.13999999999999,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2025-02-18 11:45:00,644.1433333333333,0.0,56.833333333333336,56.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.72666666666667,67.0,69.0,85.0,55.0
2025-02-18 12:00:00,636.3733333333333,0.0,57.0,56.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.70666666666666,67.0,69.0,85.0,55.0
2025-02-18 12:15:00,637.7866666666666,0.0,56.833333333333336,56.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0
2025-02-18 12:30:00,636.37,0.0,56.66666666666666,55.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-02-18 12:45:00,634.96,0.0,57.0,55.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.55,67.0,69.0,85.0,55.0
2025-02-18 13:00:00,642.73,0.0,56.66666666666666,55.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0
2025-02-18 13:15:00,642.73,0.0,56.333333333333336,55.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.41333333333334,67.0,69.0,85.0,55.0
2025-02-18 13:30:00,647.6733333333333,0.0,56.5,55.92,642.02,70.0,100.0,74.0,70.0,72.0,65.37,67.0,69.0,85.0,55.0
2025-02-18 13:45:00,632.13,0.0,56.5,55.836666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.33666666666666,67.0,69.0,85.0,55.0
2025-02-18 14:00:00,640.61,0.0,56.66666666666666,55.94,642.02,70.0,100.0,74.0,70.0,72.0,65.35,67.0,69.0,85.0,55.0
2025-02-18 14:15:00,641.3133333333334,0.0,56.333333333333336,55.81,642.02,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,85.0,55.0
2025-02-18 14:30:00,637.7833333333333,0.0,56.16666666666666,55.656666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,85.0,55.0
2025-02-18 14:45:00,643.4366666666666,0.0,56.16666666666666,55.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.21,67.0,69.0,85.0,55.0
2025-02-18 15:00:00,644.8466666666667,0.0,56.66666666666666,55.43,642.02,70.0,100.0,74.0,70.0,72.0,65.21,67.0,69.0,85.0,55.0
2025-02-18 15:15:00,632.8366666666667,0.0,56.333333333333336,55.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.19,67.0,69.0,85.0,55.0
2025-02-18 15:30:00,639.9033333333333,0.0,56.16666666666666,55.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.14999999999999,67.0,69.0,85.0,55.0
2025-02-18 15:45:00,647.67,0.0,56.5,55.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,65.12,67.0,69.0,85.0,55.0
2025-02-18 16:00:00,638.4866666666667,0.0,56.5,55.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.12666666666667,67.0,69.0,85.0,55.0
2025-02-18 16:15:00,635.6666666666666,0.0,56.16666666666666,56.06999999999999,642.02,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0
2025-02-18 16:30:00,646.9666666666667,0.0,56.333333333333336,56.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,85.0,55.0
2025-02-18 16:45:00,641.3166666666666,0.0,55.833333333333336,56.3,642.02,70.0,100.0,74.0,70.0,72.0,65.25333333333333,67.0,69.0,85.0,55.0
2025-02-18 17:00:00,632.13,0.0,56.5,56.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.32333333333334,67.0,69.0,85.0,55.0
2025-02-18 17:15:00,644.8433333333334,0.0,56.5,56.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.37,67.0,69.0,85.0,55.0
2025-02-18 17:30:00,648.3766666666667,0.0,56.16666666666666,56.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.45,67.0,69.0,85.0,55.0
2025-02-18 17:45:00,636.37,0.0,56.333333333333336,56.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0
2025-02-18 18:00:00,644.8433333333334,0.0,56.333333333333336,56.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.58333333333333,67.0,69.0,85.0,55.0
2025-02-18 18:15:00,642.02,0.0,56.16666666666666,56.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,55.0
2025-02-18 18:30:00,638.49,0.0,56.0,56.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-02-18 18:45:00,639.9033333333333,0.0,56.16666666666666,57.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-02-18 19:00:00,634.96,0.0,56.16666666666666,57.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0
2025-02-18 19:15:00,649.0833333333334,0.0,56.0,57.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0
2025-02-18 19:30:00,642.7266666666666,0.0,56.5,57.18,642.02,70.0,100.0,74.0,70.0,72.0,65.66000000000001,67.0,69.0,85.0,55.0
2025-02-18 19:45:00,640.61,0.0,56.16666666666666,57.28,642.02,70.0,100.0,74.0,70.0,72.0,65.73666666666666,67.0,69.0,85.0,55.0
2025-02-18 20:00:00,639.1966666666666,0.0,56.16666666666666,57.42,642.02,70.0,100.0,74.0,70.0,72.0,65.74333333333334,67.0,69.0,85.0,55.0
2025-02-18 20:15:00,627.8933333333333,0.0,56.5,57.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0
2025-02-18 20:30:00,641.3166666666666,0.0,56.333333333333336,57.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2025-02-18 20:45:00,639.9033333333333,0.0,56.16666666666666,57.943333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.85333333333334,67.0,69.0,85.0,55.0
2025-02-18 21:00:00,642.7266666666667,0.0,56.16666666666666,58.05,642.02,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0
2025-02-18 21:15:00,639.1933333333333,0.0,56.16666666666666,58.153333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.99,67.0,69.0,85.0,55.0
2025-02-18 21:30:00,636.37,0.0,56.16666666666666,58.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-02-18 21:45:00,658.9733333333334,0.0,56.0,58.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-02-18 22:00:00,637.0766666666667,0.0,56.333333333333336,57.96,642.02,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,85.0,55.0
2025-02-18 22:15:00,640.61,0.0,56.16666666666666,57.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.10000000000001,67.0,69.0,85.0,55.0
2025-02-18 22:30:00,632.8366666666667,0.0,56.333333333333336,57.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0
2025-02-18 22:45:00,626.4833333333333,0.0,56.16666666666666,57.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0
2025-02-18 23:00:00,632.1333333333333,0.0,56.16666666666666,57.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-02-18 23:15:00,651.9066666666666,0.0,56.16666666666666,57.45,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0
2025-02-18 23:30:00,630.7199999999999,0.0,56.333333333333336,57.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,85.0,55.0
2025-02-18 23:45:00,627.19,0.0,56.16666666666666,57.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.93333333333334,67.0,69.0,85.0,55.0
2025-02-19 00:00:00,639.9033333333333,0.0,56.0,57.21333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.88666666666667,67.0,69.0,85.0,55.0
2025-02-19 00:15:00,629.3066666666667,0.0,56.333333333333336,57.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.85333333333334,67.0,69.0,85.0,55.0
2025-02-19 00:30:00,635.6666666666666,0.0,56.333333333333336,57.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.79333333333334,67.0,69.0,85.0,55.0
2025-02-19 00:45:00,651.91,0.0,56.333333333333336,56.93,642.02,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,55.0
2025-02-19 01:00:00,631.4233333333333,0.0,56.333333333333336,56.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,65.73666666666666,67.0,69.0,85.0,55.0
