time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 18:30:00,637.7833333333333,0.0,52.5,63.48666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-22 18:45:00,646.26,0.0,52.5,63.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-22 19:00:00,648.3766666666667,0.0,52.66666666666666,63.91333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.45666666666666,67.0,69.0,85.0,55.0
2025-02-22 19:15:00,629.3100000000001,0.0,52.333333333333336,64.21666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-22 19:30:00,635.6633333333333,0.0,52.5,64.15333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0
2025-02-22 19:45:00,644.8466666666667,0.0,52.333333333333336,63.78,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-02-22 20:00:00,630.7199999999999,0.0,52.16666666666666,63.60333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-02-22 20:15:00,632.84,0.0,52.16666666666666,63.45,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-02-22 20:30:00,637.0766666666667,0.0,52.0,63.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0
2025-02-22 20:45:00,644.8466666666667,0.0,52.16666666666666,63.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.6,67.0,69.0,85.0,55.0
2025-02-22 21:00:00,645.5533333333333,0.0,52.16666666666666,63.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0
2025-02-22 21:15:00,650.4933333333333,0.0,52.5,63.88,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-22 21:30:00,642.0233333333333,0.0,52.5,63.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-22 21:45:00,631.4266666666666,0.0,51.833333333333336,63.46,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-22 22:00:00,651.9066666666666,0.0,52.16666666666666,63.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,85.0,55.0
2025-02-22 22:15:00,645.5500000000001,0.0,52.0,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-02-22 22:30:00,638.4899999999999,0.0,51.66666666666666,63.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-22 22:45:00,637.0766666666667,0.0,51.16666666666666,62.91,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-22 23:00:00,637.7866666666666,0.0,51.333333333333336,62.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-02-22 23:15:00,636.3733333333333,0.0,51.5,62.68,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-22 23:30:00,635.6666666666666,0.0,51.333333333333336,62.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-02-22 23:45:00,649.0866666666667,0.0,51.16666666666666,62.47,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-23 00:00:00,640.6066666666667,0.0,51.333333333333336,62.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-02-23 00:15:00,648.3766666666667,0.0,51.16666666666666,62.31,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-23 00:30:00,645.5533333333333,0.0,51.16666666666666,62.23,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-23 00:45:00,632.13,0.0,51.0,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-23 01:00:00,642.02,0.0,51.16666666666666,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0
2025-02-23 01:15:00,644.14,0.0,51.0,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.31,67.0,69.0,85.0,55.0
2025-02-23 01:30:00,639.1966666666667,0.0,50.66666666666666,61.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-23 01:45:00,640.6066666666667,0.0,50.833333333333336,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-23 02:00:00,656.1466666666666,0.0,50.833333333333336,61.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-23 02:15:00,642.7233333333334,0.0,50.5,61.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-23 02:30:00,646.2566666666667,0.0,50.5,61.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2025-02-23 02:45:00,642.02,0.0,50.5,61.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0
2025-02-23 03:00:00,649.79,0.0,50.833333333333336,61.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-02-23 03:15:00,640.61,0.0,50.5,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-23 03:30:00,639.9,0.0,50.66666666666666,60.71,642.02,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,55.0
2025-02-23 03:45:00,645.5533333333333,0.0,50.5,60.51,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-23 04:00:00,639.1966666666667,0.0,50.5,60.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-02-23 04:15:00,641.3166666666666,0.0,50.333333333333336,60.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0
2025-02-23 04:30:00,635.6633333333333,0.0,50.5,59.81,642.02,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,85.0,55.0
2025-02-23 04:45:00,649.0866666666667,0.0,50.16666666666666,59.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-23 05:00:00,648.3766666666667,0.0,50.0,59.94,642.02,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,85.0,55.0
2025-02-23 05:15:00,644.1433333333333,0.0,50.333333333333336,59.81,642.02,70.0,100.0,74.0,70.0,72.0,66.76,67.0,69.0,85.0,55.0
2025-02-23 05:30:00,642.0233333333333,0.0,50.16666666666666,59.61000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-23 05:45:00,634.9599999999999,0.0,50.5,59.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-02-23 06:00:00,630.7233333333332,0.0,50.5,59.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.68666666666667,67.0,69.0,85.0,55.0
2025-02-23 06:15:00,639.9,0.0,50.16666666666666,59.2,642.02,70.0,100.0,74.0,70.0,72.0,66.62,67.0,69.0,85.0,55.0
2025-02-23 06:30:00,640.61,0.0,50.5,59.26,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0
2025-02-23 06:45:00,646.9633333333333,0.0,50.333333333333336,59.06,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-02-23 07:00:00,634.9566666666666,0.0,50.333333333333336,58.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0
2025-02-23 07:15:00,633.5433333333334,0.0,50.333333333333336,58.91,642.02,70.0,100.0,74.0,70.0,72.0,66.52666666666666,67.0,69.0,85.0,55.0
2025-02-23 07:30:00,634.25,0.0,50.0,58.78,642.02,70.0,100.0,74.0,70.0,72.0,66.48,67.0,69.0,85.0,55.0
2025-02-23 07:45:00,646.26,0.0,50.333333333333336,58.7,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-23 08:00:00,632.84,0.0,50.333333333333336,58.59,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-02-23 08:15:00,642.73,0.0,50.0,58.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,85.0,55.0
2025-02-23 08:30:00,633.5466666666666,0.0,50.16666666666666,58.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,55.0
2025-02-23 08:45:00,644.8466666666667,0.0,50.16666666666666,58.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.36666666666667,67.0,69.0,85.0,55.0
2025-02-23 09:00:00,655.4433333333333,0.0,50.5,58.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-23 09:15:00,623.6566666666666,0.0,50.16666666666666,58.330000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-23 09:30:00,641.3166666666667,0.0,49.833333333333336,58.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-02-23 09:45:00,626.4833333333333,0.0,49.66666666666666,58.13,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2025-02-23 10:00:00,641.3166666666667,0.0,50.0,58.083333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333333,67.0,69.0,85.0,55.0
2025-02-23 10:15:00,646.2566666666667,0.0,49.833333333333336,58.05666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,55.0
2025-02-23 10:30:00,651.91,0.0,49.66666666666666,57.99,642.02,70.0,100.0,74.0,70.0,72.0,66.19333333333334,67.0,69.0,85.0,55.0
2025-02-23 10:45:00,639.9,0.0,49.833333333333336,57.99,642.02,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,85.0,55.0
2025-02-23 11:00:00,644.85,0.0,49.5,57.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.20666666666666,67.0,69.0,85.0,55.0
2025-02-23 11:15:00,625.7733333333334,0.0,49.66666666666666,57.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.21333333333332,67.0,69.0,85.0,55.0
2025-02-23 11:30:00,642.7266666666667,0.0,49.16666666666666,57.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.25666666666666,67.0,69.0,85.0,55.0
2025-02-23 11:45:00,634.2533333333333,0.0,49.16666666666666,57.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,85.0,55.0
2025-02-23 12:00:00,634.9566666666666,0.0,49.16666666666666,57.77666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.26333333333334,67.0,69.0,85.0,55.0
2025-02-23 12:15:00,640.6066666666667,0.0,49.0,57.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0
2025-02-23 12:30:00,640.61,0.0,49.0,57.67,642.02,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0
2025-02-23 12:45:00,633.5466666666666,0.0,49.16666666666666,57.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-02-23 13:00:00,647.6733333333333,0.0,49.333333333333336,57.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2025-02-23 13:15:00,637.0799999999999,0.0,49.16666666666666,58.49,642.02,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
2025-02-23 13:30:00,641.3166666666666,0.0,49.16666666666666,59.06,642.02,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0
2025-02-23 13:45:00,640.61,0.0,49.16666666666666,59.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,55.0
2025-02-23 14:00:00,628.6,0.0,49.16666666666666,60.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.54333333333334,67.0,69.0,85.0,55.0
2025-02-23 14:15:00,642.73,0.0,49.16666666666666,60.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.65333333333332,67.0,69.0,85.0,55.0
2025-02-23 14:30:00,644.8466666666667,0.0,49.333333333333336,61.28,642.02,70.0,100.0,74.0,70.0,72.0,66.71,67.0,69.0,85.0,55.0
2025-02-23 14:45:00,629.3066666666667,0.0,49.5,61.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2025-02-23 15:00:00,637.0766666666667,0.0,49.16666666666666,62.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-02-23 15:15:00,628.6,0.0,49.333333333333336,62.72,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0
2025-02-23 15:30:00,644.8433333333334,0.0,49.333333333333336,63.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0
2025-02-23 15:45:00,638.49,0.0,49.66666666666666,63.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-02-23 16:00:00,639.1966666666666,0.0,49.333333333333336,63.86000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-23 16:15:00,649.79,0.0,49.5,64.39333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0
2025-02-23 16:30:00,639.9033333333333,0.0,49.66666666666666,64.60333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0
2025-02-23 16:45:00,640.6066666666667,0.0,49.66666666666666,64.86666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-23 17:00:00,642.02,0.0,49.5,65.08999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-02-23 17:15:00,649.7933333333334,0.0,49.5,65.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
2025-02-23 17:30:00,637.7833333333333,0.0,49.5,65.45666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-02-23 17:45:00,640.61,0.0,49.333333333333336,65.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-02-23 18:00:00,640.6066666666667,0.0,49.833333333333336,66.12,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-02-23 18:15:00,652.6133333333333,0.0,50.16666666666666,66.19333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0
2025-02-23 18:30:00,646.2566666666667,0.0,49.5,66.49000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-02-23 18:45:00,634.9566666666667,0.0,49.833333333333336,66.79,642.02,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,85.0,55.0
2025-02-23 19:00:00,639.9033333333333,0.0,49.833333333333336,66.87333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-02-23 19:15:00,649.7866666666667,0.0,49.66666666666666,66.99,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-02-23 19:30:00,650.4966666666667,0.0,49.5,67.04,642.02,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-02-23 19:45:00,649.0833333333334,0.0,45.333333333333336,66.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-02-23 20:00:00,632.8366666666667,0.0,41.16666666666666,64.14666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.53333333333335,67.0,69.0,85.0,55.0
2025-02-23 20:15:00,646.26,0.0,41.0,64.07666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-23 20:30:00,643.4333333333333,0.0,40.66666666666666,64.12666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-02-23 20:45:00,645.5533333333333,0.0,40.16666666666666,64.14666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-02-23 21:00:00,641.3166666666666,0.0,40.5,64.04666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-02-23 21:15:00,637.0766666666667,0.0,40.16666666666666,64.22000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-23 21:30:00,630.7166666666667,0.0,40.0,64.13333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0
2025-02-23 21:45:00,633.5466666666666,0.0,39.66666666666666,64.08333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,85.0,55.0
2025-02-23 22:00:00,641.3133333333334,0.0,40.333333333333336,63.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,55.0
2025-02-23 22:15:00,639.1966666666666,0.0,40.0,63.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-23 22:30:00,637.0766666666667,0.0,39.833333333333336,63.22,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-02-23 22:45:00,636.37,0.0,39.66666666666666,63.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,55.0
2025-02-23 23:00:00,646.9633333333333,0.0,39.333333333333336,62.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-23 23:15:00,644.8466666666667,0.0,39.333333333333336,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-02-23 23:30:00,642.02,0.0,39.5,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-23 23:45:00,642.73,0.0,40.0,61.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0
2025-02-24 00:00:00,635.66,0.0,43.333333333333336,61.82,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-02-24 00:15:00,651.91,0.0,45.16666666666666,62.42,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-24 00:30:00,640.61,0.0,45.333333333333336,62.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-24 00:45:00,647.67,0.0,45.16666666666666,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-24 01:00:00,638.49,0.0,45.16666666666666,62.25,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-02-24 01:15:00,642.73,0.0,45.5,62.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.6,67.0,69.0,85.0,55.0
2025-02-24 01:30:00,648.3766666666667,0.0,45.66666666666666,62.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0
2025-02-24 01:45:00,637.7833333333333,0.0,46.66666666666666,62.03333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.57666666666667,67.0,69.0,85.0,55.0
2025-02-24 02:00:00,651.91,0.0,47.0,62.27666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
2025-02-24 02:15:00,645.5533333333333,0.0,47.0,62.27,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-02-24 02:30:00,642.7266666666666,0.0,47.333333333333336,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-24 02:45:00,628.6,0.0,47.5,62.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-24 03:00:00,634.9566666666667,0.0,47.5,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-24 03:15:00,641.3133333333334,0.0,47.333333333333336,62.14000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-24 03:30:00,645.5500000000001,0.0,47.66666666666666,61.93000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-24 03:45:00,645.5533333333333,0.0,47.833333333333336,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-24 04:00:00,632.84,0.0,47.5,61.7,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-24 04:15:00,638.4899999999999,0.0,47.66666666666666,61.50666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-24 04:30:00,631.4233333333333,0.0,47.333333333333336,61.35,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-24 04:45:00,630.72,0.0,47.0,61.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,85.0,55.0
2025-02-24 05:00:00,658.2666666666668,0.0,47.333333333333336,61.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-02-24 05:15:00,644.8466666666667,0.0,47.0,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-02-24 05:30:00,646.9633333333333,0.0,47.333333333333336,61.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-24 05:45:00,643.4366666666666,0.0,47.0,61.32,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-02-24 06:00:00,634.9599999999999,0.0,47.5,61.41,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-02-24 06:15:00,650.4966666666667,0.0,47.16666666666666,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
2025-02-24 06:30:00,638.4933333333333,0.0,47.5,61.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0
2025-02-24 06:45:00,639.1966666666667,0.0,47.16666666666666,61.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-24 07:00:00,650.4966666666667,0.0,47.16666666666666,61.11666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-02-24 07:15:00,654.7333333333333,0.0,47.16666666666666,61.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-24 07:30:00,650.495,0.0,47.25,61.015,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-02-24 07:45:00,638.4899999999999,0.0,46.66666666666666,60.93,642.02,70.0,100.0,74.0,70.0,72.0,67.15666666666667,67.0,69.0,85.0,55.0
2025-02-24 08:00:00,642.02,0.0,47.0,60.84666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0
2025-02-24 08:15:00,642.7266666666666,0.0,46.833333333333336,60.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0
2025-02-24 08:30:00,651.2033333333334,0.0,46.833333333333336,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0
2025-02-24 08:45:00,637.0799999999999,0.0,46.833333333333336,60.65333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.12,67.0,69.0,85.0,55.0
2025-02-24 09:00:00,646.26,0.0,46.66666666666666,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-02-24 09:15:00,651.9066666666666,0.0,46.66666666666666,60.633333333333326,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-24 09:30:00,638.4899999999999,0.0,46.5,60.46,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-02-24 09:45:00,650.4966666666667,0.0,46.5,60.47333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2025-02-24 10:00:00,643.4333333333333,0.0,46.5,60.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,85.0,55.0
2025-02-24 10:15:00,643.4333333333334,0.0,46.5,60.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0
2025-02-24 10:30:00,634.25,0.0,46.5,60.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-24 10:45:00,642.0233333333334,0.0,46.833333333333336,60.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-24 11:00:00,650.4966666666667,0.0,46.333333333333336,60.35,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-02-24 11:15:00,641.3133333333334,0.0,46.333333333333336,60.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-02-24 11:30:00,653.3233333333334,0.0,46.0,60.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-02-24 11:45:00,649.79,0.0,46.16666666666666,60.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-02-24 12:00:00,624.3666666666667,0.0,46.16666666666666,60.34,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-02-24 12:15:00,637.0766666666667,0.0,46.0,60.34,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-02-24 12:30:00,640.6066666666667,0.0,46.16666666666666,60.27,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-02-24 12:45:00,633.5466666666667,0.0,46.16666666666666,60.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.88333333333333,67.0,69.0,85.0,55.0
2025-02-24 13:00:00,639.1966666666667,0.0,46.16666666666666,60.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-02-24 13:15:00,640.61,0.0,46.16666666666666,60.84,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-02-24 13:30:00,647.67,0.0,46.16666666666666,61.5,642.02,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,85.0,55.0
2025-02-24 13:45:00,637.7833333333333,0.0,46.16666666666666,62.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94333333333333,67.0,69.0,85.0,55.0
2025-02-24 14:00:00,646.9633333333333,0.0,46.333333333333336,62.923333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.02666666666666,67.0,69.0,85.0,55.0
2025-02-24 14:15:00,645.5500000000001,0.0,46.66666666666666,63.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
2025-02-24 14:30:00,640.61,0.0,46.5,64.06666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-02-24 14:45:00,635.6633333333333,0.0,46.5,64.82666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-24 15:00:00,639.1933333333333,0.0,44.833333333333336,64.90333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.55,67.0,69.0,85.0,55.0
2025-02-24 15:15:00,637.0766666666667,0.0,44.16666666666666,64.66000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0
2025-02-24 15:30:00,648.38,0.0,43.0,64.78,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-02-24 15:45:00,635.6633333333333,0.0,41.66666666666666,64.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0
2025-02-24 16:00:00,644.8466666666667,0.0,41.0,64.51333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-24 16:15:00,645.5500000000001,0.0,40.0,64.42,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
2025-02-24 16:30:00,639.9033333333333,0.0,38.16666666666666,64.30333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-02-24 16:45:00,638.4866666666667,0.0,37.16666666666666,64.21333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-02-24 17:00:00,632.1333333333333,0.0,36.333333333333336,64.23666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-02-24 17:15:00,646.2600000000001,0.0,34.5,64.25666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,55.0
2025-02-24 17:30:00,649.0833333333334,0.0,33.0,64.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.24000000000001,67.0,69.0,85.0,55.0
2025-02-24 17:45:00,642.7266666666666,0.0,31.33333333333333,64.35333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,55.0
2025-02-24 18:00:00,637.0766666666667,0.0,30.0,63.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,55.0
2025-02-24 18:15:00,633.5466666666666,0.0,29.5,63.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-24 18:30:00,654.7333333333333,0.0,29.0,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-02-24 18:45:00,644.14,0.0,28.33333333333333,64.33666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,85.0,55.0
2025-02-24 19:00:00,634.96,0.0,27.166666666666668,64.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-02-24 19:15:00,652.6166666666667,0.0,27.0,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0
2025-02-24 19:30:00,634.25,0.0,26.666666666666668,64.20333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,85.0,55.0
2025-02-24 19:45:00,642.0233333333333,0.0,25.166666666666668,64.46333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,55.0
2025-02-24 20:00:00,652.6166666666667,0.0,24.33333333333333,64.06,642.02,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-24 20:15:00,635.6666666666666,0.0,24.33333333333333,63.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
2025-02-24 20:30:00,643.4366666666666,0.0,24.83333333333333,63.25,642.02,70.0,100.0,74.0,70.0,72.0,68.65666666666668,67.0,69.0,85.0,55.0
2025-02-24 20:45:00,625.7733333333334,0.0,25.33333333333333,63.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0
2025-02-24 21:00:00,642.02,0.0,25.33333333333333,63.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-02-24 21:15:00,643.4333333333333,0.0,25.33333333333333,62.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-02-24 21:30:00,639.9,0.0,25.5,62.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-24 21:45:00,644.8466666666667,0.0,25.5,62.66,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-24 22:00:00,645.5566666666667,0.0,25.5,62.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2025-02-24 22:15:00,641.3133333333334,0.0,25.5,62.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.47333333333334,67.0,69.0,85.0,55.0
2025-02-24 22:30:00,625.7766666666666,0.0,25.666666666666668,61.870000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-24 22:45:00,639.9033333333333,0.0,25.5,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-02-24 23:00:00,634.2533333333334,0.0,25.666666666666668,62.193333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0
2025-02-24 23:15:00,646.9666666666667,0.0,25.5,61.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
2025-02-24 23:30:00,640.61,0.0,25.666666666666668,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-02-24 23:45:00,642.7266666666666,0.0,27.33333333333333,60.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.12666666666667,67.0,69.0,85.0,55.0
2025-02-25 00:00:00,625.07,0.0,28.5,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0
2025-02-25 00:15:00,632.1333333333333,0.0,29.0,61.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-25 00:30:00,652.6166666666667,0.0,29.0,61.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-25 00:45:00,634.96,0.0,28.83333333333333,61.54,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,85.0,55.0
2025-02-25 01:00:00,645.5533333333333,0.0,28.83333333333333,61.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0
2025-02-25 01:15:00,646.2566666666667,0.0,28.83333333333333,61.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-25 01:30:00,639.9033333333333,0.0,29.0,60.94,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-02-25 01:45:00,652.6166666666667,0.0,30.0,61.04999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0
2025-02-25 02:00:00,639.1966666666666,0.0,30.83333333333333,61.17,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 02:15:00,636.37,0.0,31.33333333333333,61.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-25 02:30:00,658.9733333333334,0.0,31.666666666666668,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-25 02:45:00,649.79,0.0,32.333333333333336,61.053333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0
2025-02-25 03:00:00,649.0866666666667,0.0,32.333333333333336,61.63,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 03:15:00,637.0733333333333,0.0,32.5,61.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 03:30:00,645.5500000000001,0.0,32.5,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-02-25 03:45:00,633.5466666666666,0.0,32.666666666666664,61.09666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.66000000000001,67.0,69.0,85.0,55.0
2025-02-25 04:00:00,632.8366666666667,0.0,33.5,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-25 04:15:00,627.8966666666666,0.0,33.666666666666664,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-25 04:30:00,646.9666666666667,0.0,33.666666666666664,62.85999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.72666666666667,67.0,69.0,85.0,55.0
2025-02-25 04:45:00,638.49,0.0,33.833333333333336,62.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-25 05:00:00,646.9633333333333,0.0,33.666666666666664,62.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.87666666666667,67.0,69.0,85.0,55.0
2025-02-25 05:15:00,636.37,0.0,34.0,62.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-02-25 05:30:00,644.14,0.0,34.0,62.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-25 05:45:00,642.02,0.0,34.0,63.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-02-25 06:00:00,646.9666666666667,0.0,34.166666666666664,63.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
2025-02-25 06:15:00,641.3166666666666,0.0,34.166666666666664,63.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0
2025-02-25 06:30:00,644.14,0.0,34.0,63.68,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-02-25 06:45:00,641.3166666666666,0.0,34.166666666666664,63.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-25 07:00:00,652.6166666666667,0.0,34.0,63.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-25 07:15:00,639.9033333333333,0.0,34.166666666666664,63.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-25 07:30:00,634.2533333333334,0.0,34.0,63.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,55.0
2025-02-25 07:45:00,650.5,0.0,34.166666666666664,63.36333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,55.0
2025-02-25 08:00:00,645.5533333333334,0.0,34.0,63.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,55.0
2025-02-25 08:15:00,644.14,0.0,33.833333333333336,62.85,642.02,70.0,100.0,74.0,70.0,72.0,68.09666666666666,67.0,69.0,85.0,55.0
2025-02-25 08:30:00,635.6633333333333,0.0,33.833333333333336,62.73,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0
2025-02-25 08:45:00,649.7933333333334,0.0,34.0,62.59666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-02-25 09:00:00,663.9200000000001,0.0,34.166666666666664,62.47,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-25 09:15:00,633.5433333333334,0.0,34.0,62.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-02-25 09:30:00,642.02,0.0,33.833333333333336,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-02-25 09:45:00,636.37,0.0,33.833333333333336,61.95,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,55.0
2025-02-25 10:00:00,642.02,0.0,34.0,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0
2025-02-25 10:15:00,632.1333333333333,0.0,34.166666666666664,61.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.96666666666667,67.0,69.0,85.0,55.0
2025-02-25 10:30:00,642.7233333333334,0.0,34.166666666666664,61.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
2025-02-25 10:45:00,646.9666666666667,0.0,34.0,61.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-02-25 11:00:00,639.9033333333333,0.0,34.0,61.41,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-02-25 11:15:00,645.5500000000001,0.0,34.666666666666664,61.07666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,85.0,55.0
2025-02-25 11:30:00,639.1966666666666,0.0,35.166666666666664,61.1,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-25 11:45:00,633.5433333333334,0.0,36.333333333333336,61.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.72333333333334,67.0,69.0,85.0,55.0
2025-02-25 12:00:00,644.8433333333334,0.0,37.5,61.34,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-02-25 12:15:00,640.61,0.0,37.833333333333336,61.81,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 12:30:00,630.0133333333333,0.0,37.833333333333336,61.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 12:45:00,630.7233333333334,0.0,38.333333333333336,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 13:00:00,652.6166666666667,0.0,38.16666666666666,62.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0
2025-02-25 13:15:00,631.4266666666666,0.0,38.333333333333336,62.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-02-25 13:30:00,649.0866666666667,0.0,38.16666666666666,63.0,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-02-25 13:45:00,642.73,0.0,38.66666666666666,63.34333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-02-25 14:00:00,637.08,0.0,38.333333333333336,63.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666667,67.0,69.0,85.0,55.0
2025-02-25 14:15:00,648.38,0.0,38.66666666666666,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.97,67.0,69.0,85.0,55.0
2025-02-25 14:30:00,636.3733333333333,0.0,37.0,64.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.10000000000001,67.0,69.0,85.0,55.0
2025-02-25 14:45:00,631.4233333333333,0.0,35.666666666666664,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-02-25 15:00:00,630.0133333333333,0.0,34.333333333333336,63.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-02-25 15:15:00,632.1333333333333,0.0,34.166666666666664,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,55.0
2025-02-25 15:30:00,642.0233333333333,0.0,33.166666666666664,64.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0
2025-02-25 15:45:00,634.9566666666666,0.0,31.166666666666668,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-25 16:00:00,646.26,0.0,30.666666666666668,64.2,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-25 16:15:00,644.1433333333333,0.0,30.166666666666668,64.21333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-02-25 16:30:00,658.9699999999999,0.0,28.166666666666668,64.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,85.0,55.0
2025-02-25 16:45:00,652.6133333333333,0.0,26.166666666666668,64.71,642.02,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
2025-02-25 17:00:00,639.1966666666667,0.0,24.83333333333333,64.88,642.02,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0
2025-02-25 17:15:00,637.0766666666667,0.0,25.666666666666668,65.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.02999999999999,67.0,69.0,85.0,55.0
2025-02-25 17:30:00,635.6666666666666,0.0,26.666666666666668,65.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,69.40666666666667,67.0,69.0,85.0,55.0
2025-02-25 17:45:00,643.4333333333333,0.0,26.33333333333333,65.79,642.02,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-02-25 18:00:00,634.9566666666666,0.0,26.0,66.38666666666667,642.02,70.0,100.0,74.0,70.0,72.0,69.53333333333333,67.0,69.0,85.0,55.0
2025-02-25 18:15:00,632.84,0.0,25.5,62.06,642.02,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,55.0
2025-02-25 18:30:00,646.9666666666667,0.0,26.83333333333333,63.48,642.02,70.0,100.0,74.0,70.0,72.0,69.24000000000001,67.0,69.0,85.0,55.0
2025-02-25 18:45:00,641.3166666666666,0.0,26.666666666666668,60.53,642.02,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,85.0,55.0
2025-02-25 19:00:00,642.02,0.0,27.0,58.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,55.0
2025-02-25 19:15:00,639.9,0.0,27.166666666666668,59.01,642.02,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,55.0
2025-02-25 19:30:00,644.8466666666667,0.0,27.83333333333333,59.54333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,85.0,55.0
2025-02-25 19:45:00,638.4866666666667,0.0,27.166666666666668,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-02-25 20:00:00,653.32,0.0,27.666666666666668,60.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0
2025-02-25 20:15:00,648.38,0.0,26.83333333333333,60.633333333333326,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-25 20:30:00,632.84,0.0,26.83333333333333,60.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-02-25 20:45:00,634.9566666666666,0.0,25.83333333333333,60.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-25 21:00:00,645.5566666666667,0.0,26.33333333333333,60.71,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-25 21:15:00,642.0233333333334,0.0,25.83333333333333,60.52,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-02-25 21:30:00,648.3766666666667,0.0,26.166666666666668,60.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0
2025-02-25 21:45:00,648.38,0.0,25.83333333333333,59.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-02-25 22:00:00,640.61,0.0,25.5,58.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0
2025-02-25 22:15:00,643.4333333333333,0.0,25.0,58.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.61666666666667,67.0,69.0,85.0,55.0
2025-02-25 22:30:00,656.1433333333333,0.0,25.166666666666668,59.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-25 22:45:00,646.9666666666667,0.0,25.166666666666668,63.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-02-25 23:00:00,642.02,0.0,25.33333333333333,60.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:15:00,637.0766666666667,0.0,25.666666666666668,65.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
2025-02-25 23:30:00,652.6166666666667,0.0,25.33333333333333,65.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.10333333333334,67.0,69.0,85.0,55.0
2025-02-25 23:45:00,630.7233333333334,0.0,25.666666666666668,64.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
2025-02-26 00:00:00,644.8466666666667,0.0,26.166666666666668,63.77,642.02,70.0,100.0,74.0,70.0,72.0,68.39666666666666,67.0,69.0,85.0,55.0
2025-02-26 00:15:00,640.61,0.0,26.666666666666668,63.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0
2025-02-26 00:30:00,640.61,0.0,26.666666666666668,62.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,55.0
2025-02-26 00:45:00,646.9633333333333,0.0,26.666666666666668,61.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-02-26 01:00:00,637.7833333333333,0.0,27.33333333333333,61.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,85.0,55.0
2025-02-26 01:15:00,633.5466666666666,0.0,27.33333333333333,60.54,642.02,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0
2025-02-26 01:30:00,641.3166666666666,0.0,27.33333333333333,59.873333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,85.0,55.0
2025-02-26 01:45:00,648.3766666666667,0.0,27.666666666666668,59.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.12,67.0,69.0,85.0,55.0
2025-02-26 02:00:00,634.9599999999999,0.0,27.5,58.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-02-26 02:15:00,644.14,0.0,27.666666666666668,58.376666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
2025-02-26 02:30:00,634.2533333333333,0.0,26.666666666666668,57.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.57666666666667,67.0,69.0,85.0,55.0
2025-02-26 02:45:00,646.9666666666667,0.0,28.166666666666668,59.19,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-02-26 03:00:00,636.3733333333333,0.0,31.5,60.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:15:00,626.4833333333332,0.0,32.166666666666664,60.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.14666666666666,67.0,69.0,85.0,55.0
2025-02-26 03:30:00,642.0233333333334,0.0,32.833333333333336,61.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0
2025-02-26 03:45:00,636.3733333333333,0.0,33.666666666666664,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-02-26 04:00:00,637.0766666666667,0.0,35.833333333333336,61.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-02-26 04:15:00,636.37,0.0,36.333333333333336,61.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.45666666666666,67.0,69.0,85.0,55.0
2025-02-26 04:30:00,637.78,0.0,36.5,61.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-26 04:45:00,642.7233333333334,0.0,36.333333333333336,61.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.55666666666667,67.0,69.0,85.0,55.0
2025-02-26 05:00:00,639.9033333333333,0.0,36.5,61.29,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-02-26 05:15:00,644.14,0.0,37.0,61.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-02-26 05:30:00,642.7266666666666,0.0,37.16666666666666,61.303333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-02-26 05:45:00,642.73,0.0,37.5,61.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333332,67.0,69.0,85.0,55.0
2025-02-26 06:00:00,644.14,0.0,38.0,61.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0
2025-02-26 06:15:00,642.7266666666666,0.0,39.833333333333336,61.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0
2025-02-26 06:30:00,650.4966666666667,0.0,41.5,61.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-26 06:45:00,647.6733333333333,0.0,43.16666666666666,61.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-26 07:00:00,642.02,0.0,44.5,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-26 07:15:00,646.9633333333333,0.0,44.66666666666666,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-26 07:30:00,654.0266666666666,0.0,44.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-26 07:45:00,654.7333333333333,0.0,44.5,61.92,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-02-26 08:00:00,642.7266666666666,0.0,44.66666666666666,61.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-02-26 08:15:00,653.3233333333334,0.0,44.833333333333336,61.81333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-02-26 08:30:00,642.73,0.0,45.333333333333336,61.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-26 08:45:00,636.37,0.0,46.0,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-02-26 09:00:00,640.6066666666667,0.0,46.333333333333336,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-02-26 09:15:00,649.79,0.0,46.5,62.17,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-02-26 09:30:00,634.9566666666666,0.0,46.66666666666666,62.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-02-26 09:45:00,642.73,0.0,46.833333333333336,62.32666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-02-26 10:00:00,644.1433333333333,0.0,46.833333333333336,62.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-02-26 10:15:00,632.1333333333333,0.0,46.5,62.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-02-26 10:30:00,636.37,0.0,47.0,62.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-02-26 10:45:00,642.02,0.0,46.5,62.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-02-26 11:00:00,633.5433333333334,0.0,46.333333333333336,62.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-02-26 11:15:00,647.67,0.0,46.833333333333336,62.32333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
