time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-02 05:00:00,637.0766666666667,0.0,47.16666666666666,58.31,642.02,70.0,100.0,74.0,70.0,72.0,66.07000000000001,67.0,69.0,85.0,55.0
2025-03-02 05:15:00,647.6733333333333,0.0,47.0,58.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-03-02 05:30:00,640.61,0.0,47.0,58.07,642.02,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,85.0,55.0
2025-03-02 05:45:00,644.14,0.0,47.16666666666666,57.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.96666666666667,67.0,69.0,85.0,55.0
2025-03-02 06:00:00,645.5533333333333,0.0,46.5,57.84666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.89999999999999,67.0,69.0,85.0,55.0
2025-03-02 06:15:00,646.26,0.0,46.833333333333336,57.71,642.02,70.0,100.0,74.0,70.0,72.0,65.84333333333333,67.0,69.0,85.0,55.0
2025-03-02 06:30:00,637.0766666666667,0.0,47.0,57.620000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0
2025-03-02 06:45:00,654.0266666666666,0.0,46.833333333333336,57.53,642.02,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,55.0
2025-03-02 07:00:00,645.5533333333334,0.0,47.0,57.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.73666666666666,67.0,69.0,85.0,55.0
2025-03-02 07:15:00,641.3133333333334,0.0,46.833333333333336,57.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.67333333333333,67.0,69.0,85.0,55.0
2025-03-02 07:30:00,637.7833333333333,0.0,46.66666666666666,57.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,55.0
2025-03-02 07:45:00,634.2533333333332,0.0,46.5,57.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-03-02 08:00:00,639.9033333333333,0.0,46.5,56.99,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-03-02 08:15:00,645.5533333333333,0.0,46.5,56.9,642.02,70.0,100.0,74.0,70.0,72.0,65.59666666666666,67.0,69.0,85.0,55.0
2025-03-02 08:30:00,641.3166666666666,0.0,46.5,56.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,65.57,67.0,69.0,85.0,55.0
2025-03-02 08:45:00,646.26,0.0,46.5,56.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 09:00:00,647.67,0.0,46.5,56.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 09:15:00,637.0766666666667,0.0,46.0,56.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 09:30:00,644.14,0.0,45.833333333333336,56.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 09:45:00,635.6633333333333,0.0,46.0,56.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 10:00:00,639.9033333333333,0.0,46.16666666666666,56.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 10:15:00,634.25,0.0,45.66666666666666,56.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0
2025-03-02 10:30:00,645.5500000000001,0.0,45.833333333333336,56.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,55.0
2025-03-02 10:45:00,640.61,0.0,45.5,56.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,55.0
2025-03-02 11:00:00,649.79,0.0,45.333333333333336,56.29999999999999,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0
2025-03-02 11:15:00,644.14,0.0,45.833333333333336,56.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,85.0,55.0
2025-03-02 11:30:00,639.9033333333333,0.0,45.333333333333336,56.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0
2025-03-02 11:45:00,649.0833333333334,0.0,45.333333333333336,56.17,642.02,70.0,100.0,74.0,70.0,72.0,65.48666666666666,67.0,69.0,85.0,55.0
2025-03-02 12:00:00,639.9033333333333,0.0,45.16666666666666,56.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,85.0,55.0
2025-03-02 12:15:00,630.72,0.0,45.333333333333336,56.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.40333333333334,67.0,69.0,85.0,55.0
2025-03-02 12:30:00,640.6066666666667,0.0,45.16666666666666,56.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0
2025-03-02 12:45:00,625.7766666666666,0.0,45.333333333333336,56.18,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0
2025-03-02 13:00:00,626.4833333333333,0.0,45.333333333333336,56.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,55.0
2025-03-02 13:15:00,646.9633333333333,0.0,45.16666666666666,56.56999999999999,642.02,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,85.0,55.0
2025-03-02 13:30:00,639.9033333333333,0.0,45.333333333333336,56.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.39666666666666,67.0,69.0,85.0,55.0
2025-03-02 13:45:00,638.4899999999999,0.0,45.333333333333336,56.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.44333333333333,67.0,69.0,85.0,55.0
2025-03-02 14:00:00,649.0833333333334,0.0,45.333333333333336,57.27,642.02,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0
2025-03-02 14:15:00,641.3166666666666,0.0,45.0,57.553333333333335,642.02,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,55.0
2025-03-02 14:30:00,646.2566666666667,0.0,45.16666666666666,57.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,85.0,55.0
2025-03-02 14:45:00,639.9033333333333,0.0,45.16666666666666,58.20333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2025-03-02 15:00:00,630.7199999999999,0.0,45.5,58.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,85.0,55.0
2025-03-02 15:15:00,646.9633333333333,0.0,45.333333333333336,58.79,642.02,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,55.0
2025-03-02 15:30:00,646.26,0.0,45.66666666666666,59.06,642.02,70.0,100.0,74.0,70.0,72.0,65.82000000000001,67.0,69.0,85.0,55.0
2025-03-02 15:45:00,637.7833333333333,0.0,45.333333333333336,59.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.88666666666667,67.0,69.0,85.0,55.0
2025-03-02 16:00:00,649.0833333333334,0.0,45.5,59.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,85.0,55.0
2025-03-02 16:15:00,641.3166666666667,0.0,45.5,60.0,642.02,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0
2025-03-02 16:30:00,629.3100000000001,0.0,45.16666666666666,60.38,642.02,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,85.0,55.0
2025-03-02 16:45:00,630.7199999999999,0.0,45.5,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.18,67.0,69.0,85.0,55.0
2025-03-02 17:00:00,643.4366666666666,0.0,45.833333333333336,60.903333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,55.0
2025-03-02 17:15:00,645.5533333333333,0.0,45.833333333333336,61.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,55.0
2025-03-02 17:30:00,639.1966666666666,0.0,45.333333333333336,61.38,642.02,70.0,100.0,74.0,70.0,72.0,66.42333333333333,67.0,69.0,85.0,55.0
2025-03-02 17:45:00,639.9033333333333,0.0,45.833333333333336,61.54,642.02,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,55.0
2025-03-02 18:00:00,642.73,0.0,45.66666666666666,61.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0
2025-03-02 18:15:00,641.3133333333334,0.0,45.66666666666666,62.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.58,67.0,69.0,85.0,55.0
2025-03-02 18:30:00,634.9566666666666,0.0,45.833333333333336,62.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.66666666666667,67.0,69.0,85.0,55.0
2025-03-02 18:45:00,643.4333333333333,0.0,45.5,62.74333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.73,67.0,69.0,85.0,55.0
2025-03-02 19:00:00,641.3133333333334,0.0,45.66666666666666,63.02,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-03-02 19:15:00,630.72,0.0,45.66666666666666,63.32,642.02,70.0,100.0,74.0,70.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0
2025-03-02 19:30:00,649.79,0.0,45.833333333333336,63.41666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-02 19:45:00,641.3133333333334,0.0,45.66666666666666,63.6,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-03-02 20:00:00,645.5533333333333,0.0,45.66666666666666,63.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0
2025-03-02 20:15:00,656.8533333333334,0.0,45.66666666666666,63.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
2025-03-02 20:30:00,628.6033333333334,0.0,46.0,64.0,642.02,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2025-03-02 20:45:00,637.0799999999999,0.0,46.0,64.07,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-03-02 21:00:00,645.5500000000001,0.0,45.16666666666666,64.13,642.02,70.0,100.0,74.0,70.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
2025-03-02 21:15:00,642.02,0.0,44.66666666666666,64.01,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-03-02 21:30:00,648.3766666666667,0.0,44.16666666666666,64.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-02 21:45:00,642.02,0.0,44.0,64.16000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-02 22:00:00,641.3133333333334,0.0,44.0,64.14666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.57,67.0,69.0,85.0,55.0
2025-03-02 22:15:00,635.6633333333333,0.0,44.0,64.15666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-03-02 22:30:00,636.3733333333333,0.0,43.66666666666666,64.2,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-02 22:45:00,633.5466666666666,0.0,43.833333333333336,63.906666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-02 23:00:00,641.3133333333334,0.0,43.833333333333336,63.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-02 23:15:00,632.13,0.0,43.66666666666666,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-02 23:30:00,635.6666666666666,0.0,43.5,63.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-02 23:45:00,642.7266666666666,0.0,43.66666666666666,62.93666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0
2025-03-03 00:00:00,639.9033333333333,0.0,44.66666666666666,62.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-03 00:15:00,636.3733333333333,0.0,45.0,62.46,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0
2025-03-03 00:30:00,627.1899999999999,0.0,44.833333333333336,62.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-03-03 00:45:00,637.0766666666667,0.0,44.66666666666666,61.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-03-03 01:00:00,647.67,0.0,45.16666666666666,61.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,85.0,55.0
2025-03-03 01:15:00,640.61,0.0,44.833333333333336,61.2,642.02,70.0,100.0,74.0,70.0,72.0,67.21333333333332,67.0,69.0,85.0,55.0
2025-03-03 01:30:00,644.8466666666667,0.0,45.0,61.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-03-03 01:45:00,640.61,0.0,44.66666666666666,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.04,67.0,69.0,85.0,55.0
2025-03-03 02:00:00,636.3733333333333,0.0,44.66666666666666,60.48333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-03-03 02:15:00,639.9033333333333,0.0,44.833333333333336,60.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0
2025-03-03 02:30:00,642.73,0.0,44.66666666666666,60.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-03-03 02:45:00,639.9,0.0,44.66666666666666,60.46,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-03-03 03:00:00,627.1866666666666,0.0,45.0,60.43,642.02,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
2025-03-03 03:15:00,634.2533333333334,0.0,44.333333333333336,60.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,85.0,55.0
2025-03-03 03:30:00,637.7833333333333,0.0,44.5,59.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-03-03 03:45:00,645.5533333333333,0.0,44.5,59.803333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,85.0,55.0
2025-03-03 04:00:00,643.4333333333333,0.0,44.66666666666666,59.98666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:15:00,638.4866666666667,0.0,44.66666666666666,59.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-03-03 04:30:00,638.4866666666667,0.0,44.833333333333336,59.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,66.47333333333334,67.0,69.0,85.0,55.0
2025-03-03 04:45:00,636.37,0.0,44.333333333333336,59.473333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-03 05:00:00,638.4866666666667,0.0,44.16666666666666,59.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-03 05:15:00,641.3166666666666,0.0,44.333333333333336,59.49,642.02,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
2025-03-03 05:30:00,645.5533333333334,0.0,44.333333333333336,59.3,642.02,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0
2025-03-03 05:45:00,634.9566666666666,0.0,44.16666666666666,58.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,55.0
2025-03-03 06:00:00,649.0833333333334,0.0,44.333333333333336,58.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,55.0
2025-03-03 06:15:00,640.6066666666667,0.0,44.0,58.52,642.02,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,55.0
2025-03-03 06:30:00,647.6733333333333,0.0,44.333333333333336,58.55,642.02,70.0,100.0,74.0,70.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
2025-03-03 06:45:00,646.9633333333333,0.0,44.333333333333336,58.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.08666666666666,67.0,69.0,85.0,55.0
2025-03-03 07:00:00,638.49,0.0,44.16666666666666,58.67,642.02,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0
2025-03-03 07:15:00,639.1966666666667,0.0,44.0,58.54666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0
2025-03-03 07:30:00,633.5466666666666,0.0,44.0,58.48,642.02,70.0,100.0,74.0,70.0,72.0,65.99333333333334,67.0,69.0,85.0,55.0
2025-03-03 07:45:00,646.9666666666667,0.0,44.333333333333336,58.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.96333333333332,67.0,69.0,85.0,55.0
2025-03-03 08:00:00,658.97,0.0,43.833333333333336,58.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0
2025-03-03 08:15:00,648.3766666666667,0.0,43.833333333333336,58.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0
2025-03-03 08:30:00,633.5466666666666,0.0,43.66666666666666,58.406666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0
2025-03-03 08:45:00,651.1999999999999,0.0,43.833333333333336,58.21,642.02,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0
2025-03-03 09:00:00,644.8433333333334,0.0,43.5,58.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,65.83999999999999,67.0,69.0,85.0,55.0
2025-03-03 09:15:00,628.6033333333334,0.0,43.5,58.1,642.02,70.0,100.0,74.0,70.0,72.0,65.81666666666666,67.0,69.0,85.0,55.0
2025-03-03 09:30:00,634.2533333333332,0.0,43.333333333333336,58.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2025-03-03 09:45:00,634.9566666666666,0.0,43.5,58.19333333333333,642.02,70.0,100.0,74.0,70.0,72.0,65.77666666666666,67.0,69.0,85.0,55.0
2025-03-03 10:00:00,648.3766666666667,0.0,43.16666666666666,58.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2025-03-03 10:15:00,654.0300000000001,0.0,43.66666666666666,58.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2025-03-03 10:30:00,643.4366666666666,0.0,43.5,58.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.79,67.0,69.0,85.0,55.0
2025-03-03 10:45:00,634.25,0.0,43.66666666666666,58.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0
2025-03-03 11:00:00,648.38,0.0,43.5,58.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0
2025-03-03 11:15:00,643.4333333333333,0.0,43.16666666666666,58.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0
2025-03-03 11:30:00,635.6633333333333,0.0,43.66666666666666,58.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0
2025-03-03 11:45:00,647.6733333333333,0.0,43.5,58.8,642.02,70.0,100.0,74.0,70.0,72.0,65.91,67.0,69.0,85.0,55.0
2025-03-03 12:00:00,636.37,0.0,43.66666666666666,59.06666666666666,642.02,70.0,100.0,74.0,70.0,72.0,65.96333333333332,67.0,69.0,85.0,55.0
2025-03-03 12:15:00,644.14,0.0,43.333333333333336,59.23,642.02,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,85.0,55.0
2025-03-03 12:30:00,647.6733333333333,0.0,43.66666666666666,59.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,55.0
2025-03-03 12:45:00,638.4899999999999,0.0,43.5,59.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0
2025-03-03 13:00:00,641.3133333333334,0.0,43.5,59.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,66.09333333333335,67.0,69.0,85.0,55.0
2025-03-03 13:15:00,640.6066666666667,0.0,43.66666666666666,59.93,642.02,70.0,100.0,74.0,70.0,72.0,66.14666666666666,67.0,69.0,85.0,55.0
2025-03-03 13:30:00,646.2566666666667,0.0,43.5,60.26666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0
2025-03-03 13:45:00,639.1966666666666,0.0,43.833333333333336,60.61000000000001,642.02,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,55.0
2025-03-03 14:00:00,647.67,0.0,44.0,60.99333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2025-03-03 14:15:00,637.7866666666666,0.0,43.66666666666666,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.37,67.0,69.0,85.0,55.0
2025-03-03 14:30:00,640.61,0.0,44.0,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,85.0,55.0
2025-03-03 14:45:00,645.5533333333333,0.0,44.0,62.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.61333333333333,67.0,69.0,85.0,55.0
2025-03-03 15:00:00,633.5466666666666,0.0,44.5,63.27666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.74333333333334,67.0,69.0,85.0,55.0
2025-03-03 15:15:00,646.2566666666667,0.0,44.5,63.81,642.02,70.0,100.0,74.0,70.0,72.0,66.90666666666667,67.0,69.0,85.0,55.0
2025-03-03 15:30:00,631.4266666666667,0.0,44.66666666666666,64.36,642.02,70.0,100.0,74.0,70.0,72.0,67.05666666666667,67.0,69.0,85.0,55.0
2025-03-03 15:45:00,644.85,0.0,44.5,64.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.19666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:00:00,643.4366666666666,0.0,44.833333333333336,65.11333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:15:00,641.3166666666667,0.0,44.5,65.46333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,55.0
2025-03-03 16:30:00,659.68,0.0,44.833333333333336,65.91666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0
2025-03-03 16:45:00,642.02,0.0,44.66666666666666,66.3,642.02,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0
2025-03-03 17:00:00,648.38,0.0,45.16666666666666,66.65666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0
2025-03-03 17:15:00,639.9,0.0,45.0,67.04666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,85.0,55.0
2025-03-03 17:30:00,644.1366666666667,0.0,40.16666666666666,65.70333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.09333333333332,67.0,69.0,85.0,55.0
2025-03-03 17:45:00,639.1933333333333,0.0,37.66666666666666,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,55.0
2025-03-03 18:00:00,639.1933333333333,0.0,35.333333333333336,64.03333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-03 18:15:00,634.2533333333333,0.0,35.333333333333336,64.13000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-03 18:30:00,623.6566666666666,0.0,34.666666666666664,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-03 18:45:00,651.91,0.0,33.833333333333336,64.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-03-03 19:00:00,627.8933333333333,0.0,32.0,64.07666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,55.0
2025-03-03 19:15:00,639.9033333333333,0.0,31.83333333333333,63.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-03 19:30:00,641.3166666666666,0.0,31.166666666666668,63.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-03-03 19:45:00,637.0733333333333,0.0,30.33333333333333,64.12,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-03 20:00:00,648.38,0.0,29.0,63.96333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-03 20:15:00,645.5533333333333,0.0,27.33333333333333,63.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-03 20:30:00,639.1966666666667,0.0,27.33333333333333,63.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-03-03 20:45:00,640.6066666666667,0.0,27.0,63.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-03 21:00:00,650.4966666666667,0.0,26.166666666666668,64.23,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0
2025-03-03 21:15:00,651.91,0.0,24.5,64.15333333333332,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-03 21:30:00,634.25,0.0,24.166666666666668,63.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-03 21:45:00,629.3066666666667,0.0,24.5,63.73,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-03 22:00:00,638.49,0.0,24.5,63.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-03 22:15:00,632.1333333333333,0.0,24.33333333333333,63.61666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86666666666666,67.0,69.0,85.0,55.0
2025-03-03 22:30:00,651.2033333333334,0.0,24.33333333333333,63.35,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666666,67.0,69.0,85.0,55.0
2025-03-03 22:45:00,647.6733333333333,0.0,24.0,62.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0
2025-03-03 23:00:00,654.7333333333333,0.0,24.166666666666668,62.333333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-03-03 23:15:00,638.4899999999999,0.0,24.0,61.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-03-03 23:30:00,643.4333333333333,0.0,25.0,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,85.0,55.0
2025-03-03 23:45:00,645.5500000000001,0.0,26.5,60.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0
2025-03-04 00:00:00,646.9633333333333,0.0,28.166666666666668,61.22,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-03-04 00:15:00,630.72,0.0,29.83333333333333,60.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0
2025-03-04 00:30:00,642.02,0.0,31.5,61.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0
2025-03-04 00:45:00,652.6133333333333,0.0,32.333333333333336,61.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0
2025-03-04 01:00:00,636.37,0.0,33.0,61.03,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-03-04 01:15:00,637.7833333333333,0.0,33.5,61.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-04 01:30:00,651.91,0.0,34.333333333333336,61.56,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2025-03-04 01:45:00,647.6733333333333,0.0,34.5,61.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-04 02:00:00,645.5533333333333,0.0,34.333333333333336,61.19,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-03-04 02:15:00,644.8466666666667,0.0,34.833333333333336,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2025-03-04 02:30:00,636.37,0.0,37.0,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06666666666666,67.0,69.0,85.0,55.0
2025-03-04 02:45:00,637.7833333333333,0.0,38.16666666666666,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,85.0,55.0
2025-03-04 03:00:00,647.6733333333333,0.0,39.16666666666666,61.67,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-04 03:15:00,642.7266666666666,0.0,39.66666666666666,61.9,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-03-04 03:30:00,656.15,0.0,39.66666666666666,62.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.12333333333333,67.0,69.0,85.0,55.0
2025-03-04 03:45:00,625.7766666666666,0.0,39.5,62.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,85.0,55.0
2025-03-04 04:00:00,634.9599999999999,0.0,39.5,62.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-03-04 04:15:00,637.7833333333333,0.0,39.833333333333336,62.53333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-04 04:30:00,651.2033333333334,0.0,40.0,62.6,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0
2025-03-04 04:45:00,637.7800000000001,0.0,40.0,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.28333333333335,67.0,69.0,85.0,55.0
2025-03-04 05:00:00,639.1966666666666,0.0,39.66666666666666,62.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-03-04 05:15:00,656.1466666666666,0.0,39.5,62.36666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-04 05:30:00,638.4899999999999,0.0,39.5,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-03-04 05:45:00,639.9033333333333,0.0,40.0,62.25,642.02,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2025-03-04 06:00:00,650.4966666666667,0.0,39.333333333333336,62.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-03-04 06:15:00,635.6633333333333,0.0,39.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333332,67.0,69.0,85.0,55.0
2025-03-04 06:30:00,645.5533333333333,0.0,39.66666666666666,61.93,642.02,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,55.0
2025-03-04 06:45:00,632.84,0.0,39.333333333333336,62.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-04 07:00:00,641.3133333333334,0.0,39.833333333333336,61.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0
2025-03-04 07:15:00,642.02,0.0,39.5,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-04 07:30:00,644.8433333333334,0.0,39.5,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-04 07:45:00,647.6733333333333,0.0,39.66666666666666,62.48,642.02,70.0,100.0,74.0,70.0,72.0,67.26,67.0,69.0,85.0,55.0
2025-03-04 08:00:00,644.14,0.0,40.16666666666666,62.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.3,67.0,69.0,85.0,55.0
2025-03-04 08:15:00,661.7966666666666,0.0,40.0,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0
2025-03-04 08:30:00,647.67,0.0,40.16666666666666,62.27,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-03-04 08:45:00,642.02,0.0,40.0,62.31,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
2025-03-04 09:00:00,650.4966666666667,0.0,39.66666666666666,62.52,642.02,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,85.0,55.0
2025-03-04 09:15:00,639.1966666666667,0.0,40.16666666666666,62.73,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-03-04 09:30:00,636.37,0.0,40.0,63.03,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-04 09:45:00,642.7266666666667,0.0,40.16666666666666,63.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
2025-03-04 10:00:00,637.7833333333333,0.0,40.0,63.95,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0
2025-03-04 10:15:00,639.9033333333333,0.0,40.0,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0
2025-03-04 10:30:00,646.9666666666667,0.0,38.333333333333336,64.64666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-04 10:45:00,644.8466666666667,0.0,35.666666666666664,64.32333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,85.0,55.0
2025-03-04 11:00:00,642.7266666666666,0.0,34.666666666666664,64.26333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-03-04 11:15:00,640.61,0.0,34.0,64.11,642.02,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0
2025-03-04 11:30:00,646.26,0.0,33.666666666666664,64.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
2025-03-04 11:45:00,620.1266666666667,0.0,33.666666666666664,64.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-03-04 12:00:00,641.3166666666666,0.0,33.0,63.97,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0
2025-03-04 12:15:00,646.26,0.0,33.166666666666664,63.88999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-04 12:30:00,635.6633333333333,0.0,33.166666666666664,63.85,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-04 12:45:00,639.9,0.0,33.0,63.81,642.02,70.0,100.0,74.0,70.0,72.0,67.95,67.0,69.0,85.0,55.0
2025-03-04 13:00:00,640.6066666666667,0.0,32.666666666666664,63.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0
2025-03-04 13:15:00,635.6633333333333,0.0,26.666666666666668,62.78,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
2025-03-04 13:30:00,639.1966666666667,0.0,26.666666666666668,62.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0
2025-03-04 13:45:00,649.0833333333334,0.0,26.83333333333333,62.95,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-04 14:00:00,631.4266666666666,0.0,26.5,63.47,642.02,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,85.0,55.0
2025-03-04 14:15:00,638.49,0.0,26.5,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.09666666666666,67.0,69.0,85.0,55.0
2025-03-04 14:30:00,641.3133333333334,0.0,24.83333333333333,64.38333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-03-04 14:45:00,623.6566666666668,0.0,24.166666666666668,64.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.24,67.0,69.0,85.0,55.0
2025-03-04 15:00:00,649.79,0.0,23.33333333333333,65.02,642.02,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0
2025-03-04 15:15:00,654.0266666666666,0.0,24.666666666666668,64.73,642.02,70.0,100.0,74.0,70.0,72.0,68.48,67.0,69.0,85.0,55.0
2025-03-04 15:30:00,634.96,0.0,24.83333333333333,65.13333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.76,67.0,69.0,85.0,55.0
2025-03-04 15:45:00,639.9033333333333,0.0,24.666666666666668,65.49000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-03-04 16:00:00,649.79,0.0,24.33333333333333,66.37333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-03-04 16:15:00,649.7933333333334,0.0,24.166666666666668,59.59,642.02,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,85.0,55.0
2025-03-04 16:30:00,645.5500000000001,0.0,25.666666666666668,63.31999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.37333333333333,67.0,69.0,85.0,55.0
2025-03-04 16:45:00,641.3133333333334,0.0,25.0,59.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0
2025-03-04 17:00:00,639.1966666666666,0.0,25.33333333333333,59.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,85.0,55.0
2025-03-04 17:15:00,633.5433333333334,0.0,25.0,61.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0
2025-03-04 17:30:00,646.2566666666667,0.0,25.166666666666668,60.32,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-03-04 17:45:00,638.49,0.0,24.83333333333333,61.46,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
2025-03-04 18:00:00,633.5466666666666,0.0,24.33333333333333,62.42666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0
2025-03-04 18:15:00,637.0766666666667,0.0,24.0,61.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0
2025-03-04 18:30:00,643.4366666666666,0.0,24.166666666666668,61.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,55.0
2025-03-04 18:45:00,646.26,0.0,24.166666666666668,61.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,55.0
2025-03-04 19:00:00,653.3233333333334,0.0,23.666666666666668,61.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-03-04 19:15:00,658.2666666666668,0.0,23.666666666666668,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-03-04 19:30:00,632.1333333333333,0.0,24.33333333333333,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,85.0,55.0
2025-03-04 19:45:00,634.25,0.0,24.166666666666668,61.76,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0
2025-03-04 20:00:00,632.84,0.0,24.0,61.93000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-04 20:15:00,649.0833333333334,0.0,24.166666666666668,62.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-04 20:30:00,639.9033333333333,0.0,24.0,62.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,85.0,55.0
2025-03-04 20:45:00,638.49,0.0,24.166666666666668,62.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-04 21:00:00,627.8933333333333,0.0,34.0,61.76,642.02,70.0,100.0,74.0,70.0,72.0,67.96666666666665,67.0,69.0,85.0,55.0
2025-03-04 21:15:00,631.4266666666666,0.0,42.833333333333336,60.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-04 21:30:00,631.4266666666667,0.0,43.333333333333336,60.25,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-04 21:45:00,647.67,0.0,43.333333333333336,60.09333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-04 22:00:00,639.1966666666666,0.0,43.66666666666666,60.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-04 22:15:00,644.8466666666667,0.0,43.66666666666666,60.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0
2025-03-04 22:30:00,642.02,0.0,43.333333333333336,60.05,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-04 22:45:00,648.38,0.0,43.333333333333336,59.82,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0
2025-03-04 23:00:00,644.8433333333334,0.0,44.16666666666666,59.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,85.0,55.0
2025-03-04 23:15:00,626.4833333333332,0.0,44.5,59.63,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-04 23:30:00,635.6633333333334,0.0,44.66666666666666,59.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-03-04 23:45:00,625.7766666666666,0.0,44.333333333333336,59.64333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-03-05 00:00:00,636.37,0.0,44.66666666666666,59.42666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-03-05 00:15:00,642.02,0.0,44.66666666666666,59.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-05 00:30:00,639.9033333333333,0.0,44.66666666666666,58.76,642.02,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,55.0
2025-03-05 00:45:00,675.2166666666667,0.0,28.5,59.66,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333333,67.0,69.0,85.0,55.0
2025-03-05 01:00:00,639.1966666666666,0.0,25.666666666666668,64.67333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0
2025-03-05 01:15:00,645.5533333333333,0.0,25.0,64.49,642.02,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0
2025-03-05 01:30:00,641.3133333333334,0.0,24.666666666666668,64.13666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,55.0
2025-03-05 01:45:00,654.0266666666666,0.0,24.5,64.28,642.02,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-03-05 02:00:00,629.3066666666667,0.0,26.33333333333333,65.42666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,55.0
2025-03-05 02:15:00,639.9,0.0,37.5,63.76333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.33666666666666,67.0,69.0,85.0,55.0
2025-03-05 02:30:00,630.0133333333333,0.0,44.5,59.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07000000000001,67.0,69.0,85.0,55.0
2025-03-05 02:45:00,633.5466666666666,0.0,44.5,58.65,642.02,70.0,100.0,74.0,70.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0
2025-03-05 03:00:00,634.9599999999999,0.0,45.16666666666666,60.806666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0
2025-03-05 03:15:00,646.9666666666667,0.0,32.666666666666664,66.79666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0
2025-03-05 03:30:00,634.96,0.0,22.83333333333333,65.24,642.02,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-03-05 03:45:00,643.4333333333333,0.0,23.83333333333333,64.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.88333333333333,67.0,69.0,85.0,55.0
2025-03-05 04:00:00,642.02,0.0,25.33333333333333,64.09,642.02,70.0,100.0,74.0,70.0,72.0,69.15333333333334,67.0,69.0,85.0,55.0
2025-03-05 04:15:00,638.4866666666667,0.0,25.33333333333333,63.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,55.0
2025-03-05 04:30:00,629.31,0.0,25.666666666666668,63.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0
2025-03-05 04:45:00,626.4866666666667,0.0,25.666666666666668,62.91,642.02,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0
2025-03-05 05:00:00,644.8466666666667,0.0,25.33333333333333,62.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0
2025-03-05 05:15:00,633.5433333333334,0.0,25.83333333333333,62.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-03-05 05:30:00,642.7266666666667,0.0,26.33333333333333,61.29,642.02,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,85.0,55.0
2025-03-05 05:45:00,634.9566666666666,0.0,26.5,60.86000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.71666666666667,67.0,69.0,85.0,55.0
2025-03-05 06:00:00,643.4333333333333,0.0,26.5,60.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,85.0,55.0
2025-03-05 06:15:00,644.14,0.0,26.5,61.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-05 06:30:00,644.1366666666667,0.0,26.166666666666668,63.35,642.02,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,55.0
2025-03-05 06:45:00,648.38,0.0,26.5,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-05 07:00:00,631.4266666666667,0.0,27.666666666666668,64.33333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,55.0
2025-03-05 07:15:00,632.8366666666667,0.0,27.5,64.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0
2025-03-05 07:30:00,648.3766666666667,0.0,27.33333333333333,63.673333333333325,642.02,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-03-05 07:45:00,649.0866666666667,0.0,27.33333333333333,63.09666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0
2025-03-05 08:00:00,637.0799999999999,0.0,27.666666666666668,62.73,642.02,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0
2025-03-05 08:15:00,648.38,0.0,28.0,62.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-05 08:30:00,635.6666666666666,0.0,27.83333333333333,62.21,642.02,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0
2025-03-05 08:45:00,636.37,0.0,27.33333333333333,61.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,55.0
2025-03-05 09:00:00,637.7833333333333,0.0,27.5,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,85.0,55.0
2025-03-05 09:15:00,634.9599999999999,0.0,26.83333333333333,60.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,55.0
2025-03-05 09:30:00,634.9566666666666,0.0,26.0,60.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0
2025-03-05 09:45:00,634.2533333333333,0.0,25.666666666666668,60.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.71666666666665,67.0,69.0,85.0,55.0
2025-03-05 10:00:00,642.7266666666666,0.0,26.0,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-03-05 10:15:00,635.6633333333333,0.0,26.166666666666668,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-03-05 10:30:00,630.7233333333334,0.0,26.0,60.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
2025-03-05 10:45:00,637.0766666666667,0.0,26.666666666666668,60.68,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,85.0,55.0
2025-03-05 11:00:00,642.7266666666666,0.0,27.83333333333333,60.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-05 11:15:00,650.5,0.0,28.33333333333333,61.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-05 11:30:00,632.1333333333333,0.0,28.5,61.01,642.02,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0
2025-03-05 11:45:00,635.6666666666666,0.0,30.33333333333333,60.74666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
2025-03-05 12:00:00,639.9033333333333,0.0,32.5,60.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.32333333333334,67.0,69.0,85.0,55.0
2025-03-05 12:15:00,634.9566666666666,0.0,32.833333333333336,61.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0
2025-03-05 12:30:00,640.6066666666667,0.0,32.833333333333336,61.79666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,55.0
2025-03-05 12:45:00,641.3166666666666,0.0,33.0,62.0,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0
2025-03-05 13:00:00,644.8466666666667,0.0,33.0,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.71333333333332,67.0,69.0,85.0,55.0
2025-03-05 13:15:00,634.96,0.0,33.166666666666664,62.13,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-03-05 13:30:00,636.37,0.0,33.166666666666664,62.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-03-05 13:45:00,632.84,0.0,33.5,63.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
2025-03-05 14:00:00,629.3066666666667,0.0,33.333333333333336,63.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,85.0,55.0
2025-03-05 14:15:00,645.5533333333333,0.0,33.666666666666664,63.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0
2025-03-05 14:30:00,642.02,0.0,33.666666666666664,63.64000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
2025-03-05 14:45:00,647.67,0.0,34.0,63.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-05 15:00:00,642.0233333333333,0.0,34.0,63.56,642.02,70.0,100.0,74.0,70.0,72.0,68.05333333333333,67.0,69.0,85.0,55.0
2025-03-05 15:15:00,637.7833333333333,0.0,34.833333333333336,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-03-05 15:30:00,644.14,0.0,37.833333333333336,61.09,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-03-05 15:45:00,637.0766666666667,0.0,42.333333333333336,61.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.79666666666667,67.0,69.0,85.0,55.0
2025-03-05 16:00:00,645.5533333333333,0.0,43.833333333333336,61.77,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0
2025-03-05 16:15:00,640.61,0.0,43.66666666666666,62.06,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-03-05 16:30:00,649.79,0.0,44.16666666666666,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-05 16:45:00,646.9666666666667,0.0,45.0,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-05 17:00:00,639.9,0.0,45.16666666666666,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-05 17:15:00,651.91,0.0,45.333333333333336,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-05 17:30:00,641.3133333333334,0.0,45.333333333333336,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-03-05 17:45:00,637.0799999999999,0.0,45.0,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-05 18:00:00,634.2533333333332,0.0,45.0,62.17333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-05 18:15:00,646.9666666666667,0.0,45.66666666666666,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-05 18:30:00,638.4899999999999,0.0,47.0,62.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-05 18:45:00,642.73,0.0,46.833333333333336,62.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-05 19:00:00,637.0766666666667,0.0,46.833333333333336,62.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-05 19:15:00,655.4399999999999,0.0,46.66666666666666,62.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-05 19:30:00,647.6733333333333,0.0,46.833333333333336,62.18,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-05 19:45:00,639.9,0.0,46.833333333333336,62.07,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-05 20:00:00,642.02,0.0,46.833333333333336,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-03-05 20:15:00,632.1366666666667,0.0,46.833333333333336,62.02,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-05 20:30:00,634.96,0.0,46.833333333333336,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-03-05 20:45:00,645.5500000000001,0.0,47.0,61.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-05 21:00:00,637.7833333333333,0.0,47.66666666666666,62.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-03-05 21:15:00,643.4333333333333,0.0,47.66666666666666,62.21333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-05 21:30:00,628.6,0.0,47.5,62.22,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-05 21:45:00,643.4333333333333,0.0,48.0,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,85.0,55.0
2025-03-05 22:00:00,647.67,0.0,48.333333333333336,62.13,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2025-03-05 22:15:00,637.7833333333333,0.0,48.5,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0
2025-03-05 22:30:00,650.4966666666667,0.0,48.16666666666666,61.45000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.29333333333334,67.0,69.0,85.0,55.0
