time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-05 22:45:00,640.6066666666667,0.0,48.333333333333336,61.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-05 23:00:00,636.37,0.0,48.333333333333336,61.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-05 23:15:00,637.7833333333333,0.0,48.16666666666666,61.54,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-05 23:30:00,632.84,0.0,48.0,61.57666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-05 23:45:00,639.1966666666667,0.0,48.5,61.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2025-03-06 00:00:00,643.4333333333333,0.0,48.16666666666666,61.48,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0
2025-03-06 00:15:00,648.3766666666667,0.0,47.833333333333336,61.423333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,85.0,55.0
2025-03-06 00:30:00,632.84,0.0,47.833333333333336,61.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0
2025-03-06 00:45:00,654.0300000000001,0.0,48.0,61.29,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
2025-03-06 01:00:00,646.26,0.0,47.833333333333336,61.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0
2025-03-06 01:15:00,645.5533333333333,0.0,47.833333333333336,61.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2025-03-06 01:30:00,642.02,0.0,48.0,61.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-03-06 01:45:00,640.6066666666667,0.0,48.0,61.17333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-03-06 02:00:00,634.9566666666666,0.0,47.833333333333336,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2025-03-06 02:15:00,628.6033333333334,0.0,48.0,61.07,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-06 02:30:00,635.6633333333333,0.0,48.0,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-06 02:45:00,634.2533333333333,0.0,47.833333333333336,61.05,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-06 03:00:00,656.1466666666666,0.0,48.0,61.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.16666666666667,67.0,69.0,85.0,55.0
2025-03-06 03:15:00,638.49,0.0,47.66666666666666,61.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.20333333333333,67.0,69.0,85.0,55.0
2025-03-06 03:30:00,642.0166666666667,0.0,47.833333333333336,60.9,642.02,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
2025-03-06 03:45:00,647.6700000000001,0.0,48.0,60.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-06 04:00:00,649.0866666666667,0.0,47.833333333333336,60.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2025-03-06 04:15:00,644.14,0.0,48.0,60.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0
2025-03-06 04:30:00,646.9666666666667,0.0,47.833333333333336,60.66666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0
2025-03-06 04:45:00,636.3733333333333,0.0,47.833333333333336,60.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06,67.0,69.0,85.0,55.0
2025-03-06 05:00:00,638.49,0.0,48.16666666666666,60.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.03333333333335,67.0,69.0,85.0,55.0
2025-03-06 05:15:00,646.9633333333333,0.0,47.833333333333336,60.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0
2025-03-06 05:30:00,645.5533333333333,0.0,47.833333333333336,60.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.02,67.0,69.0,85.0,55.0
2025-03-06 05:45:00,643.4333333333333,0.0,47.833333333333336,60.67,642.02,70.0,100.0,74.0,70.0,72.0,67.05333333333333,67.0,69.0,85.0,55.0
2025-03-06 06:00:00,639.1966666666666,0.0,48.0,60.67666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0
2025-03-06 06:15:00,639.1933333333333,0.0,47.66666666666666,60.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.03,67.0,69.0,85.0,55.0
2025-03-06 06:30:00,651.9066666666666,0.0,47.66666666666666,60.78,642.02,70.0,100.0,74.0,70.0,72.0,66.98333333333333,67.0,69.0,85.0,55.0
2025-03-06 06:45:00,627.1866666666666,0.0,47.833333333333336,60.78666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.00333333333333,67.0,69.0,85.0,55.0
2025-03-06 07:00:00,644.14,0.0,47.833333333333336,60.76,642.02,70.0,100.0,74.0,70.0,72.0,67.01,67.0,69.0,85.0,55.0
2025-03-06 07:15:00,639.1933333333333,0.0,47.66666666666666,60.77,642.02,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0
2025-03-06 07:30:00,637.7833333333333,0.0,47.66666666666666,60.73,642.02,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,55.0
2025-03-06 07:45:00,648.38,0.0,47.66666666666666,60.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0
2025-03-06 08:00:00,639.1933333333333,0.0,47.833333333333336,60.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-06 08:15:00,640.6066666666667,0.0,47.66666666666666,60.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-06 08:30:00,633.5466666666666,0.0,47.66666666666666,60.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-06 08:45:00,649.0833333333334,0.0,47.66666666666666,60.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-06 09:00:00,636.3666666666667,0.0,47.5,60.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-06 09:15:00,637.7833333333333,0.0,47.5,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
2025-03-06 09:30:00,636.37,0.0,47.333333333333336,60.6,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-06 09:45:00,649.79,0.0,47.5,60.59,642.02,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0
2025-03-06 10:00:00,644.8466666666667,0.0,47.333333333333336,60.633333333333326,642.02,70.0,100.0,74.0,70.0,72.0,66.89,67.0,69.0,85.0,55.0
2025-03-06 10:15:00,643.4333333333333,0.0,47.5,60.65,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-03-06 10:30:00,647.67,0.0,47.5,60.67,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-03-06 10:45:00,648.38,0.0,47.0,60.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-03-06 11:00:00,640.61,0.0,47.66666666666666,60.71,642.02,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,85.0,55.0
2025-03-06 11:15:00,641.3166666666666,0.0,47.5,60.72,642.02,70.0,100.0,74.0,70.0,72.0,66.90666666666668,67.0,69.0,85.0,55.0
2025-03-06 11:30:00,642.0233333333333,0.0,47.5,60.74,642.02,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0
2025-03-06 11:45:00,639.9033333333333,0.0,47.333333333333336,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
2025-03-06 12:00:00,639.1933333333333,0.0,47.5,60.69,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
2025-03-06 12:15:00,639.1966666666666,0.0,47.16666666666666,60.68333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,85.0,55.0
2025-03-06 12:30:00,643.4333333333333,0.0,47.5,60.70333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,85.0,55.0
2025-03-06 12:45:00,654.7333333333333,0.0,47.5,60.696666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-06 13:00:00,637.7866666666667,0.0,47.5,60.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-06 13:15:00,641.3166666666666,0.0,47.16666666666666,60.67,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-03-06 13:30:00,644.8466666666667,0.0,47.5,60.69,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0
2025-03-06 13:45:00,646.9633333333333,0.0,47.333333333333336,60.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-06 14:00:00,635.6666666666666,0.0,47.5,60.626666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-06 14:15:00,647.67,0.0,47.16666666666666,60.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
2025-03-06 14:30:00,642.02,0.0,47.5,60.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-06 14:45:00,633.5466666666666,0.0,47.0,60.75,642.02,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0
2025-03-06 15:00:00,644.8466666666667,0.0,47.16666666666666,60.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
2025-03-06 15:15:00,641.3133333333334,0.0,47.333333333333336,61.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0
2025-03-06 15:30:00,637.7833333333333,0.0,47.5,61.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-03-06 15:45:00,640.6066666666667,0.0,47.0,61.26,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
2025-03-06 16:00:00,630.0133333333333,0.0,47.16666666666666,61.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,55.0
2025-03-06 16:15:00,634.96,0.0,47.16666666666666,61.833333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.1,67.0,69.0,85.0,55.0
2025-03-06 16:30:00,646.26,0.0,47.333333333333336,62.29,642.02,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0
2025-03-06 16:45:00,654.0266666666666,0.0,47.333333333333336,62.82,642.02,70.0,100.0,74.0,70.0,72.0,67.22,67.0,69.0,85.0,55.0
2025-03-06 17:00:00,642.0233333333333,0.0,47.5,63.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0
2025-03-06 17:15:00,636.3733333333333,0.0,47.333333333333336,63.25,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-06 17:30:00,648.38,0.0,47.5,63.72333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0
2025-03-06 17:45:00,639.1966666666667,0.0,47.5,63.973333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-06 18:00:00,652.6166666666667,0.0,47.66666666666666,64.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-03-06 18:15:00,637.7833333333333,0.0,48.0,64.72000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,55.0
2025-03-06 18:30:00,644.8466666666667,0.0,47.5,64.72666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.81,67.0,69.0,85.0,55.0
2025-03-06 18:45:00,629.3066666666667,0.0,48.333333333333336,64.99333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,55.0
2025-03-06 19:00:00,634.9566666666667,0.0,47.833333333333336,65.04,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-06 19:15:00,647.6733333333333,0.0,47.833333333333336,65.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
2025-03-06 19:30:00,648.3766666666667,0.0,47.0,64.83333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-06 19:45:00,626.48,0.0,46.5,64.64,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-06 20:00:00,642.7233333333334,0.0,46.16666666666666,64.75666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-06 20:15:00,630.72,0.0,45.333333333333336,64.45,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-06 20:30:00,639.1966666666666,0.0,45.16666666666666,64.66333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-06 20:45:00,643.4333333333333,0.0,44.333333333333336,64.62333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
2025-03-06 21:00:00,635.6666666666666,0.0,44.0,64.79333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
2025-03-06 21:15:00,634.9599999999999,0.0,43.5,64.83333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-06 21:30:00,642.0233333333333,0.0,43.5,64.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-03-06 21:45:00,652.6166666666667,0.0,43.0,64.61,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-03-06 22:00:00,640.61,0.0,43.0,64.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-06 22:15:00,644.8433333333334,0.0,43.16666666666666,64.45,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-03-06 22:30:00,645.5533333333333,0.0,42.833333333333336,64.32,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-06 22:45:00,649.79,0.0,42.833333333333336,64.12,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-06 23:00:00,637.7866666666667,0.0,43.0,63.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-06 23:15:00,642.02,0.0,42.66666666666666,63.57,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-06 23:30:00,632.84,0.0,42.833333333333336,63.196666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0
2025-03-06 23:45:00,639.1966666666667,0.0,42.16666666666666,62.76,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-03-07 00:00:00,642.02,0.0,43.0,62.44333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,85.0,55.0
2025-03-07 00:15:00,644.1366666666667,0.0,44.0,62.153333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0
2025-03-07 00:30:00,639.1966666666666,0.0,44.66666666666666,61.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0
2025-03-07 00:45:00,642.73,0.0,44.833333333333336,61.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-03-07 01:00:00,644.8466666666667,0.0,45.333333333333336,61.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.69666666666666,67.0,69.0,85.0,55.0
2025-03-07 01:15:00,637.7833333333333,0.0,45.5,61.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-07 01:30:00,646.9666666666667,0.0,46.16666666666666,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0
2025-03-07 01:45:00,649.7866666666667,0.0,46.66666666666666,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-07 02:00:00,646.2566666666667,0.0,46.5,61.96,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 02:15:00,638.49,0.0,46.833333333333336,61.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-03-07 02:30:00,623.6566666666666,0.0,47.333333333333336,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-07 02:45:00,644.8466666666667,0.0,47.16666666666666,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-07 03:00:00,644.14,0.0,47.333333333333336,61.866666666666674,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-07 03:15:00,644.8466666666667,0.0,47.333333333333336,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.46666666666665,67.0,69.0,85.0,55.0
2025-03-07 03:30:00,637.7833333333333,0.0,47.16666666666666,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0
2025-03-07 03:45:00,641.3166666666666,0.0,47.16666666666666,62.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41,67.0,69.0,85.0,55.0
2025-03-07 04:00:00,639.1966666666667,0.0,47.16666666666666,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-07 04:15:00,640.61,0.0,47.16666666666666,62.03666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-07 04:30:00,634.9599999999999,0.0,47.333333333333336,62.04,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-07 04:45:00,636.37,0.0,47.16666666666666,62.22333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,55.0
2025-03-07 05:00:00,637.7833333333333,0.0,47.5,62.32666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-07 05:15:00,641.3166666666667,0.0,47.5,62.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-07 05:30:00,644.14,0.0,47.833333333333336,62.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 05:45:00,633.5433333333334,0.0,47.5,62.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 06:00:00,646.9666666666667,0.0,47.66666666666666,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-07 06:15:00,642.02,0.0,47.5,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 06:30:00,637.7833333333333,0.0,47.5,62.19,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 06:45:00,655.44,0.0,47.66666666666666,62.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 07:00:00,642.0233333333334,0.0,47.5,62.18333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 07:15:00,649.7933333333334,0.0,47.5,62.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 07:30:00,650.4966666666667,0.0,47.333333333333336,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-07 07:45:00,641.3133333333334,0.0,47.5,62.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-07 08:00:00,644.14,0.0,47.5,62.38999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0
2025-03-07 08:15:00,633.55,0.0,47.333333333333336,62.38,642.02,70.0,100.0,74.0,70.0,72.0,67.56333333333333,67.0,69.0,85.0,55.0
2025-03-07 08:30:00,632.84,0.0,47.5,62.4,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-03-07 08:45:00,633.5466666666666,0.0,47.833333333333336,62.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-03-07 09:00:00,641.3133333333334,0.0,47.5,62.43,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-03-07 09:15:00,640.6066666666667,0.0,46.66666666666666,62.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0
2025-03-07 09:30:00,642.7266666666666,0.0,46.5,62.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.57333333333332,67.0,69.0,85.0,55.0
2025-03-07 09:45:00,651.2033333333334,0.0,46.66666666666666,62.57666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.55666666666667,67.0,69.0,85.0,55.0
2025-03-07 10:00:00,636.3733333333333,0.0,46.833333333333336,62.60999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
2025-03-07 10:15:00,639.1966666666667,0.0,47.0,62.54,642.02,70.0,100.0,74.0,70.0,72.0,67.55,67.0,69.0,85.0,55.0
2025-03-07 10:30:00,644.8466666666667,0.0,47.0,62.52666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-07 10:45:00,639.1966666666666,0.0,46.66666666666666,62.67333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
2025-03-07 11:00:00,637.0766666666667,0.0,47.16666666666666,62.73666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0
2025-03-07 11:15:00,635.66,0.0,47.333333333333336,62.79,642.02,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2025-03-07 11:30:00,646.9666666666667,0.0,47.333333333333336,62.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0
2025-03-07 11:45:00,641.3133333333334,0.0,47.333333333333336,62.93,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-03-07 12:00:00,627.8966666666666,0.0,47.333333333333336,62.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-07 12:15:00,630.7199999999999,0.0,47.5,62.78,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-07 12:30:00,633.5433333333333,0.0,47.66666666666666,62.93,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-07 12:45:00,638.4866666666667,0.0,47.66666666666666,63.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-07 13:00:00,640.61,0.0,47.333333333333336,63.1,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-07 13:15:00,632.1333333333333,0.0,47.5,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0
2025-03-07 13:30:00,644.8466666666667,0.0,47.5,63.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.72000000000001,67.0,69.0,85.0,55.0
2025-03-07 13:45:00,651.91,0.0,47.16666666666666,63.77666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-03-07 14:00:00,642.02,0.0,47.5,64.03,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-03-07 14:15:00,639.9,0.0,47.333333333333336,64.56,642.02,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,85.0,55.0
2025-03-07 14:30:00,642.0233333333334,0.0,47.16666666666666,65.08,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-03-07 14:45:00,647.67,0.0,45.5,64.90666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.99333333333334,67.0,69.0,85.0,55.0
2025-03-07 15:00:00,647.67,0.0,43.5,64.23666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-07 15:15:00,638.4900000000001,0.0,43.833333333333336,64.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-03-07 15:30:00,632.84,0.0,43.833333333333336,64.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-07 15:45:00,638.4899999999999,0.0,42.833333333333336,64.61333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-07 16:00:00,626.4833333333333,0.0,40.16666666666666,64.50666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
2025-03-07 16:15:00,633.5466666666666,0.0,38.333333333333336,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0
2025-03-07 16:30:00,641.3133333333334,0.0,39.0,64.28333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.15333333333334,67.0,69.0,85.0,55.0
2025-03-07 16:45:00,635.6633333333333,0.0,38.5,64.24333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,55.0
2025-03-07 17:00:00,639.9033333333333,0.0,37.333333333333336,64.17333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0
2025-03-07 17:15:00,645.5533333333333,0.0,35.0,64.22333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0
2025-03-07 17:30:00,649.79,0.0,34.0,63.656666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-07 17:45:00,636.3733333333333,0.0,33.5,63.88,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-07 18:00:00,637.0766666666667,0.0,33.333333333333336,64.16,642.02,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
2025-03-07 18:15:00,638.49,0.0,32.333333333333336,63.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0
2025-03-07 18:30:00,651.91,0.0,32.5,63.723333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-07 18:45:00,642.02,0.0,32.5,63.47,642.02,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,85.0,55.0
2025-03-07 19:00:00,638.49,0.0,32.833333333333336,63.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0
2025-03-07 19:15:00,643.43,0.0,33.333333333333336,63.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,55.0
2025-03-07 19:30:00,651.9133333333333,0.0,33.5,63.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-07 19:45:00,646.2600000000001,0.0,33.5,63.49333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
2025-03-07 20:00:00,637.0766666666667,0.0,33.666666666666664,63.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-07 20:15:00,634.2533333333333,0.0,34.0,63.91,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-07 20:30:00,630.72,0.0,34.0,63.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2025-03-07 20:45:00,636.37,0.0,34.5,64.10666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.20333333333333,67.0,69.0,85.0,55.0
2025-03-07 21:00:00,638.49,0.0,34.166666666666664,64.17333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,55.0
2025-03-07 21:15:00,645.5533333333333,0.0,34.0,64.08333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-07 21:30:00,637.7833333333333,0.0,34.0,64.23,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-03-07 21:45:00,655.44,0.0,32.833333333333336,64.17666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-07 22:00:00,647.6733333333333,0.0,32.166666666666664,64.18,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-07 22:15:00,633.5433333333334,0.0,31.83333333333333,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-07 22:30:00,639.1966666666666,0.0,31.33333333333333,64.04333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2025-03-07 22:45:00,645.5500000000001,0.0,31.5,64.07000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0
2025-03-07 23:00:00,642.02,0.0,31.166666666666668,64.14999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-07 23:15:00,646.26,0.0,30.5,64.28,642.02,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,85.0,55.0
2025-03-07 23:30:00,647.6733333333333,0.0,30.33333333333333,64.21333333333332,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-07 23:45:00,634.2533333333333,0.0,29.83333333333333,64.19,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-08 00:00:00,636.37,0.0,29.666666666666668,64.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0
2025-03-08 00:15:00,644.8466666666667,0.0,29.5,63.63999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-08 00:30:00,630.7199999999999,0.0,29.5,63.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-08 00:45:00,642.0233333333333,0.0,29.666666666666668,62.66,642.02,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-03-08 01:00:00,639.9033333333333,0.0,29.666666666666668,62.21,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-08 01:15:00,648.3766666666667,0.0,29.666666666666668,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0
2025-03-08 01:30:00,635.6633333333333,0.0,31.33333333333333,60.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
2025-03-08 01:45:00,650.4966666666667,0.0,34.0,61.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.01666666666667,67.0,69.0,85.0,55.0
2025-03-08 02:00:00,639.9033333333333,0.0,34.333333333333336,62.71,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-08 02:15:00,639.1966666666666,0.0,34.333333333333336,61.47,642.02,70.0,100.0,74.0,70.0,72.0,68.00333333333333,67.0,69.0,85.0,55.0
2025-03-08 02:30:00,644.14,0.0,34.166666666666664,61.66333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-08 02:45:00,637.7833333333333,0.0,34.0,61.583333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-08 03:00:00,635.6666666666666,0.0,34.333333333333336,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-08 03:15:00,645.5533333333333,0.0,34.0,61.96333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-03-08 03:30:00,625.7766666666668,0.0,34.166666666666664,61.71,642.02,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
2025-03-08 03:45:00,646.2566666666667,0.0,34.5,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-03-08 04:00:00,643.4333333333333,0.0,34.166666666666664,61.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-03-08 04:15:00,654.7366666666667,0.0,34.833333333333336,61.13,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-03-08 04:30:00,628.6033333333334,0.0,35.166666666666664,61.16,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0
2025-03-08 04:45:00,649.0866666666667,0.0,35.333333333333336,61.27,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
2025-03-08 05:00:00,650.4966666666667,0.0,35.0,61.39333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.81333333333333,67.0,69.0,85.0,55.0
2025-03-08 05:15:00,639.1966666666667,0.0,35.0,61.21,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
2025-03-08 05:30:00,639.9033333333333,0.0,35.166666666666664,61.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.86333333333333,67.0,69.0,85.0,55.0
2025-03-08 05:45:00,644.1433333333333,0.0,35.833333333333336,61.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.87,67.0,69.0,85.0,55.0
2025-03-08 06:00:00,635.6633333333333,0.0,36.16666666666666,61.056666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
2025-03-08 06:15:00,642.7266666666666,0.0,37.16666666666666,61.14666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-03-08 06:30:00,636.37,0.0,39.16666666666666,61.15333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-03-08 06:45:00,647.67,0.0,41.5,61.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-03-08 07:00:00,658.2666666666667,0.0,42.16666666666666,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-03-08 07:15:00,644.8466666666667,0.0,42.833333333333336,61.82333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,55.0
2025-03-08 07:30:00,648.3766666666667,0.0,43.333333333333336,61.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0
2025-03-08 07:45:00,630.7233333333332,0.0,43.0,62.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0
2025-03-08 08:00:00,637.78,0.0,43.0,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.66,67.0,69.0,85.0,55.0
2025-03-08 08:15:00,640.6066666666667,0.0,42.833333333333336,62.16333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-03-08 08:30:00,644.14,0.0,42.833333333333336,62.09,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-08 08:45:00,645.5500000000001,0.0,42.833333333333336,62.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-03-08 09:00:00,655.4399999999999,0.0,43.0,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-08 09:15:00,637.0766666666667,0.0,42.66666666666666,61.946666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-08 09:30:00,657.5566666666667,0.0,42.66666666666666,61.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-08 09:45:00,644.8466666666667,0.0,42.5,61.88,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-03-08 10:00:00,632.84,0.0,43.0,61.79,642.02,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,55.0
2025-03-08 10:15:00,648.3766666666667,0.0,43.16666666666666,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
2025-03-08 10:30:00,641.3133333333334,0.0,43.0,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
2025-03-08 10:45:00,634.9566666666666,0.0,43.0,61.95,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 11:00:00,635.6633333333333,0.0,42.833333333333336,61.85,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 11:15:00,649.79,0.0,42.833333333333336,61.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 11:30:00,641.3133333333334,0.0,43.0,61.876666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 11:45:00,634.9566666666666,0.0,43.833333333333336,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-08 12:00:00,651.1999999999999,0.0,43.833333333333336,62.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 12:15:00,645.5533333333333,0.0,43.5,61.94,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 12:30:00,653.32,0.0,43.5,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 12:45:00,639.9033333333333,0.0,43.66666666666666,61.95333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-08 13:00:00,644.14,0.0,44.16666666666666,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-08 13:15:00,655.44,0.0,44.333333333333336,62.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-08 13:30:00,645.5500000000001,0.0,44.333333333333336,62.57,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 13:45:00,630.0133333333333,0.0,44.16666666666666,62.623333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 14:00:00,657.5566666666667,0.0,44.0,62.53,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 14:15:00,654.0300000000001,0.0,44.16666666666666,62.46,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 14:30:00,644.8466666666667,0.0,44.16666666666666,62.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-08 14:45:00,649.7933333333334,0.0,44.0,62.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-08 15:00:00,632.8366666666667,0.0,44.16666666666666,62.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
2025-03-08 15:15:00,638.4933333333333,0.0,43.833333333333336,62.71666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
2025-03-08 15:30:00,646.9666666666667,0.0,43.66666666666666,63.02,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0
2025-03-08 15:45:00,645.5533333333333,0.0,43.16666666666666,63.47,642.02,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2025-03-08 16:00:00,632.84,0.0,43.5,63.72333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,55.0
2025-03-08 16:15:00,631.4266666666666,0.0,43.333333333333336,64.0,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-08 16:30:00,646.9633333333333,0.0,43.333333333333336,64.3,642.02,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0
2025-03-08 16:45:00,643.4333333333333,0.0,43.333333333333336,64.46,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0
2025-03-08 17:00:00,636.3733333333333,0.0,43.16666666666666,64.67,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-03-08 17:15:00,641.3166666666666,0.0,43.16666666666666,64.88666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0
2025-03-08 17:30:00,639.1933333333333,0.0,43.16666666666666,65.10333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-03-08 17:45:00,641.3166666666666,0.0,41.833333333333336,64.88333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,55.0
2025-03-08 18:00:00,651.2033333333334,0.0,41.16666666666666,64.65666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-03-08 18:15:00,629.3066666666667,0.0,39.5,64.66333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-08 18:30:00,632.84,0.0,38.16666666666666,64.47,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-08 18:45:00,639.1966666666666,0.0,35.333333333333336,63.89000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-08 19:00:00,654.7333333333333,0.0,35.333333333333336,63.84,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-03-08 19:15:00,628.6033333333334,0.0,35.166666666666664,63.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
2025-03-08 19:30:00,648.3766666666667,0.0,35.0,63.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-03-08 19:45:00,654.0266666666666,0.0,34.166666666666664,64.07333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-03-08 20:00:00,637.7866666666667,0.0,34.166666666666664,63.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,55.0
2025-03-08 20:15:00,651.2033333333334,0.0,33.0,64.10000000000001,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-08 20:30:00,636.37,0.0,31.666666666666668,63.653333333333336,642.02,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
2025-03-08 20:45:00,637.0766666666667,0.0,31.5,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2025-03-08 21:00:00,642.73,0.0,31.166666666666668,63.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,55.0
2025-03-08 21:15:00,640.6066666666667,0.0,31.0,63.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-03-08 21:30:00,624.3633333333333,0.0,31.166666666666668,63.620000000000005,642.02,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,55.0
2025-03-08 21:45:00,644.14,0.0,31.0,63.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,55.0
2025-03-08 22:00:00,634.96,0.0,31.166666666666668,63.373333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.96333333333334,67.0,69.0,85.0,55.0
2025-03-08 22:15:00,648.3766666666667,0.0,30.83333333333333,63.23,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-08 22:30:00,640.61,0.0,30.83333333333333,63.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-08 22:45:00,644.14,0.0,31.0,63.01333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-08 23:00:00,625.7766666666666,0.0,30.83333333333333,62.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-08 23:15:00,640.61,0.0,30.83333333333333,62.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-03-08 23:30:00,644.14,0.0,30.83333333333333,62.173333333333325,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-03-08 23:45:00,646.9633333333333,0.0,31.0,61.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.8,67.0,69.0,85.0,55.0
2025-03-09 00:00:00,642.02,0.0,32.0,61.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,55.0
2025-03-09 00:15:00,628.6033333333334,0.0,32.833333333333336,61.34666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2025-03-09 00:30:00,644.8466666666667,0.0,33.666666666666664,61.27333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0
2025-03-09 00:45:00,651.91,0.0,34.666666666666664,61.42,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-09 01:00:00,632.84,0.0,34.833333333333336,61.32,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-09 01:15:00,628.6033333333334,0.0,37.833333333333336,61.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.45,67.0,69.0,85.0,55.0
2025-03-09 01:30:00,638.4899999999999,0.0,39.333333333333336,62.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666666,67.0,69.0,85.0,55.0
2025-03-09 01:45:00,635.6633333333333,0.0,39.5,61.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-09 02:00:00,644.14,0.0,40.0,61.66,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-09 02:15:00,636.3733333333333,0.0,40.66666666666666,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-03-09 02:30:00,639.1933333333333,0.0,40.833333333333336,62.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-03-09 02:45:00,646.26,0.0,40.833333333333336,62.56333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 03:00:00,650.4966666666667,0.0,40.833333333333336,62.39000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 03:15:00,639.1966666666667,0.0,40.66666666666666,62.04333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0
2025-03-09 03:30:00,622.9533333333333,0.0,41.333333333333336,62.13666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 03:45:00,646.9666666666667,0.0,41.0,62.22,642.02,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
2025-03-09 04:00:00,642.7266666666666,0.0,41.66666666666666,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0
2025-03-09 04:15:00,654.7366666666667,0.0,42.333333333333336,62.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 04:30:00,645.5533333333333,0.0,42.66666666666666,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 04:45:00,651.2033333333334,0.0,42.66666666666666,62.07,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 05:00:00,655.44,0.0,42.66666666666666,61.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 05:15:00,634.2533333333333,0.0,42.833333333333336,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 05:30:00,634.25,0.0,42.833333333333336,61.91,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 05:45:00,636.37,0.0,43.16666666666666,62.04,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 06:00:00,641.3133333333334,0.0,43.0,62.07333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-09 06:15:00,641.3133333333334,0.0,43.16666666666666,61.93000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-03-09 06:30:00,650.4966666666667,0.0,42.833333333333336,61.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-09 06:45:00,636.37,0.0,43.333333333333336,61.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-09 07:00:00,642.73,0.0,43.16666666666666,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-09 07:15:00,655.4433333333333,0.0,43.16666666666666,62.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-09 07:30:00,644.14,0.0,43.333333333333336,62.00666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-09 07:45:00,651.2033333333334,0.0,42.833333333333336,62.02666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-09 08:00:00,646.9666666666667,0.0,42.833333333333336,61.99,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-09 08:15:00,641.3133333333334,0.0,42.66666666666666,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-09 08:30:00,653.3233333333334,0.0,43.0,61.830000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-09 08:45:00,642.73,0.0,42.66666666666666,61.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.44,67.0,69.0,85.0,55.0
2025-03-09 09:00:00,644.8466666666667,0.0,42.5,61.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0
2025-03-09 09:15:00,641.3133333333334,0.0,42.333333333333336,61.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-03-09 09:30:00,649.79,0.0,42.833333333333336,61.35999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-09 09:45:00,635.6633333333333,0.0,42.833333333333336,61.43666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-09 10:00:00,656.8533333333334,0.0,42.333333333333336,61.38999999999999,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-09 10:15:00,627.1899999999999,0.0,42.5,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-03-09 10:30:00,641.3133333333334,0.0,42.66666666666666,61.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
2025-03-09 10:45:00,640.6066666666667,0.0,43.0,61.28,642.02,70.0,100.0,74.0,70.0,72.0,67.28,67.0,69.0,85.0,55.0
2025-03-09 11:00:00,636.3733333333333,0.0,42.5,61.31666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0
2025-03-09 11:15:00,646.26,0.0,42.66666666666666,61.26,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-09 11:30:00,631.4266666666666,0.0,42.66666666666666,61.2,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-09 11:45:00,640.61,0.0,42.5,61.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-09 12:00:00,624.36,0.0,42.5,61.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,55.0
2025-03-09 12:15:00,639.9033333333333,0.0,42.333333333333336,61.04,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-03-09 12:30:00,635.6633333333333,0.0,42.5,61.09,642.02,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,55.0
2025-03-09 12:45:00,634.25,0.0,42.5,61.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-03-09 13:00:00,639.1933333333333,0.0,42.66666666666666,61.403333333333336,642.02,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2025-03-09 13:15:00,641.3133333333334,0.0,42.66666666666666,61.82666666666668,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-03-09 13:30:00,651.2033333333334,0.0,42.5,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2025-03-09 13:45:00,636.3666666666667,0.0,42.833333333333336,62.75,642.02,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,55.0
2025-03-09 14:00:00,627.1866666666666,0.0,42.66666666666666,63.20666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-09 14:15:00,649.0833333333334,0.0,42.833333333333336,63.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-03-09 14:30:00,635.6633333333333,0.0,43.0,63.99,642.02,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,85.0,55.0
2025-03-09 14:45:00,635.6666666666666,0.0,43.0,65.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-09 15:00:00,631.4266666666666,0.0,40.833333333333336,64.92666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,55.0
2025-03-09 15:15:00,644.85,0.0,39.16666666666666,64.69,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-03-09 15:30:00,642.0233333333333,0.0,37.5,64.66,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-09 15:45:00,650.4933333333333,0.0,33.0,64.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
2025-03-09 16:00:00,637.0766666666667,0.0,32.833333333333336,63.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
2025-03-09 16:15:00,627.8933333333333,0.0,32.833333333333336,64.0,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-03-09 16:30:00,639.1999999999999,0.0,32.333333333333336,64.25333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-09 16:45:00,639.1966666666666,0.0,32.0,64.16666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
