time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 03:00:00,650.5,0.0,51.16666666666666,61.45333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.06,67.0,69.0,85.0,55.0
2025-03-17 03:15:00,644.8466666666667,0.0,50.833333333333336,61.29,642.02,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,55.0
2025-03-17 03:30:00,652.6166666666667,0.0,51.16666666666666,61.22333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-17 03:45:00,637.0766666666667,0.0,51.333333333333336,61.24333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 04:00:00,638.49,0.0,51.333333333333336,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,55.0
2025-03-17 04:15:00,639.9033333333333,0.0,51.5,61.01,642.02,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
2025-03-17 04:30:00,639.1966666666666,0.0,51.0,60.96666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-17 04:45:00,635.6633333333333,0.0,51.0,60.92666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,85.0,55.0
2025-03-17 05:00:00,631.4266666666666,0.0,51.16666666666666,60.95,642.02,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,85.0,55.0
2025-03-17 05:15:00,644.8466666666667,0.0,51.16666666666666,60.97,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-17 05:30:00,639.1966666666666,0.0,51.16666666666666,60.92,642.02,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
2025-03-17 05:45:00,640.6066666666667,0.0,51.0,60.85,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-17 06:00:00,643.4333333333333,0.0,50.833333333333336,60.74,642.02,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,55.0
2025-03-17 06:15:00,646.9666666666667,0.0,51.16666666666666,60.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0
2025-03-17 06:30:00,641.3166666666666,0.0,51.0,60.626666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.85666666666667,67.0,69.0,85.0,55.0
2025-03-17 06:45:00,641.3166666666666,0.0,51.16666666666666,60.57333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.85,67.0,69.0,85.0,55.0
2025-03-17 07:00:00,645.5533333333333,0.0,51.0,60.54,642.02,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2025-03-17 07:15:00,642.7266666666666,0.0,51.16666666666666,60.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-03-17 07:30:00,638.4899999999999,0.0,51.0,60.42333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,55.0
2025-03-17 07:45:00,651.9066666666666,0.0,50.66666666666666,60.46,642.02,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
2025-03-17 08:00:00,634.2533333333332,0.0,51.16666666666666,60.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0
2025-03-17 08:15:00,644.14,0.0,51.0,60.42,642.02,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,55.0
2025-03-17 08:30:00,632.13,0.0,51.16666666666666,60.42666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,85.0,55.0
2025-03-17 08:45:00,646.9633333333333,0.0,51.16666666666666,60.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,85.0,55.0
2025-03-17 09:00:00,637.0766666666667,0.0,51.0,60.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.79666666666667,67.0,69.0,85.0,55.0
2025-03-17 09:15:00,646.9666666666667,0.0,51.16666666666666,59.98,642.02,70.0,100.0,74.0,70.0,72.0,66.77,67.0,69.0,85.0,55.0
2025-03-17 09:30:00,651.91,0.0,51.0,59.77333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-03-17 09:45:00,640.61,0.0,51.0,59.63333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,55.0
2025-03-17 10:00:00,634.9566666666667,0.0,51.0,59.5,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-03-17 10:15:00,640.6066666666667,0.0,51.0,59.35666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0
2025-03-17 10:30:00,651.2033333333334,0.0,50.66666666666666,59.27,642.02,70.0,100.0,74.0,70.0,72.0,66.61333333333333,67.0,69.0,85.0,55.0
2025-03-17 10:45:00,629.31,0.0,50.66666666666666,59.16,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-03-17 11:00:00,644.8466666666667,0.0,50.833333333333336,59.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,85.0,55.0
2025-03-17 11:15:00,647.67,0.0,50.66666666666666,58.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.53333333333335,67.0,69.0,85.0,55.0
2025-03-17 11:30:00,640.61,0.0,50.5,58.84,642.02,70.0,100.0,74.0,70.0,72.0,66.45,67.0,69.0,85.0,55.0
2025-03-17 11:45:00,649.0833333333334,0.0,50.833333333333336,58.85333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-17 12:00:00,645.5533333333334,0.0,50.66666666666666,58.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-17 12:15:00,645.5533333333333,0.0,50.5,58.91666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-17 12:30:00,637.7833333333333,0.0,50.833333333333336,59.04666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-17 12:45:00,634.25,0.0,50.5,59.26333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-17 13:00:00,638.4899999999999,0.0,51.0,59.64666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,55.0
2025-03-17 13:15:00,649.0833333333334,0.0,51.0,59.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,85.0,55.0
2025-03-17 13:30:00,639.9033333333333,0.0,51.0,60.123333333333335,642.02,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,85.0,55.0
2025-03-17 13:45:00,634.9599999999999,0.0,51.0,60.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2025-03-17 14:00:00,639.1999999999999,0.0,51.16666666666666,60.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,85.0,55.0
2025-03-17 14:15:00,637.0766666666667,0.0,51.16666666666666,61.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
2025-03-17 14:30:00,639.1966666666667,0.0,51.333333333333336,61.46,642.02,70.0,100.0,74.0,70.0,72.0,66.78,67.0,69.0,85.0,55.0
2025-03-17 14:45:00,639.1966666666667,0.0,51.5,62.01,642.02,70.0,100.0,74.0,70.0,72.0,66.87333333333333,67.0,69.0,85.0,55.0
2025-03-17 15:00:00,630.7199999999999,0.0,51.5,62.31666666666666,642.02,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 15:15:00,639.9033333333333,0.0,51.5,62.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,85.0,55.0
2025-03-17 15:30:00,635.6666666666666,0.0,52.16666666666666,63.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.18666666666667,67.0,69.0,85.0,55.0
2025-03-17 15:45:00,638.4899999999999,0.0,51.833333333333336,63.47666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.27,67.0,69.0,85.0,55.0
2025-03-17 16:00:00,630.0133333333333,0.0,52.0,63.9,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-03-17 16:15:00,629.3066666666667,0.0,52.16666666666666,64.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-17 16:30:00,634.25,0.0,52.16666666666666,64.47,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-17 16:45:00,634.25,0.0,52.333333333333336,64.55333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,55.0
2025-03-17 17:00:00,641.3133333333334,0.0,52.16666666666666,64.88666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,55.0
2025-03-17 17:15:00,639.1966666666667,0.0,52.333333333333336,65.11,642.02,70.0,100.0,74.0,70.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0
2025-03-17 17:30:00,639.1933333333333,0.0,52.5,65.29333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-17 17:45:00,629.3066666666667,0.0,52.5,65.73333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0
2025-03-17 18:00:00,635.6633333333333,0.0,52.5,65.84333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-03-17 18:15:00,638.49,0.0,52.66666666666666,66.12,642.02,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,55.0
2025-03-17 18:30:00,630.72,0.0,52.66666666666666,66.23,642.02,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,55.0
2025-03-17 18:45:00,647.67,0.0,53.0,66.49666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,55.0
2025-03-17 19:00:00,652.6166666666667,0.0,52.5,66.81666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-17 19:15:00,646.2566666666667,0.0,49.5,67.01666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,55.0
2025-03-17 19:30:00,630.0133333333333,0.0,41.5,63.70666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0
2025-03-17 19:45:00,653.32,0.0,41.66666666666666,64.19,642.02,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,55.0
2025-03-17 20:00:00,637.7833333333333,0.0,40.0,64.04,642.02,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,85.0,55.0
2025-03-17 20:15:00,649.79,0.0,39.66666666666666,63.47,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-17 20:30:00,646.2566666666667,0.0,38.333333333333336,64.23333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-17 20:45:00,640.6066666666667,0.0,38.333333333333336,63.94,642.02,70.0,100.0,74.0,70.0,72.0,68.34,67.0,69.0,85.0,55.0
2025-03-17 21:00:00,645.5500000000001,0.0,37.833333333333336,63.76333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-17 21:15:00,635.6633333333333,0.0,37.833333333333336,63.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2025-03-17 21:30:00,634.9599999999999,0.0,38.0,63.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-17 21:45:00,648.3766666666667,0.0,37.5,63.74333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,55.0
2025-03-17 22:00:00,645.5533333333333,0.0,37.66666666666666,63.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,55.0
2025-03-17 22:15:00,627.1899999999999,0.0,37.5,63.50666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.25,67.0,69.0,85.0,55.0
2025-03-17 22:30:00,639.9033333333333,0.0,37.66666666666666,63.38,642.02,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,85.0,55.0
2025-03-17 22:45:00,639.9033333333333,0.0,37.5,63.10999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2025-03-17 23:00:00,637.0766666666667,0.0,37.66666666666666,62.51666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0
2025-03-17 23:15:00,646.26,0.0,37.5,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.15666666666668,67.0,69.0,85.0,55.0
2025-03-17 23:30:00,637.0766666666667,0.0,37.5,61.35,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-17 23:45:00,637.0799999999999,0.0,38.333333333333336,60.95,642.02,70.0,100.0,74.0,70.0,72.0,68.03333333333333,67.0,69.0,85.0,55.0
2025-03-18 00:00:00,645.5500000000001,0.0,40.0,61.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-03-18 00:15:00,632.84,0.0,41.66666666666666,61.11333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-03-18 00:30:00,642.73,0.0,43.0,61.22,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 00:45:00,629.3066666666667,0.0,44.66666666666666,61.3,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-18 01:00:00,641.3166666666667,0.0,44.66666666666666,61.17666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0
2025-03-18 01:15:00,637.0766666666667,0.0,46.5,61.10666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-03-18 01:30:00,649.0833333333334,0.0,48.0,61.84,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-18 01:45:00,639.9,0.0,48.833333333333336,62.63,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-03-18 02:00:00,645.5533333333333,0.0,48.66666666666666,62.43333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-03-18 02:15:00,644.8433333333334,0.0,48.5,62.23,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-03-18 02:30:00,635.6633333333333,0.0,48.333333333333336,62.03,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-03-18 02:45:00,634.9566666666666,0.0,48.833333333333336,62.24666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-03-18 03:00:00,643.4333333333333,0.0,49.0,62.02666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-18 03:15:00,634.2533333333332,0.0,48.5,61.75333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-18 03:30:00,634.9566666666666,0.0,48.66666666666666,61.51333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2025-03-18 03:45:00,634.96,0.0,50.16666666666666,61.59666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-18 04:00:00,642.7266666666666,0.0,51.16666666666666,61.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2025-03-18 04:15:00,651.91,0.0,51.5,62.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-18 04:30:00,632.1333333333333,0.0,51.833333333333336,62.38666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,85.0,55.0
2025-03-18 04:45:00,635.6666666666666,0.0,52.16666666666666,62.3,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-18 05:00:00,637.7833333333333,0.0,52.16666666666666,62.45666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-18 05:15:00,649.79,0.0,52.0,62.580000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-18 05:30:00,634.25,0.0,52.16666666666666,62.586666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 05:45:00,642.7266666666667,0.0,52.5,62.46666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 06:00:00,630.0166666666667,0.0,52.5,62.41333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 06:15:00,635.6633333333333,0.0,52.0,62.28333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 06:30:00,644.8466666666667,0.0,52.16666666666666,62.23666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 06:45:00,642.02,0.0,52.5,62.14333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 07:00:00,632.84,0.0,52.16666666666666,62.120000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 07:15:00,649.7933333333334,0.0,52.333333333333336,62.03333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-18 07:30:00,645.5500000000001,0.0,52.5,61.89666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2025-03-18 07:45:00,644.14,0.0,52.833333333333336,61.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0
2025-03-18 08:00:00,634.2533333333332,0.0,52.5,62.15333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-18 08:15:00,634.9566666666666,0.0,52.5,62.156666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-18 08:30:00,639.9,0.0,52.5,61.99333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
2025-03-18 08:45:00,638.4899999999999,0.0,52.66666666666666,61.93,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-18 09:00:00,633.5466666666666,0.0,52.333333333333336,61.95666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-03-18 09:15:00,649.0833333333334,0.0,52.5,62.15,642.02,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,55.0
2025-03-18 09:30:00,649.79,0.0,52.833333333333336,62.21333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
2025-03-18 09:45:00,639.1933333333333,0.0,52.66666666666666,62.21666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,55.0
2025-03-18 10:00:00,638.49,0.0,52.833333333333336,62.29666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,55.0
2025-03-18 10:15:00,642.0233333333333,0.0,52.833333333333336,62.07,642.02,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
2025-03-18 10:30:00,636.3733333333333,0.0,52.833333333333336,61.99666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.44666666666666,67.0,69.0,85.0,55.0
2025-03-18 10:45:00,639.9033333333333,0.0,52.833333333333336,61.86333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0
2025-03-18 11:00:00,638.4899999999999,0.0,52.66666666666666,61.96,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-18 11:15:00,642.7266666666666,0.0,52.833333333333336,61.84,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-18 11:30:00,649.7933333333334,0.0,53.0,61.85666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2025-03-18 11:45:00,644.1433333333333,0.0,52.833333333333336,62.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,55.0
2025-03-18 12:00:00,632.8366666666667,0.0,53.0,62.21,642.02,70.0,100.0,74.0,70.0,72.0,67.39,67.0,69.0,85.0,55.0
2025-03-18 12:15:00,644.14,0.0,53.0,62.16666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0
2025-03-18 12:30:00,646.9633333333333,0.0,53.0,62.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0
2025-03-18 12:45:00,647.67,0.0,53.333333333333336,63.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.48333333333333,67.0,69.0,85.0,55.0
2025-03-18 13:00:00,637.7833333333333,0.0,53.333333333333336,64.41000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,55.0
2025-03-18 13:15:00,649.0833333333334,0.0,51.333333333333336,65.0,642.02,70.0,100.0,74.0,70.0,72.0,67.65666666666667,67.0,69.0,85.0,55.0
2025-03-18 13:30:00,644.14,0.0,46.5,64.30666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,55.0
2025-03-18 13:45:00,641.3133333333334,0.0,44.0,64.21,642.02,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2025-03-18 14:00:00,632.13,0.0,41.833333333333336,64.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-18 14:15:00,642.7233333333334,0.0,40.16666666666666,64.25,642.02,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,55.0
2025-03-18 14:30:00,634.9566666666666,0.0,38.16666666666666,64.48666666666666,642.02,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-18 14:45:00,651.1999999999999,0.0,35.833333333333336,64.82,642.02,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,55.0
2025-03-18 15:00:00,622.2433333333333,0.0,35.333333333333336,65.63,642.02,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,55.0
2025-03-18 15:15:00,632.1333333333333,0.0,36.16666666666666,66.05333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,55.0
2025-03-18 15:30:00,650.4933333333333,0.0,36.16666666666666,61.84,642.02,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-18 15:45:00,640.61,0.0,36.66666666666666,58.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.66000000000001,67.0,69.0,85.0,55.0
2025-03-18 16:00:00,640.6066666666667,0.0,36.66666666666666,59.01,642.02,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0
2025-03-18 16:15:00,647.6733333333333,0.0,36.66666666666666,59.73,642.02,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 16:30:00,631.4266666666666,0.0,36.66666666666666,60.78666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.08,67.0,69.0,85.0,55.0
2025-03-18 16:45:00,642.73,0.0,36.833333333333336,62.07666666666668,642.02,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
2025-03-18 17:00:00,637.78,0.0,37.0,63.02,642.02,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,55.0
2025-03-18 17:15:00,636.37,0.0,36.66666666666666,64.80333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,55.0
2025-03-18 17:30:00,630.7199999999999,0.0,46.833333333333336,64.38666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,85.0,55.0
2025-03-18 17:45:00,642.73,0.0,55.333333333333336,62.36000000000001,642.02,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
2025-03-18 18:00:00,632.1333333333333,0.0,56.16666666666666,62.57,642.02,70.0,100.0,74.0,70.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2025-03-18 18:15:00,631.4266666666666,0.0,56.333333333333336,62.76666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-03-18 18:30:00,649.79,0.0,56.333333333333336,62.97333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0
2025-03-18 18:45:00,638.4899999999999,0.0,56.0,62.93333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,55.0
2025-03-18 19:00:00,622.2433333333333,0.0,56.16666666666666,62.31333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,55.0
2025-03-18 19:15:00,640.6066666666667,0.0,56.16666666666666,62.61333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-03-18 19:30:00,639.9,0.0,56.333333333333336,62.82666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
2025-03-18 19:45:00,638.4866666666667,0.0,55.333333333333336,62.63666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,85.0,55.0
2025-03-18 20:00:00,636.37,0.0,54.0,62.59333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-18 20:15:00,634.2533333333333,0.0,54.66666666666666,62.75,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-18 20:30:00,654.7333333333333,0.0,54.833333333333336,62.93,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-18 20:45:00,636.3733333333333,0.0,54.16666666666666,63.02333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,85.0,55.0
2025-03-18 21:00:00,649.08,0.0,54.16666666666666,62.28666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-18 21:15:00,639.1966666666666,0.0,54.333333333333336,62.52333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,55.0
2025-03-18 21:30:00,652.6133333333333,0.0,54.5,62.35333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-18 21:45:00,644.8466666666667,0.0,54.333333333333336,62.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-03-18 22:00:00,639.9,0.0,54.16666666666666,62.76,642.02,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,85.0,55.0
2025-03-18 22:15:00,643.43,0.0,54.333333333333336,62.29333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
2025-03-18 22:30:00,644.8466666666667,0.0,54.66666666666666,61.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
2025-03-18 22:45:00,634.2533333333334,0.0,54.0,61.446666666666665,642.02,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
2025-03-18 23:00:00,651.2066666666666,0.0,54.5,61.53666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2025-03-18 23:15:00,634.25,0.0,54.333333333333336,61.42,642.02,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
2025-03-18 23:30:00,646.2566666666667,0.0,54.16666666666666,61.00333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-03-18 23:45:00,630.0133333333333,0.0,54.16666666666666,60.47,642.02,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,55.0
2025-03-19 00:00:00,667.4499999999999,0.0,42.5,60.94333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.56333333333333,67.0,69.0,85.0,55.0
2025-03-19 00:15:00,648.3766666666667,0.0,33.666666666666664,62.86666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.09,67.0,69.0,85.0,55.0
2025-03-19 00:30:00,642.0233333333334,0.0,34.333333333333336,62.68666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
2025-03-19 00:45:00,639.9033333333333,0.0,35.333333333333336,62.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
2025-03-19 01:00:00,640.61,0.0,36.0,62.126666666666665,642.02,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,55.0
2025-03-19 01:15:00,647.6733333333333,0.0,36.16666666666666,61.99,642.02,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
2025-03-19 01:30:00,642.7266666666666,0.0,36.333333333333336,61.55666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,55.0
2025-03-19 01:45:00,642.0233333333333,0.0,36.66666666666666,61.46,642.02,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
2025-03-19 02:00:00,628.6033333333334,0.0,37.16666666666666,61.17333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.01,67.0,69.0,85.0,55.0
2025-03-19 02:15:00,639.1966666666666,0.0,37.5,60.97666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2025-03-19 02:30:00,646.26,0.0,37.333333333333336,60.84666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,55.0
2025-03-19 02:45:00,651.2033333333334,0.0,37.0,60.78333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
2025-03-19 03:00:00,642.73,0.0,37.5,60.88666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.79,67.0,69.0,85.0,55.0
2025-03-19 03:15:00,646.26,0.0,37.5,60.71333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2025-03-19 03:30:00,636.37,0.0,37.0,60.24,642.02,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
2025-03-19 03:45:00,640.61,0.0,37.0,60.086666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
2025-03-19 04:00:00,652.6166666666667,0.0,36.833333333333336,59.73666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
2025-03-19 04:15:00,641.3133333333334,0.0,37.0,59.336666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.53333333333335,67.0,69.0,85.0,55.0
2025-03-19 04:30:00,632.1333333333333,0.0,37.16666666666666,59.080000000000005,642.02,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,55.0
2025-03-19 04:45:00,640.6066666666667,0.0,37.333333333333336,58.92,642.02,70.0,100.0,74.0,70.0,72.0,67.47666666666667,67.0,69.0,85.0,55.0
2025-03-19 05:00:00,646.2633333333333,0.0,37.16666666666666,58.75,642.02,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0
2025-03-19 05:15:00,642.7266666666666,0.0,37.16666666666666,58.60666666666666,642.02,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2025-03-19 05:30:00,644.8466666666667,0.0,37.5,58.46333333333333,642.02,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
2025-03-19 05:45:00,643.4333333333333,0.0,37.333333333333336,58.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0
2025-03-19 06:00:00,644.14,0.0,37.16666666666666,58.18666666666667,642.02,70.0,100.0,74.0,70.0,72.0,67.21,67.0,69.0,85.0,55.0
2025-03-19 06:15:00,632.84,0.0,37.333333333333336,64.64,642.02,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2025-03-19 06:30:00,644.8466666666667,0.0,37.16666666666666,58.97,642.02,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,55.0
2025-03-19 06:45:00,644.8466666666667,0.0,37.5,64.94,642.02,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2025-03-19 07:00:00,634.2533333333332,0.0,37.833333333333336,65.85333333333334,642.02,70.0,100.0,74.0,70.0,72.0,67.92,67.0,69.0,85.0,55.0
2025-03-19 07:15:00,632.84,0.0,38.0,65.61333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,85.0,55.0
2025-03-19 07:30:00,652.6133333333333,0.0,38.0,65.12,642.02,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,85.0,55.0
2025-03-19 07:45:00,633.5466666666666,0.0,38.333333333333336,65.04666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-03-19 08:00:00,646.26,0.0,37.5,64.98,642.02,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,55.0
2025-03-19 08:15:00,639.9033333333333,0.0,37.66666666666666,64.89,642.02,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-03-19 08:30:00,642.0233333333333,0.0,38.0,64.77,642.02,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,55.0
2025-03-19 08:45:00,632.84,0.0,38.0,64.75666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.01333333333334,67.0,69.0,85.0,55.0
2025-03-19 09:00:00,635.6633333333333,0.0,37.66666666666666,65.00666666666666,642.02,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,55.0
2025-03-19 09:15:00,648.38,0.0,37.833333333333336,64.99333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-03-19 09:30:00,637.0766666666667,0.0,37.833333333333336,65.06333333333333,642.02,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,55.0
2025-03-19 09:45:00,648.375,0.0,37.75,65.16,642.02,70.0,100.0,74.0,70.0,72.0,69.065,67.0,69.0,85.0,55.0
2025-03-19 10:00:00,636.3666666666667,0.0,37.5,65.08999999999999,642.02,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:15:00,632.1366666666667,0.0,38.0,64.80333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,55.0
2025-03-19 10:30:00,638.4899999999999,0.0,37.833333333333336,64.07666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:45:00,636.3733333333333,0.0,37.66666666666666,63.80666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,55.0
2025-03-19 11:00:00,635.6666666666666,0.0,37.833333333333336,63.56,642.02,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,55.0
2025-03-19 11:15:00,645.5533333333333,0.0,37.833333333333336,63.39666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-19 11:30:00,642.7266666666666,0.0,38.66666666666666,63.10333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.76666666666667,67.0,69.0,85.0,55.0
2025-03-19 11:45:00,646.9666666666667,0.0,38.16666666666666,62.89333333333334,642.02,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-19 12:00:00,634.9566666666666,0.0,37.66666666666666,62.79333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,55.0
2025-03-19 12:15:00,636.3666666666667,0.0,37.833333333333336,63.06999999999999,642.02,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-19 12:30:00,649.0833333333334,0.0,38.16666666666666,63.443333333333335,642.02,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0
2025-03-19 12:45:00,644.8433333333334,0.0,38.333333333333336,64.22666666666667,642.02,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-19 13:00:00,644.85,0.0,38.5,65.27,642.02,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,55.0
2025-03-19 13:15:00,649.79,0.0,38.5,65.98333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,55.0
2025-03-19 13:30:00,642.73,0.0,37.833333333333336,62.15333333333333,642.02,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
