time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-17 15:45:00,875.8033333333333,0.0,100.0,78.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-03-17 16:00:00,886.4,0.0,100.0,78.53333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,55.0
2025-03-17 16:15:00,881.4500000000002,0.0,100.0,78.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,55.0
2025-03-17 16:30:00,870.86,0.0,100.0,78.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,55.0
2025-03-17 16:45:00,875.0966666666667,0.0,100.0,78.95,1199.29,70.0,100.0,74.0,70.0,72.0,69.43666666666667,67.0,69.0,85.0,55.0
2025-03-17 17:00:00,869.4466666666667,0.0,100.0,79.35666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-17 17:15:00,880.7466666666668,0.0,100.0,79.47666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-17 17:30:00,876.5133333333333,0.0,100.0,79.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-17 17:45:00,872.27,0.0,100.0,80.17999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-17 18:00:00,870.86,0.0,100.0,80.27,1199.29,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,55.0
2025-03-17 18:15:00,870.86,0.0,100.0,80.61,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-17 18:30:00,875.1,0.0,100.0,80.64666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,55.0
2025-03-17 18:45:00,866.62,0.0,100.0,80.87333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-17 19:00:00,861.68,0.0,100.0,81.30666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-17 19:15:00,919.5933333333332,0.0,100.0,81.09333333333333,1197.8766666666668,70.0,99.89333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 19:30:00,1108.88,0.0,100.0,77.34333333333333,1183.0433333333333,70.0,97.90666666666668,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-17 19:45:00,1100.4066666666668,0.0,100.0,77.73333333333333,1178.1,70.0,97.15333333333332,74.0,70.0,72.0,70.07,67.0,69.0,85.0,55.0
2025-03-17 20:00:00,1147.7266666666667,0.0,100.0,77.68666666666667,1173.1533333333334,70.0,96.54333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,55.0
2025-03-17 20:15:00,1154.79,0.0,100.0,77.36333333333333,1166.7933333333333,70.0,95.57,74.0,70.0,72.0,70.09,67.0,69.0,85.0,55.0
2025-03-17 20:30:00,1173.86,0.0,81.5,78.47,1166.8,70.0,95.63,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-17 20:45:00,1199.2866666666666,0.0,77.16666666666667,78.66333333333334,1191.52,70.0,99.01333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-03-17 21:00:00,1204.23,0.0,76.33333333333333,78.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-17 21:15:00,1192.93,0.0,76.5,78.55333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-17 21:30:00,1197.8733333333332,0.0,76.0,78.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-17 21:45:00,1196.46,0.0,75.16666666666667,78.51,1199.29,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,55.0
2025-03-17 22:00:00,1200.6966666666667,0.0,74.83333333333333,78.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,55.0
2025-03-17 22:15:00,1190.8100000000002,0.0,75.16666666666667,78.08333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,55.0
2025-03-17 22:30:00,1200.6966666666667,0.0,75.16666666666667,78.16333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-17 22:45:00,1202.8133333333333,0.0,74.33333333333333,77.92666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-17 23:00:00,1192.93,0.0,74.66666666666667,77.44666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-17 23:15:00,1197.1666666666667,0.0,74.5,76.91,1199.29,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,55.0
2025-03-17 23:30:00,1202.11,0.0,73.83333333333333,76.46666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-17 23:45:00,1189.3966666666668,0.0,77.5,76.08666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,55.0
2025-03-18 00:00:00,1159.7333333333331,0.0,98.0,75.01,1199.29,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,55.0
2025-03-18 00:15:00,1101.8166666666666,0.0,100.0,75.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,55.0
2025-03-18 00:30:00,1072.1533333333334,0.0,100.0,75.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,55.0
2025-03-18 00:45:00,1047.4333333333334,0.0,100.0,75.26333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
2025-03-18 01:00:00,1026.95,0.0,100.0,75.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,55.0
2025-03-18 01:15:00,993.7533333333334,0.0,100.0,75.22333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,55.0
2025-03-18 01:30:00,952.0833333333334,0.0,100.0,76.38333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,55.0
2025-03-18 01:45:00,938.6633333333332,0.0,100.0,77.20333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,55.0
2025-03-18 02:00:00,954.2033333333334,0.0,100.0,76.85666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,55.0
2025-03-18 02:15:00,938.6633333333332,0.0,100.0,76.90333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0
2025-03-18 02:30:00,952.7866666666664,0.0,100.0,76.58,1199.29,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,55.0
2025-03-18 02:45:00,941.4866666666668,0.0,100.0,76.92,1199.29,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,55.0
2025-03-18 03:00:00,932.3066666666668,0.0,100.0,76.52666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,55.0
2025-03-18 03:15:00,945.02,0.0,100.0,76.25333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,55.0
2025-03-18 03:30:00,948.55,0.0,100.0,76.07666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,55.0
2025-03-18 03:45:00,916.77,0.0,100.0,76.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,85.0,55.0
2025-03-18 04:00:00,900.5266666666666,0.0,100.0,76.72,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-03-18 04:15:00,897.6999999999999,0.0,100.0,77.24666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,85.0,55.0
2025-03-18 04:30:00,891.3433333333332,0.0,100.0,77.30333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
2025-03-18 04:45:00,892.0499999999998,0.0,100.0,77.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,55.0
2025-03-18 05:00:00,893.46,0.0,100.0,77.39999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,68.78333333333335,67.0,69.0,85.0,55.0
2025-03-18 05:15:00,883.5733333333334,0.0,100.0,77.55,1199.29,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
2025-03-18 05:30:00,882.8666666666667,0.0,100.0,77.50666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,55.0
2025-03-18 05:45:00,889.2233333333334,0.0,100.0,77.42666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,55.0
2025-03-18 06:00:00,884.2766666666666,0.0,100.0,77.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-18 06:15:00,892.0500000000001,0.0,100.0,77.3,1199.29,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,55.0
2025-03-18 06:30:00,884.9866666666667,0.0,100.0,77.21666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0
2025-03-18 06:45:00,888.52,0.0,100.0,77.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,55.0
2025-03-18 07:00:00,891.3433333333332,0.0,100.0,77.17666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,55.0
2025-03-18 07:15:00,889.93,0.0,100.0,77.12666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,55.0
2025-03-18 07:30:00,895.5799999999999,0.0,100.0,76.89666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-18 07:45:00,887.8133333333334,0.0,100.0,76.91,1199.29,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
2025-03-18 08:00:00,888.5166666666668,0.0,100.0,77.00666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
2025-03-18 08:15:00,892.7566666666667,0.0,100.0,77.06333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-18 08:30:00,875.8033333333333,0.0,100.0,76.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-18 08:45:00,889.93,0.0,100.0,76.95,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0
2025-03-18 09:00:00,881.4533333333334,0.0,100.0,76.98666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,55.0
2025-03-18 09:15:00,882.8666666666667,0.0,100.0,77.09333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,55.0
2025-03-18 09:30:00,880.7466666666666,0.0,100.0,77.31333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
2025-03-18 09:45:00,879.3366666666667,0.0,100.0,77.16666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-03-18 10:00:00,880.0433333333334,0.0,100.0,76.96333333333332,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-18 10:15:00,882.8666666666668,0.0,100.0,76.88666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-18 10:30:00,881.4533333333334,0.0,100.0,76.89333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,55.0
2025-03-18 10:45:00,882.16,0.0,100.0,76.88,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-03-18 11:00:00,882.1633333333333,0.0,100.0,76.70666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-03-18 11:15:00,889.93,0.0,100.0,76.66000000000001,1199.29,70.0,100.0,74.0,70.0,72.0,68.54,67.0,69.0,85.0,55.0
2025-03-18 11:30:00,881.4533333333334,0.0,100.0,76.80333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,55.0
2025-03-18 11:45:00,892.7533333333334,0.0,100.0,77.0,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-18 12:00:00,881.4566666666666,0.0,100.0,77.10666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,55.0
2025-03-18 12:15:00,889.2233333333334,0.0,100.0,77.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,55.0
2025-03-18 12:30:00,880.0433333333334,0.0,100.0,77.45333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,85.0,55.0
2025-03-18 12:45:00,879.3366666666667,0.0,100.0,78.10333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,55.0
2025-03-18 13:00:00,882.1633333333333,0.0,100.0,78.84333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0
2025-03-18 13:15:00,923.8333333333334,0.0,100.0,79.22666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
2025-03-18 13:30:00,1029.0666666666666,0.0,100.0,77.97,1199.29,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,55.0
2025-03-18 13:45:00,1098.993333333333,0.0,100.0,77.79,1199.29,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,85.0,55.0
2025-03-18 14:00:00,1171.0366666666666,0.0,100.0,78.09666666666668,1199.29,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-18 14:15:00,1207.763333333333,0.0,74.0,78.74666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,55.0
2025-03-18 14:30:00,1204.9366666666667,0.0,68.0,78.99,1199.29,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,55.0
2025-03-18 14:45:00,1195.0466666666669,0.0,62.16666666666666,79.38,1199.29,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:00:00,1197.1666666666667,0.0,61.5,80.14333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-03-18 15:15:00,1193.6366666666663,0.0,62.66666666666666,80.54,1199.29,70.0,100.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:30:00,1207.76,0.0,63.16666666666666,76.68,1199.29,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-18 15:45:00,1207.763333333333,0.0,63.5,73.42333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-18 16:00:00,1196.46,0.0,63.333333333333336,74.08,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 16:15:00,1199.993333333333,0.0,63.833333333333336,74.81333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 16:30:00,1204.2333333333331,0.0,63.833333333333336,75.87666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-18 16:45:00,1180.2166666666665,0.0,63.0,77.11333333333333,1177.3933333333334,70.0,97.05666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,55.0
2025-03-18 17:00:00,1126.54,0.0,59.5,74.79333333333334,1121.5966666666666,70.0,89.51666666666667,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-03-18 17:15:00,1068.62,0.0,55.66666666666666,74.45,1070.743333333333,70.0,82.17333333333333,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,55.0
2025-03-18 17:30:00,951.3766666666668,0.0,81.16666666666667,73.42666666666666,1041.78,70.0,78.21,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,55.0
2025-03-18 17:45:00,854.6133333333333,0.0,100.0,71.15333333333334,1005.76,70.0,73.39,74.0,70.0,72.0,70.58,67.0,69.0,85.0,55.0
2025-03-18 18:00:00,839.7800000000001,0.0,100.0,70.55333333333333,981.0433333333334,70.0,69.70666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,55.0
2025-03-18 18:15:00,837.6633333333333,0.0,100.0,69.81,954.91,70.0,66.28333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-18 18:30:00,839.7833333333333,0.0,100.0,70.00666666666666,947.1366666666668,70.0,65.03666666666668,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-18 18:45:00,836.96,0.0,100.0,69.16,925.2433333333332,70.0,62.02333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,55.0
2025-03-18 19:00:00,844.0233333333334,0.0,100.0,68.25,904.76,70.0,59.120000000000005,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-18 19:15:00,839.08,0.0,100.0,68.51333333333334,884.9866666666667,70.0,56.443333333333335,74.0,70.0,72.0,70.38,67.0,69.0,85.0,55.0
2025-03-18 19:30:00,832.7199999999999,0.0,100.0,68.66,866.6233333333333,70.0,53.69,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-18 19:45:00,853.1999999999999,0.0,88.16666666666667,68.54666666666667,846.14,70.0,50.94,74.0,70.0,72.0,70.36,67.0,69.0,85.0,55.0
2025-03-18 20:00:00,840.4866666666667,0.0,73.16666666666667,67.24666666666667,831.3066666666667,70.0,48.95333333333334,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-03-18 20:15:00,827.7766666666666,0.0,74.16666666666667,67.34666666666666,824.9499999999999,70.0,48.14333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-18 20:30:00,812.2366666666667,0.0,72.16666666666667,67.5,815.0633333333334,70.0,46.67333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,55.0
2025-03-18 20:45:00,803.0566666666667,0.0,71.0,67.62666666666667,806.5866666666666,70.0,45.39333333333334,74.0,70.0,72.0,70.21,67.0,69.0,85.0,55.0
2025-03-18 21:00:00,802.35,0.0,70.83333333333333,67.10666666666667,804.4666666666667,70.0,45.28,74.0,70.0,72.0,70.14,67.0,69.0,85.0,55.0
2025-03-18 21:15:00,796.7033333333333,0.0,71.0,67.30666666666667,800.2333333333332,70.0,44.63666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,55.0
2025-03-18 21:30:00,806.5866666666667,0.0,72.33333333333333,67.11,809.4133333333333,70.0,46.0,74.0,70.0,72.0,70.03,67.0,69.0,85.0,55.0
2025-03-18 21:45:00,825.66,0.0,73.16666666666667,67.28666666666668,820.7133333333333,70.0,47.52666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-18 22:00:00,817.8866666666667,0.0,74.5,67.31333333333333,824.2400000000001,70.0,47.9,74.0,70.0,72.0,69.94,67.0,69.0,85.0,55.0
2025-03-18 22:15:00,820.0066666666667,0.0,76.0,67.14333333333333,832.7199999999999,70.0,49.26666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,55.0
2025-03-18 22:30:00,852.4966666666666,0.0,78.33333333333333,67.87333333333333,848.2566666666667,70.0,51.19,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-18 22:45:00,844.0166666666665,0.0,75.33333333333333,67.67,844.0233333333334,70.0,50.72,74.0,70.0,72.0,69.91,67.0,69.0,85.0,55.0
2025-03-18 23:00:00,854.6166666666667,0.0,79.33333333333333,67.69333333333333,854.6166666666667,70.0,52.05,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-18 23:15:00,870.1533333333333,0.0,82.33333333333333,67.5,865.9133333333333,70.0,53.67666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-18 23:30:00,875.0966666666667,0.0,88.0,67.09333333333332,877.9233333333333,70.0,55.20333333333334,74.0,70.0,72.0,69.82,67.0,69.0,85.0,55.0
2025-03-18 23:45:00,843.3166666666666,0.0,100.0,66.64999999999999,901.23,70.0,58.49333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,55.0
2025-03-19 00:00:00,973.2733333333332,0.0,71.33333333333333,66.96,921.7133333333336,70.0,61.32333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 00:15:00,949.2566666666668,0.0,45.5,69.94,946.4333333333334,70.0,64.97333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,55.0
2025-03-19 00:30:00,962.6766666666666,0.0,47.833333333333336,70.16666666666667,973.27,70.0,68.55666666666667,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,55.0
2025-03-19 00:45:00,990.93,0.0,50.16666666666666,70.31666666666666,993.0466666666666,70.0,71.38666666666667,74.0,70.0,72.0,69.6,67.0,69.0,85.0,55.0
2025-03-19 01:00:00,1010.0033333333334,0.0,52.16666666666666,69.96666666666665,1012.8233333333334,70.0,74.04,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,55.0
2025-03-19 01:15:00,1018.4733333333334,0.0,52.833333333333336,70.62,1024.83,70.0,75.75333333333333,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,55.0
2025-03-19 01:30:00,1058.7333333333331,0.0,55.333333333333336,70.58666666666666,1060.1466666666668,70.0,80.69,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:45:00,1084.8666666666666,0.0,58.16666666666666,72.08333333333333,1083.4533333333331,70.0,83.93333333333334,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-19 02:00:00,1104.6433333333332,0.0,60.833333333333336,72.25333333333333,1108.1733333333334,70.0,87.44666666666667,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-19 02:15:00,1135.72,0.0,63.5,73.37666666666667,1132.8966666666668,70.0,90.71666666666664,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-19 02:30:00,1159.03,0.0,64.5,74.28,1156.91,70.0,94.08333333333331,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-19 02:45:00,1178.8066666666666,0.0,65.5,76.12,1180.2166666666665,70.0,97.46666666666664,74.0,70.0,72.0,69.55,67.0,69.0,85.0,55.0
2025-03-19 03:00:00,1195.05,0.0,67.83333333333333,76.14999999999999,1197.8766666666668,70.0,99.89666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-19 03:15:00,1202.8133333333333,0.0,67.83333333333333,75.91333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,55.0
2025-03-19 03:30:00,1192.22,0.0,67.16666666666667,75.51333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,55.0
2025-03-19 03:45:00,1190.8100000000002,0.0,66.83333333333333,75.48666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 04:00:00,1204.23,0.0,66.83333333333333,75.00666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-19 04:15:00,1193.6366666666663,0.0,67.33333333333333,74.61666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 04:30:00,1190.1066666666666,0.0,66.66666666666667,74.36333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 04:45:00,1194.3433333333337,0.0,66.5,74.24,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 05:00:00,1201.4033333333334,0.0,66.83333333333333,74.11666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 05:15:00,1195.756666666667,0.0,67.5,74.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,55.0
2025-03-19 05:30:00,1199.2866666666666,0.0,68.16666666666667,73.82,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 05:45:00,1201.4033333333334,0.0,67.66666666666667,73.58333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 06:00:00,1202.11,0.0,67.66666666666667,73.62666666666667,1199.29,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,55.0
2025-03-19 06:15:00,1198.5766666666666,0.0,68.16666666666667,79.86333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,55.0
2025-03-19 06:30:00,1193.6333333333334,0.0,67.16666666666667,74.21,1199.29,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 06:45:00,1187.986666666667,0.0,67.66666666666667,80.08999999999999,1199.29,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 07:00:00,1195.0466666666669,0.0,69.5,80.72333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,55.0
2025-03-19 07:15:00,1192.93,0.0,69.16666666666667,80.48,1199.29,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-19 07:30:00,1199.2833333333335,0.0,69.0,80.05333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,55.0
2025-03-19 07:45:00,1204.9366666666667,0.0,69.5,79.95333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 08:00:00,1190.81,0.0,68.5,79.86,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 08:15:00,1200.7,0.0,69.0,79.77,1199.29,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 08:30:00,1195.05,0.0,68.16666666666667,79.64666666666666,1198.5833333333333,70.0,99.99333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-19 08:45:00,1192.9333333333334,0.0,68.5,79.55,1187.9833333333331,70.0,98.68,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-19 09:00:00,1187.28,0.0,68.0,79.72333333333334,1185.16,70.0,98.17666666666668,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,55.0
2025-03-19 09:15:00,1182.3333333333333,0.0,67.83333333333333,79.75333333333333,1184.4566666666667,70.0,97.93333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-19 09:30:00,1175.9766666666667,0.0,68.0,79.88666666666667,1180.9266666666665,70.0,97.76333333333332,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,55.0
2025-03-19 09:45:00,1171.74,0.0,67.25,79.815,1178.1,70.0,97.255,74.0,70.0,72.0,70.035,67.0,69.0,85.0,55.0
2025-03-19 10:00:00,1187.28,0.0,67.5,79.84333333333335,1178.0966666666666,70.0,97.07666666666668,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-19 10:15:00,1155.496666666667,0.0,67.5,79.41000000000001,1168.9133333333332,70.0,95.73333333333332,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-19 10:30:00,1174.5666666666666,0.0,67.83333333333333,78.89333333333333,1173.1533333333334,70.0,96.39,74.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-19 10:45:00,1182.3366666666668,0.0,67.83333333333333,78.58333333333333,1176.6866666666667,70.0,97.13333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 11:00:00,1171.0333333333333,0.0,67.83333333333333,78.25333333333333,1178.1,70.0,97.16333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,55.0
2025-03-19 11:15:00,1174.5633333333333,0.0,67.83333333333333,78.10333333333334,1180.22,70.0,97.46666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 11:30:00,1180.2166666666667,0.0,69.5,78.04666666666667,1184.45,70.0,97.99333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,55.0
2025-03-19 11:45:00,1182.3333333333333,0.0,68.16666666666667,77.83,1184.45,70.0,98.01666666666668,74.0,70.0,72.0,69.96,67.0,69.0,85.0,55.0
2025-03-19 12:00:00,1197.8733333333332,0.0,68.5,77.76333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,55.0
2025-03-19 12:15:00,1192.2266666666667,0.0,68.5,78.00333333333333,1199.29,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-19 12:30:00,1192.93,0.0,68.83333333333333,78.27666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-19 12:45:00,1197.1666666666667,0.0,69.5,78.97333333333334,1199.29,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,55.0
2025-03-19 13:00:00,1190.1033333333332,0.0,70.5,79.83666666666666,1199.29,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 13:15:00,1180.92,0.0,69.5,80.49333333333333,1183.0433333333333,70.0,97.8,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-19 13:30:00,1171.74,0.0,67.66666666666667,76.37,1163.2666666666669,70.0,95.40666666666668,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,55.0
