time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 16:30:00,894.1666666666666,100.0,100.0,62.943333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-14 16:45:00,910.4133333333332,100.0,100.0,63.53333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-14 17:00:00,888.5166666666668,100.0,100.0,63.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0
2025-03-14 17:15:00,926.6566666666668,100.0,100.0,63.67,1875.21,66.99,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,85.0,55.0
2025-03-14 17:30:00,899.1133333333333,100.0,100.0,64.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-14 17:45:00,921.0066666666668,100.0,100.0,63.82666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-14 18:00:00,907.5866666666668,100.0,100.0,63.693333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-14 18:15:00,914.6533333333332,100.0,100.0,64.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-14 18:30:00,936.5433333333334,100.0,100.0,64.42999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0
2025-03-14 18:45:00,978.2166666666668,100.0,100.0,64.35666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-14 19:00:00,978.92,100.0,100.0,64.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-03-14 19:15:00,1001.52,100.0,100.0,64.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-14 19:30:00,1004.3533333333334,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-14 19:45:00,1007.1733333333332,100.0,100.0,64.42999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0
2025-03-14 20:00:00,1024.8333333333333,100.0,100.0,64.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-14 20:15:00,993.05,100.0,100.0,64.61,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-14 20:30:00,993.05,100.0,100.0,64.53666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0
2025-03-14 20:45:00,1009.29,100.0,100.0,64.54666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-14 21:00:00,979.63,100.0,100.0,64.7,1875.21,66.99,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,55.0
2025-03-14 21:15:00,1000.8166666666666,100.0,100.0,64.24333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-03-14 21:30:00,1019.18,100.0,100.0,64.22333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,55.0
2025-03-14 21:45:00,997.2833333333332,100.0,100.0,64.22000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-03-14 22:00:00,1000.1133333333332,100.0,100.0,63.66666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0
2025-03-14 22:15:00,1012.1166666666668,100.0,100.0,63.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0
2025-03-14 22:30:00,971.8566666666666,100.0,100.0,63.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-03-14 22:45:00,1000.1133333333332,100.0,100.0,63.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0
2025-03-14 23:00:00,1001.5233333333332,100.0,100.0,63.01666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-03-14 23:15:00,1001.5233333333334,100.0,100.0,62.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-14 23:30:00,984.57,100.0,100.0,62.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-14 23:45:00,982.45,100.0,100.0,62.27,1875.21,66.99,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,55.0
2025-03-15 00:00:00,934.4266666666666,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0
2025-03-15 00:15:00,906.88,100.0,100.0,61.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-15 00:30:00,909.7066666666666,100.0,100.0,61.66,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-03-15 00:45:00,921.0066666666668,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0
2025-03-15 01:00:00,884.9866666666667,100.0,100.0,61.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0
2025-03-15 01:15:00,882.8666666666667,100.0,100.0,60.99333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0
2025-03-15 01:30:00,880.75,100.0,100.0,60.96333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-15 01:45:00,880.7466666666666,100.0,100.0,60.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0
2025-03-15 02:00:00,870.86,100.0,100.0,60.82333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0
2025-03-15 02:15:00,873.6866666666666,100.0,100.0,60.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-15 02:30:00,883.5733333333334,100.0,100.0,60.9,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-15 02:45:00,870.86,100.0,100.0,60.95333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-15 03:00:00,885.6933333333333,100.0,100.0,60.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-15 03:15:00,873.6833333333334,100.0,100.0,60.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 03:30:00,870.86,100.0,100.0,60.76,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-15 03:45:00,863.09,100.0,100.0,60.67,1875.21,66.99,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0
2025-03-15 04:00:00,861.6766666666667,100.0,100.0,60.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0
2025-03-15 04:15:00,874.3933333333334,100.0,100.0,60.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0
2025-03-15 04:30:00,867.3266666666667,100.0,100.0,60.60333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0
2025-03-15 04:45:00,851.7933333333334,100.0,100.0,60.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 05:00:00,875.8033333333333,100.0,100.0,60.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 05:15:00,860.9733333333334,100.0,100.0,60.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 05:30:00,879.3366666666666,100.0,100.0,60.46,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 05:45:00,879.3366666666667,100.0,100.0,60.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 06:00:00,868.7400000000001,100.0,100.0,60.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 06:15:00,861.68,100.0,100.0,60.26666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 06:30:00,874.3933333333333,100.0,100.0,60.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 06:45:00,864.5033333333334,100.0,100.0,60.22666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 07:00:00,872.9766666666666,100.0,100.0,60.156666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 07:15:00,865.21,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 07:30:00,872.2733333333334,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 07:45:00,866.6233333333333,100.0,100.0,60.03,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-15 08:00:00,868.7433333333333,100.0,100.0,60.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-15 08:15:00,851.79,100.0,100.0,60.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.18,67.0,69.0,85.0,55.0
2025-03-15 08:30:00,874.39,100.0,100.0,60.09333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-15 08:45:00,843.3166666666666,100.0,100.0,60.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-15 09:00:00,844.7266666666666,100.0,100.0,60.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-15 09:15:00,871.5633333333334,100.0,100.0,60.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-15 09:30:00,866.62,100.0,100.0,60.29,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-15 09:45:00,844.7266666666668,100.0,100.0,60.35,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 10:00:00,860.2633333333333,100.0,100.0,60.336666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 10:15:00,877.2166666666667,100.0,100.0,60.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-15 10:30:00,843.3133333333334,100.0,100.0,60.21666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-15 10:45:00,836.9566666666666,100.0,100.0,60.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-15 11:00:00,864.5033333333334,100.0,100.0,60.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-15 11:15:00,873.6866666666666,100.0,100.0,60.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-15 11:30:00,1056.6133333333332,100.0,100.0,59.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-15 11:45:00,1401.99,100.0,100.0,60.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0
2025-03-15 12:00:00,1419.6466666666663,100.0,100.0,63.17,1875.21,66.99,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0
2025-03-15 12:15:00,1469.7966666666669,100.0,100.0,64.63333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.46,67.0,69.0,85.0,55.0
2025-03-15 12:30:00,1534.7766666666666,100.0,100.0,65.48333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
2025-03-15 12:45:00,900.5233333333334,100.0,100.0,63.77,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-03-15 13:00:00,870.86,100.0,100.0,60.39666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0
2025-03-15 13:15:00,874.39,100.0,100.0,60.4,1875.21,66.99,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0
2025-03-15 13:30:00,868.7433333333333,100.0,100.0,60.47666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 13:45:00,877.2166666666667,100.0,100.0,60.73,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 14:00:00,884.9900000000001,100.0,100.0,60.78,1875.21,66.99,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,55.0
2025-03-15 14:15:00,892.7566666666667,100.0,100.0,61.123333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-15 14:30:00,903.35,100.0,100.0,61.05,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 14:45:00,890.6333333333333,100.0,100.0,61.07,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 15:00:00,889.9266666666666,100.0,100.0,61.15,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-15 15:15:00,894.1666666666666,100.0,100.0,61.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 15:30:00,883.5733333333333,100.0,100.0,60.99666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-15 15:45:00,872.98,100.0,100.0,60.78666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0
2025-03-15 16:00:00,893.4633333333333,100.0,100.0,60.403333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 16:15:00,877.9233333333333,100.0,100.0,59.59,1875.21,66.99,0.0,74.0,70.0,0.0,70.02999999999999,67.0,69.0,85.0,55.0
2025-03-15 16:30:00,869.4466666666667,100.0,100.0,59.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0
2025-03-15 16:45:00,870.86,100.0,100.0,58.94333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-03-15 17:00:00,862.3833333333333,100.0,100.0,60.75333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0
2025-03-15 17:15:00,882.1633333333333,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0
2025-03-15 17:30:00,875.1,100.0,100.0,59.45666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0
2025-03-15 17:45:00,863.7966666666666,100.0,100.0,59.21,1875.21,66.99,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0
2025-03-15 18:00:00,860.2666666666668,100.0,100.0,59.07666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0
2025-03-15 18:15:00,846.14,100.0,100.0,58.84333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0
2025-03-15 18:30:00,836.25,100.0,100.0,63.68666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.08,67.0,69.0,85.0,55.0
2025-03-15 18:45:00,959.85,100.0,100.0,67.76333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0
2025-03-15 19:00:00,1492.4,100.0,100.0,65.66000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-03-15 19:15:00,1554.55,100.0,100.0,65.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-15 19:30:00,1611.76,100.0,100.0,65.07666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-15 19:45:00,1587.746666666667,100.0,100.0,64.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0
2025-03-15 20:00:00,1601.8733333333332,100.0,100.0,64.95,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-15 20:15:00,1595.5166666666669,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0
2025-03-15 20:30:00,1616.7066666666667,100.0,100.0,64.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-15 20:45:00,1589.16,100.0,100.0,64.61333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0
2025-03-15 21:00:00,1634.36,100.0,100.0,64.60000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-15 21:15:00,1606.11,100.0,100.0,64.39,1875.21,66.99,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0
2025-03-15 21:30:00,1563.7333333333331,100.0,100.0,64.33333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-15 21:45:00,1589.1633333333332,100.0,100.0,64.11,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-03-15 22:00:00,1597.6366666666663,100.0,100.0,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-15 22:15:00,1549.6066666666666,100.0,100.0,63.78333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0
2025-03-15 22:30:00,1540.4266666666665,100.0,100.0,63.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-15 22:45:00,1555.9633333333331,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0
2025-03-15 23:00:00,1529.1266666666668,100.0,100.0,63.52,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 23:15:00,1529.8333333333333,100.0,100.0,63.63666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-15 23:30:00,1528.4166666666667,100.0,100.0,63.92,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-03-15 23:45:00,1543.25,100.0,100.0,64.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-16 00:00:00,1500.8733333333332,100.0,100.0,63.79666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-16 00:15:00,1554.55,100.0,100.0,63.8,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-16 00:30:00,1521.3533333333332,100.0,100.0,63.82,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-16 00:45:00,1553.8466666666666,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-16 01:00:00,1520.6466666666668,100.0,100.0,63.72,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-16 01:15:00,1488.515,100.0,100.0,63.69,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-16 01:30:00,1546.7833333333335,100.0,100.0,63.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0
2025-03-16 01:45:00,1538.3066666666666,100.0,100.0,63.31333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0
2025-03-16 02:00:00,1502.99,100.0,100.0,63.20666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0
2025-03-16 02:15:00,1521.3566666666666,100.0,100.0,63.23,1875.21,66.99,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0
2025-03-16 02:30:00,1505.8166666666666,100.0,100.0,63.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-16 02:45:00,1546.78,100.0,100.0,63.6,1875.21,66.99,0.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,55.0
2025-03-16 03:00:00,1483.2166666666665,100.0,100.0,63.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-16 03:15:00,1560.9066666666668,100.0,100.0,63.77333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,85.0,55.0
2025-03-16 03:30:00,1516.41,100.0,100.0,63.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-16 03:45:00,1502.2866666666666,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-16 04:00:00,1523.4766666666667,100.0,100.0,63.11666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0
2025-03-16 04:15:00,1538.3066666666666,100.0,100.0,63.16,1875.21,66.99,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0
2025-03-16 04:30:00,1519.236666666667,100.0,100.0,63.13999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0
2025-03-16 04:45:00,1527.71,100.0,100.0,63.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-16 05:00:00,1541.13,100.0,100.0,63.26333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0
2025-03-16 05:15:00,1518.53,100.0,100.0,63.41333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0
2025-03-16 05:30:00,1535.4799999999998,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0
2025-03-16 05:45:00,1501.58,100.0,100.0,63.88333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-16 06:00:00,1522.0633333333335,100.0,100.0,63.97,1875.21,66.99,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0
2025-03-16 06:15:00,1523.4733333333334,100.0,100.0,63.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-16 06:30:00,1495.93,100.0,100.0,64.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0
2025-03-16 06:45:00,1515.7066666666667,100.0,100.0,64.86,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-16 07:00:00,1510.0533333333333,100.0,100.0,64.91000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-16 07:15:00,1493.8100000000002,100.0,100.0,64.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0
2025-03-16 07:30:00,1461.3233333333335,100.0,100.0,64.94333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-03-16 07:45:00,1381.51,100.0,100.0,64.65666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-03-16 08:00:00,1420.3566666666666,100.0,100.0,64.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,55.0
2025-03-16 08:15:00,1431.6533333333334,100.0,100.0,64.60333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0
2025-03-16 08:30:00,1397.0466666666669,100.0,100.0,64.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-16 08:45:00,1398.4633333333334,100.0,100.0,64.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-03-16 09:00:00,1418.236666666667,100.0,100.0,63.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,85.0,55.0
2025-03-16 09:15:00,1364.5566666666666,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0
2025-03-16 09:30:00,1435.1899999999998,100.0,100.0,63.2,1875.21,66.99,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,55.0
2025-03-16 09:45:00,1394.22,100.0,100.0,62.92666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0
2025-03-16 10:00:00,1408.35,100.0,100.0,62.45,1875.21,66.99,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0
2025-03-16 10:15:00,1409.0566666666666,100.0,100.0,61.86000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 10:30:00,1382.9233333333334,100.0,100.0,61.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-03-16 10:45:00,1466.97,100.0,100.0,60.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0
2025-03-16 11:00:00,1500.1666666666667,100.0,100.0,61.39333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0
2025-03-16 11:15:00,1524.18,100.0,100.0,61.59,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-16 11:30:00,1560.91,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0
2025-03-16 11:45:00,1507.2300000000002,100.0,100.0,60.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0
2025-03-16 12:00:00,1349.7266666666667,100.0,100.0,61.17666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0
2025-03-16 12:15:00,1268.5,100.0,100.0,61.903333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,55.0
2025-03-16 12:30:00,1293.2233333333334,100.0,100.0,62.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-16 12:45:00,1288.986666666667,100.0,100.0,62.04,1875.21,66.99,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0
2025-03-16 13:00:00,1284.0433333333333,100.0,100.0,62.01,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-16 13:15:00,1288.2766666666666,100.0,100.0,62.18333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-16 13:30:00,1289.6899999999998,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0
2025-03-16 13:45:00,1268.503333333333,100.0,100.0,62.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0
2025-03-16 14:00:00,1284.75,100.0,100.0,62.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0
2025-03-16 14:15:00,1288.2766666666666,100.0,100.0,62.24,1875.21,66.99,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0
2025-03-16 14:30:00,1313.0,100.0,100.0,62.26,1875.21,66.99,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0
2025-03-16 14:45:00,1276.9766666666667,100.0,100.0,63.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0
2025-03-16 15:00:00,1283.3333333333333,100.0,100.0,63.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0
2025-03-16 15:15:00,1247.3133333333333,100.0,100.0,64.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-16 15:30:00,1309.4666666666667,100.0,100.0,63.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-16 15:45:00,1286.1633333333332,100.0,100.0,62.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-16 16:00:00,1278.39,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0
2025-03-16 16:15:00,1209.88,100.0,100.0,61.71333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0
2025-03-16 16:30:00,1149.8466666666666,100.0,100.0,61.85,1875.21,66.99,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0
2025-03-16 16:45:00,1108.88,100.0,100.0,61.88,1875.21,66.99,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0
2025-03-16 17:00:00,1053.0833333333333,100.0,100.0,62.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0
2025-03-16 17:15:00,996.58,100.0,100.0,62.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-16 17:30:00,985.28,100.0,100.0,63.51333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.52333333333333,67.0,69.0,85.0,55.0
2025-03-16 17:45:00,969.0366666666667,100.0,100.0,63.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-16 18:00:00,985.28,100.0,100.0,63.45333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0
2025-03-16 18:15:00,952.79,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-16 18:30:00,993.0466666666666,100.0,100.0,63.71,1875.21,66.99,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,55.0
2025-03-16 18:45:00,984.57,100.0,100.0,63.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-03-16 19:00:00,989.52,100.0,100.0,63.18666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-03-16 19:15:00,938.6633333333334,100.0,100.0,63.27333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-16 19:30:00,973.9766666666666,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0
2025-03-16 19:45:00,954.91,100.0,100.0,63.85666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 20:00:00,955.6133333333332,100.0,100.0,64.14999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-16 20:15:00,955.6133333333332,100.0,100.0,64.45666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-03-16 20:30:00,977.51,100.0,100.0,64.29666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,55.0
2025-03-16 20:45:00,956.32,100.0,100.0,64.15666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,55.0
2025-03-16 21:00:00,966.21,100.0,100.0,63.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-16 21:15:00,958.44,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-03-16 21:30:00,978.2133333333333,100.0,100.0,63.25666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0
2025-03-16 21:45:00,937.25,100.0,100.0,63.32666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-16 22:00:00,949.9633333333333,100.0,100.0,63.79333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-03-16 22:15:00,935.8366666666668,100.0,100.0,63.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-03-16 22:30:00,940.0766666666668,100.0,100.0,63.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-16 22:45:00,937.25,100.0,100.0,63.85999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-16 23:00:00,922.4166666666666,100.0,100.0,63.873333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0
2025-03-16 23:15:00,927.3666666666668,100.0,100.0,63.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0
2025-03-16 23:30:00,928.07,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,55.0
2025-03-16 23:45:00,924.5366666666667,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-17 00:00:00,938.6666666666666,100.0,100.0,63.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-17 00:15:00,913.24,100.0,100.0,63.65333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-17 00:30:00,913.2366666666668,100.0,100.0,63.54666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-17 00:45:00,928.7766666666666,100.0,100.0,63.53,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-17 01:00:00,935.8366666666668,100.0,100.0,63.50666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-17 01:15:00,937.9566666666666,100.0,100.0,63.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,55.0
2025-03-17 01:30:00,923.8333333333334,100.0,100.0,63.38,1875.21,66.99,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,55.0
2025-03-17 01:45:00,930.19,100.0,100.0,63.36333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0
2025-03-17 02:00:00,917.4733333333334,100.0,100.0,63.27666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0
2025-03-17 02:15:00,942.9,100.0,100.0,63.25333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0
2025-03-17 02:30:00,949.9633333333336,100.0,100.0,63.22,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-17 02:45:00,939.37,100.0,100.0,63.173333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-17 03:00:00,939.37,100.0,100.0,63.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-17 03:15:00,926.66,100.0,100.0,62.91,1875.21,66.99,0.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,55.0
2025-03-17 03:30:00,932.3066666666668,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0
2025-03-17 03:45:00,925.2433333333332,100.0,100.0,62.870000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-17 04:00:00,930.1866666666666,100.0,100.0,62.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-17 04:15:00,908.2966666666666,100.0,100.0,62.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-03-17 04:30:00,922.4166666666666,100.0,100.0,62.620000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0
2025-03-17 04:45:00,915.3566666666666,100.0,100.0,62.56,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-17 05:00:00,918.18,100.0,100.0,62.583333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-17 05:15:00,943.61,100.0,100.0,62.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-17 05:30:00,925.9533333333331,100.0,100.0,62.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0
2025-03-17 05:45:00,966.9166666666666,100.0,100.0,62.47,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-17 06:00:00,939.37,100.0,100.0,62.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-17 06:15:00,925.2433333333332,100.0,100.0,62.31666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0
2025-03-17 06:30:00,939.37,100.0,100.0,62.24333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0
2025-03-17 06:45:00,904.76,100.0,100.0,62.19333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-17 07:00:00,942.9,100.0,100.0,62.20333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-17 07:15:00,924.54,100.0,100.0,62.120000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-17 07:30:00,940.7833333333332,100.0,100.0,62.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0
2025-03-17 07:45:00,959.1466666666666,100.0,100.0,62.10333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,55.0
2025-03-17 08:00:00,926.6566666666666,100.0,100.0,62.080000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0
2025-03-17 08:15:00,933.0133333333332,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0
2025-03-17 08:30:00,928.07,100.0,100.0,62.053333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0
2025-03-17 08:45:00,946.4333333333334,100.0,100.0,62.03333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-17 09:00:00,937.96,100.0,100.0,61.86666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-17 09:15:00,925.95,100.0,100.0,61.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0
2025-03-17 09:30:00,916.0633333333334,100.0,100.0,61.41,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-17 09:45:00,945.7266666666666,100.0,100.0,61.303333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,85.0,55.0
2025-03-17 10:00:00,944.3133333333334,100.0,100.0,61.17333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 10:15:00,936.5466666666666,100.0,100.0,61.04333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0
2025-03-17 10:30:00,942.1966666666668,100.0,100.0,60.92,1875.21,66.99,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0
2025-03-17 10:45:00,952.7866666666667,100.0,100.0,60.830000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0
2025-03-17 11:00:00,937.96,100.0,100.0,60.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0
2025-03-17 11:15:00,941.49,100.0,100.0,60.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-17 11:30:00,949.2566666666668,100.0,100.0,60.48666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0
2025-03-17 11:45:00,958.44,100.0,100.0,60.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-17 12:00:00,957.7333333333332,100.0,100.0,60.53,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-17 12:15:00,949.9633333333333,100.0,100.0,60.56,1875.21,66.99,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0
2025-03-17 12:30:00,927.36,100.0,100.0,60.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,85.0,55.0
2025-03-17 12:45:00,933.7233333333334,100.0,100.0,60.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-17 13:00:00,937.9566666666666,100.0,100.0,61.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0
2025-03-17 13:15:00,938.6633333333332,100.0,100.0,61.57333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0
2025-03-17 13:30:00,945.02,100.0,100.0,61.77,1875.21,66.99,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0
2025-03-17 13:45:00,935.1333333333332,100.0,100.0,62.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0
2025-03-17 14:00:00,954.2066666666666,100.0,100.0,62.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0
2025-03-17 14:15:00,944.3133333333334,100.0,100.0,62.69,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 14:30:00,940.7833333333332,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0
2025-03-17 14:45:00,945.02,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,55.0
2025-03-17 15:00:00,931.6033333333334,100.0,100.0,63.95666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-17 15:15:00,925.2433333333332,100.0,100.0,64.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-17 15:30:00,947.8433333333332,100.0,100.0,64.79333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0
2025-03-17 15:45:00,938.6633333333332,100.0,100.0,64.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,55.0
2025-03-17 16:00:00,940.0766666666668,100.0,100.0,65.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-03-17 16:15:00,911.1166666666668,100.0,100.0,65.43666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,55.0
2025-03-17 16:30:00,933.72,100.0,100.0,65.8,1875.21,66.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0
2025-03-17 16:45:00,942.9,100.0,100.0,65.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,55.0
2025-03-17 17:00:00,933.0133333333332,100.0,100.0,66.16000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,55.0
2025-03-17 17:15:00,940.7833333333334,100.0,100.0,66.37,1875.21,66.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,55.0
2025-03-17 17:30:00,917.4766666666668,100.0,100.0,66.57000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.56,67.0,69.0,85.0,55.0
2025-03-17 17:45:00,923.8333333333334,100.0,100.0,66.96333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-03-17 18:00:00,933.01,100.0,100.0,67.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,55.0
2025-03-17 18:15:00,904.7633333333332,100.0,100.0,67.32666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,55.0
2025-03-17 18:30:00,910.4133333333332,100.0,100.0,67.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,55.0
2025-03-17 18:45:00,916.7666666666668,100.0,100.0,67.69666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0
2025-03-17 19:00:00,916.77,100.0,100.0,67.98333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,55.0
2025-03-17 19:15:00,1007.88,100.0,100.0,67.98666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-17 19:30:00,1262.8533333333337,100.0,100.0,64.54666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0
2025-03-17 19:45:00,1275.5666666666666,100.0,100.0,64.97333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-17 20:00:00,1397.753333333333,100.0,100.0,64.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-17 20:15:00,1387.1633333333332,100.0,100.0,64.28333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-17 20:30:00,1451.4333333333334,100.0,100.0,64.83666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,55.0
2025-03-17 20:45:00,1492.3966666666663,100.0,100.0,64.68333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0
2025-03-17 21:00:00,1482.51,100.0,100.0,64.48,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-17 21:15:00,1510.0533333333333,100.0,100.0,64.62666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,55.0
2025-03-17 21:30:00,1507.9333333333334,100.0,100.0,64.66333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,55.0
2025-03-17 21:45:00,1534.7766666666666,100.0,100.0,64.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,55.0
2025-03-17 22:00:00,1500.1666666666667,100.0,100.0,64.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0
2025-03-17 22:15:00,1500.87,100.0,100.0,64.27,1875.21,66.99,0.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,55.0
2025-03-17 22:30:00,1536.1899999999998,100.0,100.0,64.15666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0
2025-03-17 22:45:00,1498.753333333333,100.0,100.0,63.85333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,55.0
2025-03-17 23:00:00,1520.6466666666668,100.0,100.0,63.21333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,55.0
2025-03-17 23:15:00,1573.62,100.0,100.0,62.67333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,55.0
2025-03-17 23:30:00,1518.53,100.0,100.0,62.06666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0
2025-03-17 23:45:00,1464.1466666666663,100.0,100.0,61.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,55.0
2025-03-18 00:00:00,1398.4633333333331,100.0,100.0,61.946666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0
2025-03-18 00:15:00,1256.496666666667,100.0,100.0,62.05666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0
2025-03-18 00:30:00,1169.6233333333332,100.0,100.0,62.19,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-03-18 00:45:00,1151.9666666666667,100.0,100.0,62.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0
2025-03-18 01:00:00,1096.1666666666667,100.0,100.0,62.15,1875.21,66.99,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0
2025-03-18 01:15:00,1044.61,100.0,100.0,62.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-18 01:30:00,1022.7133333333333,100.0,100.0,63.193333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-18 01:45:00,1017.7666666666668,100.0,100.0,63.89000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0
2025-03-18 02:00:00,1062.97,100.0,100.0,63.61333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0
2025-03-18 02:15:00,1022.7133333333333,100.0,100.0,63.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0
2025-03-18 02:30:00,1020.5933333333334,100.0,100.0,63.29,1875.21,66.99,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0
2025-03-18 02:45:00,1016.3533333333336,100.0,100.0,63.54333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0
2025-03-18 03:00:00,1012.8233333333334,100.0,100.0,63.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0
2025-03-18 03:15:00,1023.42,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0
2025-03-18 03:30:00,1005.76,100.0,100.0,62.81,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-18 03:45:00,965.5033333333334,100.0,100.0,62.95,1875.21,66.99,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0
2025-03-18 04:00:00,949.9633333333336,100.0,100.0,63.24666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0
2025-03-18 04:15:00,952.0866666666668,100.0,100.0,63.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0
2025-03-18 04:30:00,933.72,100.0,100.0,63.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-18 04:45:00,964.09,100.0,100.0,63.73333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0
2025-03-18 05:00:00,950.6733333333332,100.0,100.0,63.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0
2025-03-18 05:15:00,970.4466666666668,100.0,100.0,64.00666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0
2025-03-18 05:30:00,946.4366666666666,100.0,100.0,64.02333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-18 05:45:00,928.07,100.0,100.0,63.91,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 06:00:00,933.0133333333332,100.0,100.0,63.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 06:15:00,947.8466666666668,100.0,100.0,63.74,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 06:30:00,957.7333333333332,100.0,100.0,63.68,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 06:45:00,954.2,100.0,100.0,63.580000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 07:00:00,970.4466666666668,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-18 07:15:00,945.7266666666666,100.0,100.0,63.49333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 07:30:00,937.9566666666666,100.0,100.0,63.370000000000005,1875.21,66.99,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,55.0
2025-03-18 07:45:00,971.1533333333332,100.0,100.0,63.35666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0
2025-03-18 08:00:00,946.4333333333334,100.0,100.0,63.60666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 08:15:00,933.0133333333332,100.0,100.0,63.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-03-18 08:30:00,924.5366666666667,100.0,100.0,63.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,55.0
2025-03-18 08:45:00,943.61,100.0,100.0,63.383333333333326,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-03-18 09:00:00,957.7333333333332,100.0,100.0,63.4,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 09:15:00,937.9566666666666,100.0,100.0,63.57,1875.21,66.99,0.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,55.0
2025-03-18 09:30:00,937.9566666666666,100.0,100.0,63.673333333333325,1875.21,66.99,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-03-18 09:45:00,937.96,100.0,100.0,63.64333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-03-18 10:00:00,941.4866666666668,100.0,100.0,63.723333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0
2025-03-18 10:15:00,939.37,100.0,100.0,63.49666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0
2025-03-18 10:30:00,909.0,100.0,100.0,63.46333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0
2025-03-18 10:45:00,926.6566666666668,100.0,100.0,63.32333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 11:00:00,953.4966666666666,100.0,100.0,63.42666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 11:15:00,923.1266666666668,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 11:30:00,934.4266666666666,100.0,100.0,63.34333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 11:45:00,961.97,100.0,100.0,63.553333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 12:00:00,942.1933333333332,100.0,100.0,63.656666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 12:15:00,939.37,100.0,100.0,63.61666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.11,67.0,69.0,85.0,55.0
2025-03-18 12:30:00,935.1333333333332,100.0,100.0,64.06333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,55.0
2025-03-18 12:45:00,967.62,100.0,100.0,64.83333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,55.0
2025-03-18 13:00:00,940.0766666666668,100.0,100.0,65.56666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.46,67.0,69.0,85.0,55.0
2025-03-18 13:15:00,981.0433333333334,100.0,100.0,65.96666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,55.0
2025-03-18 13:30:00,1113.8266666666666,100.0,100.0,65.12,1875.21,66.99,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,55.0
2025-03-18 13:45:00,1192.9266666666665,100.0,100.0,64.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,55.0
2025-03-18 14:00:00,1259.3233333333335,100.0,100.0,65.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0
2025-03-18 14:15:00,1327.83,100.0,100.0,64.91000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0
2025-03-18 14:30:00,1418.9399999999998,100.0,100.0,65.10333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,55.0
2025-03-18 14:45:00,1578.5666666666666,100.0,100.0,65.46333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0
2025-03-18 15:00:00,1619.5333333333335,100.0,100.0,66.08333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:15:00,1589.16,100.0,100.0,66.58,1875.21,66.99,0.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,55.0
2025-03-18 15:30:00,1573.6233333333332,100.0,100.0,61.89666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:45:00,1524.18,100.0,100.0,58.586666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0
2025-03-18 16:00:00,1497.34,100.0,100.0,59.223333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,55.0
2025-03-18 16:15:00,1506.5233333333333,100.0,100.0,60.126666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0
2025-03-18 16:30:00,1519.9399999999998,100.0,100.0,61.15333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 16:45:00,1493.1033333333337,100.0,100.0,62.51666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0
2025-03-18 17:00:00,1493.8066666666666,100.0,100.0,63.38333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0
2025-03-18 17:15:00,1510.0533333333333,100.0,100.0,65.19,1875.21,66.99,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0
2025-03-18 17:30:00,1154.0866666666668,100.0,100.0,64.41666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0
2025-03-18 17:45:00,909.0,100.0,100.0,62.623333333333335,1875.21,66.99,0.0,74.0,70.0,0.0,70.63,67.0,69.0,85.0,55.0
2025-03-18 18:00:00,886.3966666666666,100.0,100.0,62.85,1875.21,66.99,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0
2025-03-18 18:15:00,886.3966666666666,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-18 18:30:00,893.46,100.0,100.0,63.21666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0
2025-03-18 18:45:00,894.1666666666666,100.0,100.0,63.10999999999999,1875.21,66.99,0.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,55.0
2025-03-18 19:00:00,898.4066666666666,100.0,100.0,62.51333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:15:00,894.1666666666666,100.0,100.0,62.876666666666665,1875.21,66.99,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0
2025-03-18 19:30:00,890.6366666666667,100.0,100.0,63.083333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:45:00,896.9933333333333,100.0,100.0,62.84666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0
2025-03-18 20:00:00,947.8433333333334,100.0,100.0,62.76666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,55.0
2025-03-18 20:15:00,912.53,100.0,100.0,62.99,1875.21,66.99,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0
2025-03-18 20:30:00,953.4933333333332,100.0,100.0,63.14000000000001,1875.21,66.99,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,55.0
2025-03-18 20:45:00,935.13,100.0,100.0,63.18,1875.21,66.99,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0
2025-03-18 21:00:00,958.44,100.0,100.0,62.46666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,55.0
2025-03-18 21:15:00,935.8366666666668,100.0,100.0,62.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0
2025-03-18 21:30:00,930.8966666666666,100.0,100.0,62.59666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,55.0
2025-03-18 21:45:00,941.49,100.0,100.0,63.02666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,55.0
2025-03-18 22:00:00,921.7133333333336,100.0,100.0,63.00333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.31,67.0,69.0,85.0,55.0
2025-03-18 22:15:00,930.19,100.0,100.0,62.51,1875.21,66.99,0.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,55.0
2025-03-18 22:30:00,918.18,100.0,100.0,61.93,1875.21,66.99,0.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,55.0
2025-03-18 22:45:00,929.4833333333332,100.0,100.0,61.73666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0
2025-03-18 23:00:00,947.1366666666668,100.0,100.0,61.84,1875.21,66.99,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0
2025-03-18 23:15:00,930.8933333333332,100.0,100.0,61.71333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0
2025-03-18 23:30:00,907.5866666666668,100.0,100.0,61.25,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-18 23:45:00,945.7266666666666,100.0,100.0,60.75666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.47333333333334,67.0,69.0,85.0,55.0
2025-03-19 00:00:00,1454.9666666666665,100.0,94.0,61.43,1875.21,66.99,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0
2025-03-19 00:15:00,1875.9133333333327,100.0,93.66666666666669,63.07333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0
2025-03-19 00:30:00,1791.8666666666668,100.0,100.0,62.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0
2025-03-19 00:45:00,1702.17,100.0,100.0,62.75666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0
2025-03-19 01:00:00,1646.37,100.0,100.0,62.35333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-19 01:15:00,1590.5733333333335,100.0,100.0,62.29333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:30:00,1558.08,100.0,100.0,61.71666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:45:00,1555.26,100.0,100.0,61.77666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 02:00:00,1523.4733333333334,100.0,100.0,61.38,1875.21,66.99,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0
2025-03-19 02:15:00,1470.5,100.0,100.0,61.23,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-19 02:30:00,1484.63,100.0,100.0,61.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0
2025-03-19 02:45:00,1474.743333333333,100.0,100.0,61.09,1875.21,66.99,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0
2025-03-19 03:00:00,1473.3266666666666,100.0,100.0,61.16666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0
2025-03-19 03:15:00,1447.1966666666667,100.0,100.0,60.98666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0
2025-03-19 03:30:00,1473.33,100.0,100.0,60.46,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-19 03:45:00,1495.93,100.0,100.0,60.36666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0
2025-03-19 04:00:00,1456.3766666666668,100.0,100.0,59.93333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0
2025-03-19 04:15:00,1522.7666666666669,100.0,100.0,59.59333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0
2025-03-19 04:30:00,1512.88,100.0,100.0,59.31,1875.21,66.99,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0
2025-03-19 04:45:00,1484.63,100.0,100.0,59.14666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0
2025-03-19 05:00:00,1488.16,100.0,100.0,58.906666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0
2025-03-19 05:15:00,1488.87,100.0,100.0,58.85,1875.21,66.99,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0
2025-03-19 05:30:00,1459.91,100.0,100.0,58.71,1875.21,66.99,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0
2025-03-19 05:45:00,1487.4533333333331,100.0,100.0,58.46,1875.21,66.99,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0
2025-03-19 06:00:00,1482.5066666666664,100.0,100.0,58.44,1875.21,66.99,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0
2025-03-19 06:15:00,1491.6933333333334,100.0,100.0,65.96,1875.21,66.99,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0
2025-03-19 06:30:00,1493.8066666666666,100.0,100.0,58.69333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,55.0
2025-03-19 06:45:00,1479.6833333333334,100.0,100.0,65.95,1875.21,66.99,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0
2025-03-19 07:00:00,1467.6766666666665,100.0,100.0,66.27666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,55.0
2025-03-19 07:15:00,1467.68,100.0,100.0,66.03666666666668,1875.21,66.99,0.0,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,55.0
2025-03-19 07:30:00,1469.7933333333333,100.0,100.0,65.50333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,55.0
2025-03-19 07:45:00,1490.9833333333331,100.0,100.0,65.38666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0
2025-03-19 08:00:00,1506.5199999999998,100.0,100.0,65.37,1875.21,66.99,0.0,74.0,70.0,0.0,71.15,67.0,69.0,85.0,55.0
2025-03-19 08:15:00,1479.6866666666665,100.0,100.0,65.25,1875.21,66.99,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0
2025-03-19 08:30:00,1515.7066666666667,100.0,100.0,65.12333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0
2025-03-19 08:45:00,1490.28,100.0,100.0,65.12666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0
2025-03-19 09:00:00,1529.1233333333332,100.0,100.0,65.39,1875.21,66.99,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0
2025-03-19 09:15:00,1526.3,100.0,100.0,65.38333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0
2025-03-19 09:30:00,1527.006666666667,100.0,100.0,65.44,1875.21,66.99,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0
2025-03-19 09:45:00,1558.435,100.0,100.0,65.5,1875.21,66.99,0.0,74.0,70.0,0.0,70.665,67.0,69.0,85.0,55.0
2025-03-19 10:00:00,1524.1833333333334,100.0,100.0,65.48666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:15:00,1524.18,100.0,100.0,65.11666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0
2025-03-19 10:30:00,1525.5933333333332,100.0,100.0,64.46333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:45:00,1535.4800000000002,100.0,100.0,64.23333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0
2025-03-19 11:00:00,1522.0633333333333,100.0,100.0,64.01333333333334,1875.21,66.99,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0
2025-03-19 11:15:00,1494.5166666666669,100.0,100.0,63.833333333333336,1875.21,66.99,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0
2025-03-19 11:30:00,1467.68,100.0,100.0,63.53333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0
2025-03-19 11:45:00,1482.513333333333,100.0,100.0,63.34666666666666,1875.21,66.99,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0
2025-03-19 12:00:00,1495.2233333333334,100.0,100.0,63.30666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0
2025-03-19 12:15:00,1577.1566666666668,100.0,100.0,63.56333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0
2025-03-19 12:30:00,1517.8233333333335,100.0,100.0,63.93666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0
2025-03-19 12:45:00,1522.0633333333335,100.0,100.0,64.71333333333332,1875.21,66.99,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0
2025-03-19 13:00:00,1476.86,100.0,100.0,65.74666666666667,1875.21,66.99,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0
2025-03-19 13:15:00,1544.6633333333332,100.0,100.0,66.44333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0
2025-03-19 13:30:00,1571.503333333333,100.0,100.0,61.66333333333333,1875.21,66.99,0.0,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,55.0
