time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,127.13,0.0,33.5,104.48,127.13,72.0,100.0,70.0,70.0,72.0,71.175,67.0,69.0,68.0,68.0
2025-01-27 14:45:00,125.01333333333334,0.0,33.5,104.9,127.13,72.0,100.0,70.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0
2025-01-27 15:00:00,126.42333333333332,0.0,33.5,105.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-01-27 15:15:00,127.13,0.0,33.5,105.29,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-01-27 15:30:00,125.01,0.0,33.5,105.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-01-27 15:45:00,125.01,0.0,33.5,106.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-27 16:00:00,123.60333333333334,0.0,33.833333333333336,106.27,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-01-27 16:15:00,125.71666666666664,0.5133333333333333,34.0,106.08666666666666,126.42333333333332,72.0,99.68666666666668,70.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0
2025-01-27 16:30:00,127.13,9.090000000000002,34.0,106.19666666666669,125.01,72.0,94.15666666666668,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-27 16:45:00,127.13,9.823333333333332,33.0,106.4,125.01,72.0,93.03333333333336,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-01-27 17:00:00,124.30666666666669,9.116666666666667,33.333333333333336,107.00666666666666,125.01,72.0,92.89,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-01-27 17:15:00,126.42333333333332,7.486666666666667,33.333333333333336,106.49,125.01,72.0,93.56,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-01-27 17:30:00,125.01333333333334,14.410000000000002,33.0,106.09333333333332,125.01,72.0,89.04,70.0,70.0,72.0,72.25666666666667,67.0,69.0,68.0,68.0
2025-01-27 17:45:00,125.01,23.24,34.25,104.79,125.01,72.0,82.86500000000001,70.0,70.0,72.0,72.445,67.0,69.0,68.0,68.0
2025-01-27 18:30:00,129.25,30.05,33.0,101.01,125.01,72.0,75.13,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-27 18:45:00,126.07,35.56,32.5,99.2,125.01,72.0,70.1,70.0,70.0,72.0,72.41499999999999,67.0,69.0,68.0,68.0
2025-01-27 19:15:00,125.01,29.55,32.0,99.88,125.01,72.0,71.85,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-27 19:45:00,127.13,24.73,31.5,101.39,125.01,72.0,74.42,70.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0
2025-01-27 20:15:00,127.13,59.45,30.5,88.47,125.01,72.0,51.32,70.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-01-28 14:30:00,126.07,0.0,33.0,107.26,127.13,72.0,100.0,70.0,70.0,72.0,71.66,67.0,69.0,68.0,68.0
2025-01-28 14:45:00,126.42333333333332,0.0,33.0,107.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-28 15:00:00,124.30666666666669,1.24,33.333333333333336,108.06,126.42333333333332,72.0,99.23,70.0,70.0,72.0,71.95,67.0,69.0,68.0,68.0
2025-01-28 15:15:00,127.13,11.623333333333337,34.5,107.74333333333334,125.01,72.0,92.48,70.0,70.0,72.0,72.29,67.0,69.0,68.0,68.0
2025-01-28 15:30:00,126.42333333333332,16.99,34.5,106.84,125.01,72.0,88.06666666666666,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-01-28 15:45:00,124.30666666666669,14.733333333333334,34.5,107.61666666666667,125.01,72.0,88.51666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-28 16:00:00,126.42333333333332,16.150000000000002,34.5,107.06666666666666,125.01,72.0,86.93333333333332,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-01-28 16:15:00,125.01,17.32,34.666666666666664,106.85666666666668,125.01,72.0,85.56333333333333,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-01-28 16:30:00,126.42333333333332,16.833333333333332,35.0,106.68,125.01,72.0,85.27,70.0,70.0,72.0,72.14333333333333,67.0,69.0,68.0,68.0
2025-01-28 16:45:00,127.13,17.833333333333332,34.0,106.34666666666664,125.01,72.0,84.29,70.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0
2025-01-28 17:00:00,125.01,19.19333333333333,33.0,106.14333333333332,125.01,72.0,82.89999999999999,70.0,70.0,72.0,72.14333333333333,67.0,69.0,68.0,68.0
2025-01-28 17:15:00,124.30666666666669,18.066666666666663,33.833333333333336,106.95333333333332,125.01,72.0,83.23333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-28 17:30:00,125.01,15.706666666666663,34.5,107.47333333333334,125.01,72.0,84.45,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-01-28 17:45:00,125.01,13.116666666666667,34.5,108.15333333333336,125.01,72.0,86.12333333333333,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-28 18:00:00,127.13,13.44,34.5,108.26,125.01,72.0,86.11333333333333,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-01-28 18:15:00,126.42333333333332,33.06333333333333,34.5,104.03000000000002,125.01,72.0,73.73333333333333,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-01-28 18:30:00,128.54333333333332,44.76333333333333,34.0,99.28000000000002,125.01,72.0,64.68333333333334,70.0,70.0,72.0,72.70666666666666,67.0,69.0,68.0,68.0
2025-01-28 18:45:00,125.71666666666664,45.92,32.5,97.79,125.01,72.0,62.09666666666667,70.0,70.0,72.0,72.58666666666667,67.0,69.0,68.0,68.0
2025-01-28 19:00:00,125.01,53.00333333333333,32.5,94.47333333333334,125.01,72.0,55.906666666666666,70.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0
2025-01-28 19:15:00,125.01,54.830000000000005,32.333333333333336,92.71999999999998,125.01,72.0,52.88666666666666,70.0,70.0,72.0,72.56333333333333,67.0,69.0,68.0,68.0
2025-01-28 19:30:00,125.71666666666664,63.79,31.83333333333333,88.11,125.01,72.0,45.66,70.0,70.0,72.0,72.69666666666667,67.0,69.0,68.0,68.0
2025-01-28 19:45:00,124.30666666666669,68.27333333333333,31.166666666666668,84.38,125.01,72.0,40.71,70.0,70.0,72.0,72.66666666666667,67.0,69.0,68.0,68.0
2025-01-28 20:00:00,125.01333333333334,60.85999999999999,30.83333333333333,86.25,125.01,72.0,43.52666666666667,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0
2025-01-28 20:15:00,126.42333333333332,60.09,30.166666666666668,86.46999999999998,125.01,72.0,43.17,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-28 20:30:00,125.01,61.61000000000001,29.666666666666668,85.64999999999999,125.01,72.0,41.55,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-01-28 20:45:00,125.01333333333334,60.06333333333333,29.5,85.61666666666667,125.01,72.0,41.84333333333333,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0
2025-01-28 21:00:00,123.60333333333334,59.5,29.5,85.82,125.01,72.0,41.85,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-28 21:15:00,123.60333333333334,60.15333333333333,29.666666666666668,85.37666666666667,125.01,72.0,41.156666666666666,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-28 21:30:00,125.71666666666664,60.75666666666666,30.5,80.08666666666666,125.01,72.0,40.50333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-28 21:45:00,125.01,56.21,28.83333333333333,76.83333333333333,125.01,72.0,43.07666666666666,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-01-28 22:00:00,126.42333333333332,44.92333333333334,28.5,84.98,125.01,72.0,50.446666666666665,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-01-28 22:15:00,127.13,32.46666666666667,29.5,89.44333333333333,125.01,72.0,59.3,70.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0
2025-01-28 22:30:00,125.71666666666664,21.256666666666664,28.5,93.4,125.01,72.0,68.26666666666667,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-01-28 22:45:00,127.13,9.88,30.166666666666668,101.86,125.01,72.0,77.62,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-01-28 23:00:00,122.89666666666666,7.863333333333333,30.33333333333333,99.51,125.01,72.0,81.5,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-01-28 23:15:00,127.13,9.326666666666666,30.83333333333333,105.77666666666666,125.01,72.0,82.7,70.0,70.0,72.0,71.38333333333334,67.0,69.0,68.0,68.0
2025-01-28 23:30:00,127.13,9.42,30.0,106.74666666666668,125.01,72.0,84.23,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-01-28 23:45:00,126.42333333333332,9.813333333333333,30.0,107.54333333333334,125.01,72.0,85.27,70.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0
2025-01-29 00:00:00,125.71666666666664,10.273333333333332,30.0,107.84333333333332,125.01,72.0,85.99000000000001,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-01-29 00:15:00,124.30666666666669,10.996666666666668,30.166666666666668,107.99,125.01,72.0,86.23,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-01-29 00:30:00,123.60333333333334,14.663333333333334,31.5,107.35,125.01,72.0,84.46666666666665,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-01-29 00:45:00,125.01,15.86,32.0,107.27,125.01,72.0,83.89999999999999,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0
2025-01-29 01:00:00,125.01,19.67,32.333333333333336,106.5,125.01,72.0,81.49333333333333,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-29 01:15:00,124.30666666666669,23.763333333333332,32.5,105.65,125.01,72.0,78.66666666666667,70.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0
2025-01-29 01:30:00,125.01,27.096666666666664,32.666666666666664,104.65666666666668,125.01,72.0,75.99666666666667,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-01-29 01:45:00,125.71666666666664,29.226666666666663,33.0,103.63,125.01,72.0,74.00666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-29 02:00:00,125.01,32.73666666666667,33.0,102.50666666666666,125.01,72.0,71.14,70.0,70.0,72.0,72.27999999999999,67.0,69.0,68.0,68.0
2025-01-29 02:15:00,124.30666666666669,36.553333333333335,33.0,100.93333333333334,125.01,72.0,67.87666666666667,70.0,70.0,72.0,72.32,67.0,69.0,68.0,68.0
2025-01-29 02:30:00,126.42333333333332,38.42,33.0,99.29666666666668,125.01,72.0,65.77333333333333,70.0,70.0,72.0,72.31,67.0,69.0,68.0,68.0
2025-01-29 02:45:00,125.01,38.21666666666667,33.0,98.98333333333332,125.01,72.0,65.05333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-29 03:00:00,125.01,40.14666666666667,33.0,98.09,125.01,72.0,63.16666666666666,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:15:00,126.42333333333332,41.71333333333333,33.0,96.8,125.01,72.0,61.49333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-29 03:30:00,125.71666666666664,42.44,32.333333333333336,96.03666666666668,125.01,72.0,60.38,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-01-29 03:45:00,125.71666666666664,43.49,32.0,95.48666666666668,125.01,72.0,59.16666666666666,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-01-29 04:00:00,124.30666666666669,41.376666666666665,32.0,96.12333333333332,125.01,72.0,59.98333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-29 04:15:00,126.42333333333332,41.76333333333333,32.0,95.49333333333334,125.01,72.0,59.45333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-29 04:30:00,125.01333333333334,41.24,32.0,95.44333333333331,125.01,72.0,59.51333333333333,70.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0
2025-01-29 04:45:00,125.01333333333334,38.45333333333333,32.833333333333336,96.71333333333332,125.01,72.0,61.16333333333333,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-01-29 05:00:00,125.01,37.32333333333333,32.0,96.99666666666668,125.01,72.0,61.98666666666667,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-29 05:15:00,125.71666666666664,36.31333333333333,32.0,97.34333333333332,125.01,72.0,62.75333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-01-29 05:30:00,125.01,33.52333333333333,32.0,98.53333333333336,125.01,72.0,64.74333333333333,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-01-29 05:45:00,122.90000000000002,32.5,32.833333333333336,99.08333333333331,125.01,72.0,65.72,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-01-29 06:00:00,123.60333333333334,29.39333333333333,33.666666666666664,100.30666666666669,125.01,72.0,68.10333333333334,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-29 06:15:00,122.90000000000002,27.98,34.0,101.16333333333334,125.01,72.0,69.52999999999999,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-29 06:30:00,125.01,26.5,34.0,101.64666666666666,125.01,72.0,70.96,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-29 06:45:00,124.30666666666669,24.343333333333334,34.0,102.51333333333332,125.01,72.0,72.86333333333333,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-01-29 07:00:00,125.71666666666664,23.006666666666664,34.0,103.14,125.01,72.0,74.27999999999999,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-01-29 07:15:00,126.42333333333332,21.24,34.0,103.54,125.01,72.0,75.95333333333333,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-01-29 07:30:00,126.42333333333332,19.71333333333333,34.0,103.95,125.01,72.0,77.42666666666666,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-01-29 07:45:00,127.83666666666666,18.49,34.0,104.57666666666668,125.01,72.0,78.81333333333333,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-01-29 08:00:00,125.71666666666664,16.956666666666667,33.5,105.21,125.01,72.0,80.36333333333333,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-01-29 08:15:00,127.13,16.063333333333336,33.166666666666664,105.78333333333336,125.01,72.0,81.45666666666666,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-29 08:30:00,126.42333333333332,14.696666666666667,33.0,106.37333333333332,125.01,72.0,82.82666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-29 08:45:00,125.71666666666664,13.48,33.0,106.86333333333334,125.01,72.0,84.11666666666666,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-01-29 09:00:00,126.42333333333332,14.443333333333332,33.0,106.93333333333334,125.01,72.0,83.89666666666666,70.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0
2025-01-29 09:15:00,125.01333333333334,14.623333333333331,34.0,107.24333333333334,125.01,72.0,84.12666666666667,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-01-29 09:30:00,125.71666666666664,14.706666666666669,34.5,107.21666666666664,125.01,72.0,84.31,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-01-29 09:45:00,125.71666666666664,14.7,34.5,107.4,125.01,72.0,84.50333333333333,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-01-29 10:00:00,126.42333333333332,14.163333333333334,34.5,107.26,125.01,72.0,85.00666666666666,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-01-29 10:15:00,125.01,14.253333333333332,34.5,107.51333333333332,125.01,72.0,85.11666666666666,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-29 10:30:00,125.01333333333334,13.843333333333334,34.5,107.39666666666666,125.01,72.0,85.51333333333332,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-29 10:45:00,127.83666666666666,13.293333333333331,34.5,107.18333333333334,125.01,72.0,85.99000000000001,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-29 11:00:00,127.13,13.14,34.333333333333336,107.25333333333332,125.01,72.0,86.24000000000001,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-29 11:15:00,127.13,12.526666666666666,34.0,106.99,125.01,72.0,86.75666666666666,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-29 11:30:00,126.42333333333332,12.223333333333334,34.0,106.73,125.01,72.0,87.10333333333334,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-29 11:45:00,126.42333333333332,11.69,33.0,106.82333333333332,125.01,72.0,87.57333333333334,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-01-29 12:00:00,125.01333333333334,10.863333333333332,33.333333333333336,107.48333333333336,125.01,72.0,88.24666666666667,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:15:00,125.01,10.37,33.5,107.46333333333332,125.01,72.0,88.75,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:30:00,123.60333333333334,8.66,34.5,107.97333333333334,125.01,72.0,90.01666666666667,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-01-29 12:45:00,125.71666666666664,7.273333333333333,35.0,108.02666666666666,125.01,72.0,91.23333333333332,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0
2025-01-29 13:00:00,125.71666666666664,7.43,35.0,108.39,125.01,72.0,91.39,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-01-29 13:15:00,126.42333333333332,6.683333333333334,35.0,108.45666666666666,125.01,72.0,92.10666666666668,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-01-29 13:30:00,125.71666666666664,2.806666666666666,35.0,108.52333333333333,125.01,72.0,94.79,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-01-29 13:45:00,125.71666666666664,2.36,33.0,108.78666666666668,125.01,72.0,95.58,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-01-29 14:00:00,127.13,4.323333333333333,33.0,108.94333333333334,125.01,72.0,94.75,70.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-01-29 14:15:00,125.71666666666664,5.626666666666668,32.833333333333336,108.89333333333332,125.01,72.0,94.18,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0
2025-01-29 14:30:00,125.71666666666664,27.58333333333333,32.5,105.65666666666668,125.01,72.0,80.14999999999999,70.0,70.0,72.0,72.56333333333333,67.0,69.0,68.0,68.0
2025-01-29 14:45:00,127.13,28.36,32.5,103.90333333333332,125.01,72.0,77.92333333333333,70.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0
2025-01-29 15:00:00,125.71666666666664,28.456666666666667,32.333333333333336,103.84,125.01,72.0,76.64999999999999,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-29 15:15:00,125.71666666666664,30.683333333333334,32.0,102.82,125.01,72.0,74.19333333333333,70.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-01-29 15:30:00,125.71666666666664,28.633333333333336,32.0,103.03333333333336,125.01,72.0,74.51666666666667,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-01-29 15:45:00,125.71666666666664,30.56,32.0,102.43,125.01,72.0,72.66666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-29 16:00:00,125.71666666666664,32.57333333333333,31.83333333333333,101.76333333333334,125.01,72.0,70.7,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-01-29 16:15:00,125.01,33.65,31.5,100.99333333333334,125.01,72.0,69.35333333333334,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-01-29 16:30:00,126.42333333333332,31.05333333333333,31.33333333333333,101.43333333333334,125.01,72.0,70.39,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-01-29 16:45:00,126.42333333333332,29.743333333333336,31.0,101.85666666666668,125.01,72.0,70.93333333333334,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-01-29 17:00:00,125.72,29.11,30.83333333333333,102.84666666666664,125.01,72.0,71.29666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-01-29 17:15:00,125.71999999999998,34.71666666666667,30.5,100.77666666666666,125.01,72.0,67.51666666666667,70.0,70.0,72.0,72.15666666666665,67.0,69.0,68.0,68.0
2025-01-29 17:30:00,124.30666666666669,28.296666666666667,30.5,103.40666666666668,125.01,72.0,71.32333333333334,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0
2025-01-29 17:45:00,123.6,49.69,30.666666666666668,96.07666666666668,125.01,72.0,57.60999999999999,70.0,70.0,72.0,72.54333333333334,67.0,69.0,68.0,68.0
2025-01-29 18:00:00,153.97333333333333,66.0,36.0,83.74333333333334,154.67666666666665,72.0,32.29,70.0,70.0,72.0,72.86333333333333,67.0,69.0,68.0,68.0
2025-01-29 18:15:00,220.36,78.60000000000001,45.66666666666666,68.74333333333334,219.6533333333333,72.0,0.0,70.0,70.0,72.0,73.00333333333333,67.0,69.0,68.0,68.0
2025-01-29 18:30:00,221.78,80.83,45.16666666666666,69.00333333333333,223.19,72.0,0.0,70.0,70.0,72.0,72.87,67.0,69.0,68.0,68.0
2025-01-29 18:45:00,244.3766666666667,96.94333333333331,49.5,69.06333333333333,242.25666666666663,72.0,0.0,70.0,70.0,72.0,73.10333333333334,67.0,69.0,68.0,68.0
2025-01-29 19:00:00,236.60666666666668,91.56,48.333333333333336,60.66666666666666,235.9,72.0,0.0,70.0,70.0,72.0,72.74,67.0,69.0,68.0,68.0
2025-01-29 19:15:00,167.39,42.303333333333335,37.0,62.45,164.56333333333333,72.0,15.353333333333332,70.0,70.0,72.0,71.23666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:30:00,123.60333333333334,29.83666666666667,31.0,67.83666666666666,125.01,72.0,26.236666666666665,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0
2025-01-29 19:45:00,125.71999999999998,35.54666666666667,30.5,66.81666666666666,125.01,72.0,24.886666666666667,70.0,70.0,72.0,71.41000000000001,67.0,69.0,68.0,68.0
2025-01-29 20:00:00,125.71666666666664,26.13,30.33333333333333,69.91333333333334,125.01,72.0,32.43666666666667,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-01-29 20:15:00,125.71666666666664,18.636666666666667,30.0,74.27666666666666,125.01,72.0,39.193333333333335,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-01-29 20:30:00,125.71666666666664,7.086666666666666,29.33333333333333,80.03666666666668,125.01,72.0,48.59333333333333,70.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0
2025-01-29 20:45:00,126.42333333333332,0.0,28.83333333333333,86.29333333333334,125.01,72.0,58.32333333333333,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-01-29 21:00:00,126.42333333333332,0.0,28.5,91.26,125.01,72.0,66.91,70.0,70.0,72.0,70.89666666666666,67.0,69.0,68.0,68.0
2025-01-29 21:15:00,127.13,0.0,28.5,96.14666666666666,125.01,72.0,77.83333333333333,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-01-29 21:30:00,125.01,0.0,28.666666666666668,98.32333333333332,125.01,72.0,84.60333333333334,70.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0
2025-01-29 21:45:00,123.60333333333334,0.0,29.33333333333333,101.17,125.01,72.0,91.63333333333333,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-01-29 22:00:00,123.60333333333334,0.0,29.666666666666668,100.91,125.01,72.0,94.88666666666666,70.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-01-29 22:15:00,126.42333333333332,0.0,30.0,100.33333333333331,125.71666666666664,72.0,98.52,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-01-29 22:30:00,125.71999999999998,0.0,30.33333333333333,100.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-01-29 22:45:00,125.71666666666664,0.0,30.666666666666668,100.01,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-01-29 23:00:00,125.01333333333334,0.0,31.5,100.17,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-01-29 23:15:00,123.60333333333334,0.0,32.166666666666664,100.24,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-01-29 23:30:00,125.01333333333334,0.0,32.666666666666664,100.21,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-01-29 23:45:00,127.13,0.0,31.166666666666668,107.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.35333333333334,67.0,69.0,68.0,68.0
2025-01-30 00:00:00,127.13,0.0,30.0,108.44666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666667,67.0,69.0,68.0,68.0
2025-01-30 00:15:00,124.30666666666669,0.0,30.0,109.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-01-30 00:30:00,125.01,0.0,31.0,108.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-30 00:45:00,125.71666666666664,0.0,31.5,108.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-01-30 01:00:00,126.42333333333332,0.0,31.5,108.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-01-30 01:15:00,126.42333333333332,0.0,31.5,108.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-30 01:30:00,125.71666666666664,0.0,31.5,108.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-30 01:45:00,125.01333333333334,0.7966666666666667,31.5,108.3,125.71666666666664,72.0,99.50333333333332,70.0,70.0,72.0,72.00666666666667,67.0,69.0,68.0,68.0
2025-01-30 02:00:00,126.42333333333332,0.0,32.0,108.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-30 02:15:00,124.30666666666669,0.0,32.5,107.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-30 02:30:00,125.01333333333334,0.0,32.666666666666664,107.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-01-30 02:45:00,126.42333333333332,0.0,33.0,107.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-01-30 03:00:00,125.71666666666664,0.0,33.333333333333336,107.96,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0
2025-01-30 03:15:00,125.71666666666664,0.0,33.666666666666664,108.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-30 03:30:00,127.13,0.0,34.5,108.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-01-30 03:45:00,124.30666666666669,0.0,34.5,107.84,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-01-30 04:00:00,125.71666666666664,0.0,34.5,107.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-01-30 04:15:00,125.01333333333334,0.0,35.0,107.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-01-30 04:30:00,125.71666666666664,0.0,35.0,107.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-01-30 04:45:00,125.71666666666664,0.0,35.0,107.22,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-01-30 05:00:00,126.42333333333332,0.0,35.166666666666664,107.1,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-01-30 05:15:00,126.42333333333332,0.0,35.5,106.91,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-01-30 05:30:00,125.71666666666664,0.0,35.166666666666664,106.76,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-01-30 05:45:00,126.42333333333332,0.0,34.333333333333336,106.86,127.13,72.0,100.0,70.0,70.0,72.0,71.05666666666666,67.0,69.0,68.0,68.0
2025-01-30 06:00:00,125.01333333333334,0.0,34.166666666666664,106.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-01-30 06:15:00,125.71666666666664,0.0,34.666666666666664,106.69,127.13,72.0,100.0,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-01-30 06:30:00,125.71666666666664,0.0,35.0,106.46,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-01-30 06:45:00,126.42333333333332,0.0,34.5,106.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-01-30 07:00:00,125.71666666666664,0.0,34.5,107.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-01-30 07:15:00,125.01,0.0,34.5,106.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-01-30 07:30:00,125.71666666666664,0.0,34.5,106.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-01-30 07:45:00,125.01,0.0,34.5,106.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-30 08:00:00,125.01333333333334,0.0,34.5,106.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-01-30 08:15:00,125.71666666666664,0.0,34.5,106.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-30 08:30:00,125.71666666666664,0.0,34.5,106.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-01-30 08:45:00,126.42333333333332,0.0,34.5,105.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-01-30 09:00:00,123.60333333333334,0.0,33.833333333333336,105.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-01-30 09:15:00,126.42333333333332,0.0,32.5,105.33,127.13,72.0,100.0,70.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-01-30 09:30:00,125.71666666666664,0.0,32.5,105.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-01-30 09:45:00,126.42333333333332,0.0,32.5,105.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-01-30 10:00:00,127.13,0.0,31.0,104.56,127.13,72.0,100.0,70.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-01-30 10:15:00,125.01,0.0,31.5,105.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-01-30 10:30:00,125.71666666666664,0.0,32.666666666666664,105.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-01-30 10:45:00,125.71666666666664,0.0,33.0,105.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-01-30 11:00:00,126.42333333333332,0.0,33.0,105.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:15:00,124.30666666666669,0.0,33.0,105.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0
2025-01-30 11:30:00,125.01333333333334,0.0,33.166666666666664,104.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-01-30 11:45:00,125.71666666666664,0.0,33.5,104.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-01-30 12:00:00,127.13,0.0,33.5,104.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-01-30 12:15:00,125.01,0.0,33.5,104.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-01-30 12:30:00,125.01,0.0,33.5,105.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-01-30 12:45:00,125.71666666666664,0.0,34.0,105.71,127.13,72.0,100.0,70.0,70.0,72.0,69.24,67.0,69.0,68.0,68.0
2025-01-30 13:00:00,125.71666666666664,0.0,34.0,105.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-01-30 13:15:00,127.83666666666666,0.0,34.0,105.41,127.13,72.0,100.0,70.0,70.0,72.0,69.39333333333333,67.0,69.0,68.0,68.0
2025-01-30 13:30:00,127.83666666666666,0.0,32.5,105.58,127.13,72.0,100.0,70.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:45:00,125.71666666666664,0.0,32.333333333333336,105.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-01-30 14:00:00,127.13,0.0,32.0,105.72333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0
2025-01-30 14:15:00,127.13,0.0,32.0,106.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-01-30 14:30:00,126.42333333333332,0.0,32.0,106.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-01-30 14:45:00,126.42333333333332,0.0,32.0,106.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-01-30 15:00:00,127.13,0.0,32.0,107.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-01-30 15:15:00,127.83666666666666,0.0,31.666666666666668,107.16,127.13,72.0,100.0,70.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-01-30 15:30:00,126.42333333333332,0.0,31.0,107.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0
2025-01-30 15:45:00,127.83666666666666,0.0,31.0,107.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
2025-01-30 16:00:00,127.13,9.393333333333334,30.83333333333333,108.14666666666666,125.01,72.0,94.11333333333334,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-01-30 16:15:00,126.42333333333332,19.84,30.33333333333333,106.44333333333331,125.01,72.0,86.52999999999999,70.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0
2025-01-30 16:30:00,125.01333333333334,19.91333333333333,30.33333333333333,106.58,125.01,72.0,85.23,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-01-30 16:45:00,127.13,27.87,30.33333333333333,104.02333333333333,125.01,72.0,79.06333333333333,70.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-01-30 17:00:00,125.71666666666664,38.5,29.83333333333333,100.76666666666668,125.01,72.0,70.94666666666667,70.0,70.0,72.0,72.7,67.0,69.0,68.0,68.0
2025-01-30 17:15:00,126.42333333333332,47.973333333333336,29.5,96.42666666666666,125.01,72.0,62.91666666666666,70.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0
2025-01-30 17:30:00,149.02666666666667,56.196666666666665,33.166666666666664,86.31,149.73,72.0,38.16333333333333,70.0,70.0,72.0,72.86,67.0,69.0,68.0,68.0
2025-01-30 17:45:00,195.6433333333333,57.38333333333333,38.66666666666666,67.04333333333334,194.93666666666664,72.0,0.0,70.0,70.0,72.0,72.7,67.0,69.0,68.0,68.0
2025-01-30 18:00:00,189.9933333333333,53.82,37.66666666666666,67.16000000000001,189.9933333333333,72.0,0.0,70.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0
2025-01-30 18:15:00,185.75333333333333,51.943333333333335,37.16666666666666,67.09666666666666,187.8733333333333,72.0,0.0,70.0,70.0,72.0,72.30333333333333,67.0,69.0,68.0,68.0
2025-01-30 18:30:00,204.82333333333332,65.94333333333333,40.5,67.29333333333334,204.82333333333332,72.0,0.0,70.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0
2025-01-30 18:45:00,203.41,62.20000000000001,39.833333333333336,67.22333333333334,200.58666666666667,72.0,0.0,70.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0
2025-01-30 19:00:00,185.05,49.06666666666666,37.16666666666666,66.98,183.63666666666663,72.0,0.0,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:15:00,165.97666666666666,33.99,35.5,66.96333333333332,165.97666666666666,72.0,0.0,70.0,70.0,72.0,71.59333333333335,67.0,69.0,68.0,68.0
2025-01-30 19:30:00,125.71666666666664,6.706666666666666,28.5,72.68333333333332,125.01,72.0,24.07333333333333,70.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-01-30 19:45:00,125.01,7.37,28.5,74.60333333333334,125.01,72.0,26.75,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-01-30 20:00:00,122.19333333333334,12.4,28.5,73.60666666666667,125.01,72.0,25.76333333333333,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-01-30 20:15:00,122.89666666666666,24.683333333333337,28.666666666666668,71.0,125.01,72.0,19.28,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-01-30 20:30:00,122.19333333333334,26.743333333333336,29.666666666666668,70.06333333333333,125.01,72.0,18.14,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-01-30 20:45:00,123.60333333333334,21.026666666666667,30.0,71.21,125.01,72.0,21.76333333333333,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0
2025-01-30 21:00:00,124.30666666666669,17.093333333333334,30.0,72.64333333333333,125.01,72.0,24.94666666666667,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0
2025-01-30 21:15:00,123.60333333333334,12.753333333333332,30.0,73.25,125.01,72.0,28.16,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-01-30 21:30:00,123.60333333333334,0.0,30.0,81.69666666666667,125.01,72.0,42.22,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-01-30 21:45:00,124.30666666666669,0.0,30.0,82.70666666666666,125.01,72.0,42.23,70.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-01-30 22:00:00,124.30666666666669,1.08,30.0,81.64999999999999,125.01,72.0,40.95333333333333,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-01-30 22:15:00,125.71666666666664,0.5566666666666666,30.0,82.39333333333333,125.01,72.0,43.54333333333333,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-01-30 22:30:00,125.01,0.0,30.0,89.58666666666666,125.01,72.0,54.68,70.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0
2025-01-30 22:45:00,123.60333333333334,0.0,30.166666666666668,94.32333333333334,125.01,72.0,61.123333333333335,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-01-30 23:00:00,124.30666666666669,0.0,30.5,97.62333333333332,125.01,72.0,65.95333333333333,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-01-30 23:15:00,124.30666666666669,0.0,30.5,99.92666666666666,125.01,72.0,71.34666666666666,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-01-30 23:30:00,125.71666666666664,0.0,30.666666666666668,101.33666666666666,125.01,72.0,74.29666666666667,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-01-30 23:45:00,125.01,0.0,31.0,102.96333333333332,125.01,72.0,78.3,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-01-31 00:00:00,125.71666666666664,0.0,31.0,103.6,125.01,72.0,80.38666666666667,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-01-31 00:15:00,126.42333333333332,0.0,31.0,105.29333333333334,125.01,72.0,84.13666666666667,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-01-31 00:30:00,126.42333333333332,0.0,31.0,105.20333333333332,125.01,72.0,83.39666666666666,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-01-31 00:45:00,125.01333333333334,0.0,31.0,105.80666666666669,125.01,72.0,83.59333333333333,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-01-31 01:00:00,124.30666666666669,0.0,31.0,105.6,125.01,72.0,82.41000000000001,70.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0
2025-01-31 01:15:00,123.60333333333334,0.0,31.0,105.27666666666666,125.01,72.0,82.01,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-01-31 01:30:00,125.71666666666664,2.68,31.0,104.19666666666666,125.01,72.0,79.43333333333334,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:45:00,125.71666666666664,4.113333333333333,31.0,104.03666666666668,125.01,72.0,78.31333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-31 02:00:00,126.42333333333332,6.736666666666667,31.0,103.13,125.01,72.0,76.39,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0
2025-01-31 02:15:00,124.30666666666669,10.643333333333333,31.0,102.06,125.01,72.0,73.45666666666666,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-01-31 02:30:00,125.71666666666664,12.403333333333334,31.0,101.31666666666666,125.01,72.0,71.69666666666667,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-01-31 02:45:00,125.71666666666664,14.226666666666668,31.0,100.52666666666666,125.01,72.0,70.01333333333334,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-01-31 03:00:00,125.01,16.386666666666667,31.0,99.86333333333334,125.01,72.0,67.94666666666667,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-01-31 03:15:00,125.01,17.81,31.0,99.19333333333334,125.01,72.0,66.35333333333334,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-01-31 03:30:00,125.01,19.356666666666666,31.0,98.27666666666666,125.01,72.0,64.74333333333333,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-01-31 03:45:00,126.42333333333332,17.82,31.0,98.05333333333331,125.01,72.0,65.07333333333332,70.0,70.0,72.0,72.13000000000001,67.0,69.0,68.0,68.0
2025-01-31 04:00:00,127.13,18.576666666666664,30.33333333333333,97.87333333333332,125.01,72.0,64.26,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-01-31 04:15:00,126.42333333333332,21.55333333333333,30.0,96.60666666666668,125.01,72.0,62.01666666666667,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-01-31 04:30:00,126.42333333333332,22.68,30.0,95.83333333333331,125.01,72.0,60.81,70.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-01-31 04:45:00,125.01,24.99333333333333,30.0,94.65333333333332,125.01,72.0,58.82333333333333,70.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-01-31 05:00:00,125.71666666666664,22.656666666666663,30.0,94.95,125.01,72.0,59.77666666666666,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-31 05:15:00,125.01,23.27333333333333,30.0,94.74666666666668,125.01,72.0,59.10999999999999,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 05:30:00,125.01333333333334,24.026666666666667,30.0,94.39333333333332,125.01,72.0,58.38,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 05:45:00,125.01,24.5,30.0,94.19,125.01,72.0,57.81333333333333,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 06:00:00,125.71999999999998,24.66333333333333,30.0,94.01666666666668,125.01,72.0,57.47666666666667,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-01-31 06:15:00,124.30666666666669,24.51,30.0,93.93666666666668,125.01,72.0,57.34666666666666,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-01-31 06:30:00,124.30666666666669,25.83333333333333,30.0,93.74,125.01,72.0,56.36000000000001,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-01-31 06:45:00,124.30666666666669,26.28333333333333,30.0,93.64666666666666,125.01,72.0,55.81666666666666,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-01-31 07:00:00,124.30666666666669,22.836666666666662,30.0,94.95333333333332,125.01,72.0,57.876666666666665,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-01-31 07:15:00,125.71666666666664,26.266666666666666,30.0,94.09,125.01,72.0,55.76333333333333,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-01-31 07:30:00,124.30666666666669,26.540000000000003,30.0,93.74,125.01,72.0,55.400000000000006,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-01-31 07:45:00,125.71666666666664,27.616666666666664,30.0,93.32666666666668,125.01,72.0,54.53,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-01-31 08:00:00,127.13,28.84,29.666666666666668,92.46333333333332,125.01,72.0,53.53,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-31 08:15:00,125.71666666666664,29.38,29.33333333333333,91.99333333333334,125.01,72.0,52.93333333333334,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 08:30:00,124.30666666666669,30.25333333333333,29.0,91.74666666666668,125.01,72.0,52.13,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-31 08:45:00,126.42333333333332,30.91,29.0,91.01333333333334,125.01,72.0,51.43666666666667,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 09:00:00,125.01,29.44333333333333,28.83333333333333,91.17666666666666,125.01,72.0,52.17,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-01-31 09:15:00,125.71666666666664,27.33666666666667,28.666666666666668,91.84333333333332,125.01,72.0,53.51,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0
2025-01-31 09:30:00,124.30666666666669,27.896666666666665,29.0,91.79666666666668,125.01,72.0,53.19,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-01-31 09:45:00,122.19333333333334,27.046666666666667,29.0,92.29666666666668,125.01,72.0,53.77,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-01-31 10:00:00,124.30666666666669,27.633333333333336,30.0,91.83,125.01,72.0,53.4,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-01-31 10:15:00,126.42333333333332,25.896666666666665,30.5,92.4,125.01,72.0,54.56,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 10:30:00,125.01,25.383333333333336,30.5,92.63,125.01,72.0,55.01666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 10:45:00,123.60333333333334,25.1,30.5,93.03000000000002,125.01,72.0,55.333333333333336,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 11:00:00,126.42333333333332,24.52,30.5,93.17333333333332,125.01,72.0,55.84666666666666,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-31 11:15:00,125.71666666666664,24.48333333333333,30.5,93.26666666666668,125.01,72.0,56.02333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 11:30:00,125.71666666666664,23.92333333333333,30.5,93.50666666666666,125.01,72.0,56.5,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-01-31 11:45:00,125.71666666666664,23.316666666666663,30.5,93.41,125.01,72.0,57.04,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-01-31 12:00:00,126.42333333333332,23.313333333333333,30.33333333333333,93.64,125.01,72.0,57.18333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 12:15:00,125.71666666666664,22.96,29.83333333333333,94.16333333333334,125.01,72.0,57.54333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 12:30:00,126.42333333333332,24.326666666666668,29.5,94.19333333333331,125.01,72.0,56.82333333333333,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-01-31 12:45:00,127.13,23.973333333333333,29.5,94.58333333333331,125.01,72.0,56.99,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-01-31 13:00:00,126.42333333333332,27.88,29.33333333333333,93.61,125.01,72.0,54.49666666666667,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-01-31 13:15:00,123.6,28.293333333333333,30.166666666666668,87.00333333333333,125.01,72.0,53.95666666666667,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-01-31 13:30:00,125.71999999999998,29.33,30.33333333333333,89.71,125.01,72.0,53.07333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-31 13:45:00,122.89666666666666,30.21666666666667,31.33333333333333,87.75,125.01,72.0,52.23333333333333,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-01-31 14:00:00,122.89666666666666,29.9,29.666666666666668,85.30333333333333,125.01,72.0,52.120000000000005,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-01-31 14:15:00,125.72,34.1,31.166666666666668,87.94,125.01,72.0,49.38,70.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0
2025-01-31 14:30:00,125.01333333333334,36.59,29.166666666666668,81.33333333333333,125.01,72.0,47.23333333333333,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0
2025-01-31 14:45:00,126.42333333333332,22.81,30.5,85.7,125.01,72.0,55.473333333333336,70.0,70.0,72.0,71.78333333333333,67.0,69.0,68.0,68.0
2025-01-31 15:00:00,125.01,9.826666666666666,30.5,91.69333333333331,125.01,72.0,64.45,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-01-31 15:15:00,124.30666666666669,2.38,30.5,95.24,125.01,72.0,70.6,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-01-31 15:30:00,125.71666666666664,0.9333333333333332,30.666666666666668,96.13333333333333,125.01,72.0,73.23666666666666,70.0,70.0,72.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-01-31 15:45:00,126.42333333333332,0.0,31.0,97.38,125.01,72.0,76.07666666666667,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-01-31 16:00:00,125.01,0.0,31.0,99.17,125.01,72.0,79.49,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-01-31 16:15:00,125.01,0.0,31.0,99.79,125.01,72.0,81.70666666666666,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-01-31 16:30:00,126.42333333333332,1.1566666666666667,31.0,98.62333333333332,125.01,72.0,78.45666666666666,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-01-31 16:45:00,126.42333333333332,12.29,31.0,95.83,125.01,72.0,71.43,70.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-01-31 17:00:00,125.71666666666664,13.126666666666669,30.5,95.12,125.01,72.0,70.28666666666668,70.0,70.0,72.0,72.15666666666665,67.0,69.0,68.0,68.0
2025-01-31 17:15:00,125.71999999999998,9.656666666666666,29.666666666666668,95.76666666666668,125.01,72.0,72.09333333333333,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-01-31 17:30:00,124.30666666666669,6.016666666666667,29.5,96.80333333333331,125.01,72.0,74.31666666666666,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-01-31 17:45:00,125.71666666666664,0.8333333333333334,29.5,98.68,125.01,72.0,77.81333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-01-31 18:00:00,125.01,0.0,30.0,99.49333333333334,125.01,72.0,79.42666666666666,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-31 18:15:00,124.30666666666669,0.0,30.0,100.33666666666666,125.01,72.0,81.24333333333334,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-01-31 18:30:00,124.30666666666669,0.0,30.166666666666668,101.42,125.01,72.0,83.55666666666667,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-01-31 18:45:00,126.42333333333332,0.0,30.0,101.17,125.01,72.0,84.33999999999999,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-01-31 19:00:00,127.83666666666666,0.0,29.33333333333333,102.78333333333336,125.01,72.0,88.89999999999999,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-01-31 19:15:00,125.71666666666664,0.0,29.0,103.91,125.01,72.0,91.35,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-01-31 19:30:00,125.01,0.0,30.0,104.42,125.01,72.0,94.25666666666666,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-01-31 19:45:00,127.83666666666666,0.0,30.166666666666668,103.73666666666666,125.01,72.0,97.25333333333332,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-01-31 20:00:00,126.42333333333332,0.0,28.83333333333333,103.55666666666669,125.71666666666664,72.0,99.58333333333331,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-01-31 20:15:00,125.71666666666664,0.0,28.33333333333333,103.65,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-01-31 20:30:00,126.42333333333332,0.0,28.0,103.28666666666668,125.01,72.0,97.95666666666666,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-01-31 20:45:00,126.42333333333332,0.0,28.0,103.07666666666668,125.01,72.0,98.09666666666664,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-01-31 21:00:00,127.13,4.24,27.83333333333333,102.87,125.01,72.0,94.72666666666667,70.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0
2025-01-31 21:15:00,127.13,27.33,28.33333333333333,99.15666666666668,125.01,72.0,79.62,70.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0
