time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-14 05:00:00,125.71666666666664,0.0,41.5,103.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.73,67.0,69.0,68.0,68.0
2025-02-14 05:15:00,128.54333333333332,0.0,40.333333333333336,103.31,127.13,72.0,100.0,70.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0
2025-02-14 05:30:00,127.83666666666666,0.0,39.5,103.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,67.60333333333334,67.0,69.0,68.0,68.0
2025-02-14 05:45:00,127.13,0.0,39.16666666666666,103.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0
2025-02-14 06:00:00,125.01,0.0,39.5,103.9,127.13,72.0,100.0,70.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0
2025-02-14 06:15:00,126.42333333333332,0.0,39.5,103.4,127.13,72.0,100.0,70.0,70.0,72.0,67.31333333333333,67.0,69.0,68.0,68.0
2025-02-14 06:30:00,127.13,0.0,39.5,103.11,127.13,72.0,100.0,70.0,70.0,72.0,67.21,67.0,69.0,68.0,68.0
2025-02-14 06:45:00,125.71666666666664,0.0,39.5,103.37,127.13,72.0,100.0,70.0,70.0,72.0,67.09333333333332,67.0,69.0,68.0,68.0
2025-02-14 07:00:00,125.71666666666664,0.0,40.0,103.38,127.13,72.0,100.0,70.0,70.0,72.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-02-14 07:15:00,125.71666666666664,0.0,40.833333333333336,103.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.95666666666666,67.0,69.0,68.0,68.0
2025-02-14 07:30:00,125.71666666666664,0.0,41.0,102.96,127.13,72.0,100.0,70.0,70.0,72.0,66.84666666666666,67.0,69.0,68.0,68.0
2025-02-14 07:45:00,127.83666666666666,0.0,40.66666666666666,102.59,127.13,72.0,100.0,70.0,70.0,72.0,66.81,67.0,69.0,68.0,68.0
2025-02-14 08:00:00,126.42333333333332,0.0,39.5,102.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,66.73,67.0,69.0,68.0,68.0
2025-02-14 08:15:00,127.13,0.0,39.5,102.56,127.13,72.0,100.0,70.0,70.0,72.0,66.66333333333334,67.0,69.0,68.0,68.0
2025-02-14 08:30:00,125.71666666666664,0.0,39.0,102.62,127.13,72.0,100.0,70.0,70.0,72.0,66.57333333333334,67.0,69.0,68.0,68.0
2025-02-14 08:45:00,124.30666666666669,0.0,40.5,102.98,127.13,72.0,100.0,70.0,70.0,72.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-02-14 09:00:00,123.60333333333334,0.0,41.0,102.65333333333336,127.13,72.0,100.0,70.0,70.0,72.0,66.43333333333334,67.0,69.0,68.0,68.0
2025-02-14 09:15:00,125.71666666666664,0.0,41.16666666666666,102.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.34,67.0,69.0,68.0,68.0
2025-02-14 09:30:00,125.72,0.0,43.833333333333336,103.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-02-14 09:45:00,126.42333333333332,0.0,40.5,102.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,66.23333333333333,67.0,69.0,68.0,68.0
2025-02-14 10:00:00,128.54333333333332,0.0,40.0,101.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.15666666666667,67.0,69.0,68.0,68.0
2025-02-14 10:15:00,125.01333333333334,0.0,39.5,102.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.15,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,123.60333333333334,0.0,42.0,102.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.08666666666666,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,128.54333333333332,0.0,41.0,101.80333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,126.42333333333332,0.0,40.0,101.54,127.13,72.0,100.0,70.0,70.0,72.0,66.00666666666666,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,128.54333333333332,0.0,39.66666666666666,100.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.94,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,126.42333333333332,0.0,39.5,100.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,125.01,0.0,39.5,101.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.87333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,127.13,0.0,40.66666666666666,100.84999999999998,127.13,72.0,100.0,70.0,70.0,72.0,65.87333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,127.13,0.0,39.5,100.92,127.13,72.0,100.0,70.0,70.0,72.0,65.77,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,125.71666666666664,0.0,39.0,100.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.73666666666666,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,125.71666666666664,0.0,38.66666666666666,101.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.75,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,125.71666666666664,0.0,41.833333333333336,102.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.77999999999999,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,127.83666666666666,0.0,39.66666666666666,101.88,127.13,72.0,100.0,70.0,70.0,72.0,65.85333333333334,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,127.83666666666666,0.0,39.16666666666666,101.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,66.11,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,125.71666666666664,0.0,39.0,102.68,127.13,72.0,100.0,70.0,70.0,72.0,67.48333333333333,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,126.42333333333332,0.0,40.833333333333336,102.81,127.13,72.0,100.0,70.0,70.0,72.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,128.54333333333332,0.0,39.833333333333336,102.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.73,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,126.42333333333332,0.0,39.5,103.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.17666666666668,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,127.83666666666666,0.0,38.16666666666666,102.98,127.13,72.0,100.0,70.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,126.42333333333332,0.0,37.16666666666666,102.96,127.13,72.0,100.0,70.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,125.01,0.0,37.333333333333336,103.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,124.30666666666669,0.0,39.66666666666666,104.51,127.13,72.0,100.0,70.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-02-14 15:45:00,127.83666666666666,0.0,40.0,104.38,127.13,72.0,100.0,70.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,127.83666666666666,0.0,38.5,104.44666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,126.42333333333332,0.0,38.5,104.93,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,125.71666666666664,0.0,38.5,105.21,127.13,72.0,100.0,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,125.01,0.0,38.5,105.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,123.60333333333334,0.9266666666666666,39.333333333333336,106.8,126.42333333333332,72.0,99.43666666666668,70.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,124.30666666666669,9.566666666666668,40.333333333333336,106.57333333333334,125.01,72.0,93.67666666666666,70.0,70.0,72.0,72.23333333333333,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,124.30666666666669,11.49,40.5,106.84333333333332,125.01,72.0,92.14,70.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,127.13,29.01,39.5,102.54666666666668,125.01,72.0,80.00333333333333,70.0,70.0,72.0,72.66666666666667,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,127.83666666666666,40.76,38.333333333333336,98.94333333333331,125.01,72.0,70.82666666666667,70.0,70.0,72.0,72.86,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,124.30666666666669,39.123333333333335,38.0,98.36666666666667,125.01,72.0,69.42,70.0,70.0,72.0,72.64333333333333,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,125.71666666666664,36.22,37.66666666666666,98.20333333333332,125.01,72.0,69.60000000000001,70.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,127.13,46.196666666666665,37.16666666666666,94.49666666666668,125.01,72.0,62.05,70.0,70.0,72.0,72.60000000000001,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,125.01,52.88666666666666,36.66666666666666,90.98,125.01,72.0,56.09666666666666,70.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,125.71666666666664,56.94,36.16666666666666,88.02,125.01,72.0,51.63666666666666,70.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,124.31,56.27,35.666666666666664,86.43333333333334,125.01,72.0,50.25666666666666,70.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,125.01,55.580000000000005,36.0,86.21,125.01,72.0,49.52666666666666,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,127.13,54.903333333333336,35.666666666666664,85.16666666666667,125.01,72.0,48.84333333333333,70.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,126.42333333333332,56.88666666666666,35.0,83.88,125.01,72.0,46.85,70.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,125.01333333333334,45.803333333333335,34.833333333333336,87.82333333333334,125.01,72.0,53.19333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,126.42333333333332,40.77666666666667,34.5,90.19333333333331,125.01,72.0,56.63666666666666,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,125.01,37.73,34.5,91.60333333333334,125.01,72.0,59.16666666666666,70.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,125.71666666666664,32.49333333333333,34.166666666666664,93.77666666666666,125.01,72.0,63.00333333333333,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,124.30666666666669,19.9,34.333333333333336,98.82333333333332,125.01,72.0,72.13333333333333,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,125.71666666666664,4.8566666666666665,36.0,103.10666666666668,125.01,72.0,83.38333333333333,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,123.60333333333334,0.0,36.5,106.08666666666666,125.01,72.0,90.23666666666666,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,123.60333333333334,0.0,37.16666666666666,107.02333333333333,125.01,72.0,95.34666666666664,70.0,70.0,72.0,71.16666666666667,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,125.01,0.0,37.5,106.89333333333332,126.42333333333332,72.0,99.49,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,125.71666666666664,0.0,37.5,106.73,126.42333333333332,72.0,99.92,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,126.42333333333332,0.0,37.5,106.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,128.54333333333332,0.0,36.66666666666666,105.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,126.42333333333332,0.0,36.0,106.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,125.01,0.0,36.0,106.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,124.30666666666669,0.0,37.5,106.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,125.71666666666664,0.0,37.16666666666666,106.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,125.01333333333334,0.0,37.16666666666666,106.46,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,126.42333333333332,0.0,38.0,106.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,125.71666666666664,0.0,38.5,107.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,124.30666666666669,0.0,38.833333333333336,107.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,127.13,0.0,37.5,107.40333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,126.42333333333332,0.0,37.833333333333336,107.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,125.01333333333334,0.0,37.0,107.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,127.13,0.0,37.5,107.3,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,127.13,0.0,37.5,107.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,125.71666666666664,0.0,37.0,107.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,127.83666666666666,0.0,37.0,107.74666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,125.71999999999998,0.0,37.16666666666666,107.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,125.71666666666664,0.0,37.16666666666666,108.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,125.71666666666664,0.0,38.333333333333336,107.66,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,125.71666666666664,0.0,38.5,107.63666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,127.13,0.0,38.5,107.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,125.01,0.0,38.5,108.13,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,126.42333333333332,0.0,39.5,108.27,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,125.71999999999998,0.0,38.66666666666666,108.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,127.13,0.0,38.833333333333336,107.94333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,126.42333333333332,0.0,37.5,108.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,127.13,0.0,37.5,108.01666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,126.42333333333332,0.0,38.16666666666666,107.94333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,124.30666666666669,0.0,37.333333333333336,108.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,125.01333333333334,0.0,37.0,107.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,127.13,0.0,37.5,108.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,127.13,0.0,37.5,108.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,127.13,0.0,37.5,108.07,127.13,72.0,100.0,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,125.01333333333334,0.0,38.333333333333336,108.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,127.13,0.0,38.5,108.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,125.72,0.0,37.0,108.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,125.71666666666664,0.0,38.16666666666666,108.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,125.01333333333334,0.0,39.16666666666666,108.36,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,125.71666666666664,0.0,37.833333333333336,107.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,126.42333333333332,0.0,37.5,108.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,126.42333333333332,0.0,38.0,108.37,127.13,72.0,100.0,70.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,125.01333333333334,0.0,37.5,107.85,127.13,72.0,100.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,125.01333333333334,0.0,38.16666666666666,108.11,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,127.13,0.0,38.66666666666666,107.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,127.13,0.0,38.5,107.75,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,125.01,0.0,38.0,107.67,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,127.13,0.0,38.0,107.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,125.71666666666664,0.0,37.5,107.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,126.42333333333332,0.0,37.5,107.67,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,125.71999999999998,0.0,37.5,107.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,125.01333333333334,0.0,37.833333333333336,108.02,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,126.42333333333332,0.0,38.0,107.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,126.42333333333332,0.0,38.0,107.93,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,127.13,0.0,37.5,107.9,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,126.42333333333332,0.0,37.5,107.69666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,125.01,0.0,37.5,107.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,125.71666666666664,0.0,37.5,107.57,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,127.83666666666666,0.0,37.5,107.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,126.42333333333332,0.0,37.16666666666666,107.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,125.71666666666664,0.0,37.0,107.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,124.30666666666669,0.0,37.16666666666666,107.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 14:30:00,126.42333333333332,0.0,37.5,107.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,127.13,0.0,37.333333333333336,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,125.71666666666664,0.0,37.0,108.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,127.13,0.0,37.0,107.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,126.42333333333332,0.0,37.0,108.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,125.01,0.0,37.5,108.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.71666666666667,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,125.01,0.0,38.16666666666666,108.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,126.42333333333332,0.0,38.5,108.56,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,125.71666666666664,0.0,38.16666666666666,108.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,125.71666666666664,0.0,38.0,108.46,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,126.42333333333332,0.0,38.0,108.68,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,127.13,0.0,37.5,108.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,127.13,0.0,37.0,108.73,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,125.01333333333334,0.0,36.5,108.96,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,125.71666666666664,0.0,36.5,109.13666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,125.01,0.0,36.5,109.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,125.71666666666664,0.0,36.5,109.71,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,126.42333333333332,0.0,36.5,110.02333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,125.71666666666664,0.0,36.833333333333336,110.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,127.13,0.0,36.833333333333336,110.63,127.13,72.0,100.0,70.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,127.13,0.0,36.5,110.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,124.30666666666669,0.0,36.5,110.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,126.42333333333332,0.0,36.5,110.69,127.13,72.0,100.0,70.0,70.0,72.0,71.71999999999998,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,127.13,0.0,36.5,110.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,127.83666666666666,0.0,36.333333333333336,110.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,127.83666666666666,0.0,36.0,111.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,126.42333333333332,0.0,35.666666666666664,111.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,127.83666666666666,0.0,35.5,111.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,126.42333333333332,0.0,35.5,111.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,126.42333333333332,0.0,35.5,111.14,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,125.01,0.0,35.5,111.51,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,125.01,0.0,35.5,111.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,126.42333333333332,0.0,36.0,111.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,125.01,0.0,36.0,110.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,125.01,0.0,36.333333333333336,111.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,126.42333333333332,0.0,37.0,111.17,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,125.71666666666664,0.0,37.0,111.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,126.42333333333332,0.0,37.0,111.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,125.71666666666664,0.0,37.0,111.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,125.71666666666664,0.0,37.0,111.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,127.13,0.0,37.0,111.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,125.01,0.0,37.0,111.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,126.42333333333332,0.0,37.0,111.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,124.30666666666669,0.0,37.0,111.19,127.13,72.0,100.0,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,127.13,0.0,37.0,110.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,125.01,0.0,37.16666666666666,110.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,125.71666666666664,0.0,37.5,111.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,125.01333333333334,0.0,37.5,110.98,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,125.71666666666664,0.0,37.5,111.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,126.42333333333332,0.0,37.5,110.89,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,127.83666666666666,0.0,37.5,110.92,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,125.01,0.0,37.5,110.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,125.71666666666664,0.0,37.5,111.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,126.42333333333332,0.0,37.5,111.02333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,125.71666666666664,0.0,37.5,111.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,125.01333333333334,0.0,37.5,111.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,125.71666666666664,0.0,37.5,111.11,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,125.01,0.0,37.5,110.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,125.01,0.0,37.5,110.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,125.01333333333334,0.0,37.66666666666666,111.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,125.71666666666664,0.0,38.0,111.01333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,125.01,0.0,38.0,111.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,125.01,0.0,38.0,111.17,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,124.30666666666669,0.0,38.0,110.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,124.30666666666669,0.0,38.16666666666666,110.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,125.01,0.0,38.5,110.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,125.01,0.0,38.5,110.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,125.01,0.0,39.0,110.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,128.54333333333332,0.0,38.833333333333336,110.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,125.71999999999998,0.0,38.5,110.39,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,125.01,0.0,38.833333333333336,110.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,125.71666666666664,0.0,39.0,110.6,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,127.83666666666666,0.0,39.0,110.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,125.71666666666664,0.0,39.0,110.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,125.01,0.0,39.0,110.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,124.30666666666669,0.0,39.16666666666666,110.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,125.01333333333334,0.0,39.5,110.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,126.42333333333332,0.0,38.333333333333336,109.64,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,125.01,0.0,38.0,109.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,126.42333333333332,0.0,38.333333333333336,108.94333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,124.30666666666669,0.0,39.333333333333336,108.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.46999999999998,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,127.13,0.0,39.5,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,124.30666666666669,0.0,39.5,107.87,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,125.01,0.0,40.16666666666666,107.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,125.71666666666664,0.0,40.5,107.59,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,125.01333333333334,0.0,40.5,107.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.15333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,127.13,0.0,40.5,106.86,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,125.71666666666664,0.0,40.5,106.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,125.01,0.0,40.5,106.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,126.42333333333332,0.0,40.66666666666666,106.21,127.13,72.0,100.0,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,127.83666666666666,0.0,39.833333333333336,106.13,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,127.83666666666666,0.0,39.5,106.27,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,127.13,0.0,39.5,107.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,126.42333333333332,0.0,39.5,107.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,126.42333333333332,0.0,39.5,106.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,127.13,0.0,39.5,106.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,126.42333333333332,0.0,39.5,106.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,125.71666666666664,0.0,39.5,106.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,125.71666666666664,0.0,39.5,105.89,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,125.01,0.0,39.5,106.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,125.01,0.0,39.5,106.21,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,124.30666666666669,0.0,39.5,106.51,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,124.30666666666669,0.0,40.833333333333336,106.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,125.71666666666664,0.0,41.0,106.25,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,126.42333333333332,0.0,41.5,106.76,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,125.71666666666664,0.0,41.5,106.23,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,125.01,0.0,41.5,106.19,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,127.13,0.0,41.5,105.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,125.71666666666664,0.0,41.5,105.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,127.13,0.0,41.5,105.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,126.42333333333332,0.0,41.0,105.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,127.83666666666666,0.0,40.0,105.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,127.13,0.0,40.0,105.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,126.42333333333332,0.0,39.5,105.75,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,127.13,0.0,39.5,105.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,125.01,0.0,39.5,105.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,125.01,0.0,39.833333333333336,105.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,125.01,0.0,40.0,105.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,125.01,0.0,40.0,105.74666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,124.30666666666669,0.0,40.5,105.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,125.01,0.0,41.0,105.13,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,125.01333333333334,0.0,41.0,105.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,126.42333333333332,0.0,41.0,105.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,124.30666666666669,0.0,41.0,105.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,126.42333333333332,0.0,41.0,106.02,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,126.42333333333332,0.0,41.0,105.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,127.83666666666666,0.0,40.5,105.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,126.42333333333332,0.0,40.5,105.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,127.13,0.0,40.5,105.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,127.13,0.0,40.5,105.685,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,127.13,0.0,40.5,105.65,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,125.01,0.0,40.833333333333336,105.90666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,125.01,0.0,41.0,105.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,125.01333333333334,0.0,41.16666666666666,105.99,127.13,72.0,100.0,70.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,125.01333333333334,0.0,41.5,105.3,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,125.71666666666664,0.0,41.16666666666666,105.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,127.13,0.0,41.0,105.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,125.71666666666664,0.0,41.0,105.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,125.71666666666664,0.0,41.0,105.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,124.30666666666669,0.0,41.0,105.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,126.42333333333332,0.0,41.0,105.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,125.01,0.0,41.0,105.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,127.13,0.0,41.5,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,126.42333333333332,0.0,41.16666666666666,105.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,129.25,0.0,41.0,105.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,126.42333333333332,0.0,39.66666666666666,104.69,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,125.01,0.0,39.5,105.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,125.71666666666664,0.0,39.5,104.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,125.01,0.0,39.5,105.11333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,125.71666666666664,0.0,39.5,104.59,127.13,72.0,100.0,70.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,124.30666666666669,0.0,40.0,105.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,126.42333333333332,0.0,41.0,104.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,126.42333333333332,0.0,41.0,104.6,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,127.13,0.0,41.0,104.32,127.13,72.0,100.0,70.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,127.13,0.0,41.0,104.3,127.13,72.0,100.0,70.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,128.54333333333332,0.0,40.5,103.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,127.83666666666666,0.0,39.5,103.69,127.13,72.0,100.0,70.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,127.13,0.0,39.5,103.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,125.71999999999998,0.0,39.66666666666666,103.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,126.42333333333332,0.0,42.0,103.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,127.13,0.0,42.0,103.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,126.42333333333332,0.0,42.0,103.74666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,125.01,0.0,42.0,103.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,126.42333333333332,0.0,42.0,104.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,127.83666666666666,0.0,40.66666666666666,103.6,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,126.42333333333332,0.0,40.5,103.5,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,126.42333333333332,0.0,40.5,103.68,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,126.42333333333332,0.0,40.5,103.37,127.13,72.0,100.0,70.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,125.71666666666664,0.0,40.5,103.25,127.13,72.0,100.0,70.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,127.13,0.0,40.5,103.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,128.54333333333332,0.0,40.5,103.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,126.42333333333332,0.0,40.0,103.25333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,126.42333333333332,0.0,40.0,103.13,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,126.42333333333332,0.0,39.66666666666666,103.39,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,125.71666666666664,0.0,39.5,103.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,125.01333333333334,0.0,40.5,103.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,125.71666666666664,0.0,41.833333333333336,103.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,125.01,0.0,41.0,102.525,127.13,72.0,100.0,70.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,127.13,0.0,40.5,102.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,127.13,0.0,40.16666666666666,101.86333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,125.01,0.0,41.0,102.39,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,125.71666666666664,0.0,41.833333333333336,102.68,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,127.13,0.0,41.66666666666666,102.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,127.13,0.0,40.0,102.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,125.71999999999998,0.0,40.0,102.41,127.13,72.0,100.0,70.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,127.83666666666666,0.0,41.5,102.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,127.83666666666666,0.0,40.333333333333336,102.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,128.54333333333332,0.0,39.833333333333336,101.96,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,126.42333333333332,0.0,39.5,102.15,127.13,72.0,100.0,70.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,127.83666666666666,0.0,39.0,102.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,126.42333333333332,0.0,39.0,102.02,127.13,72.0,100.0,70.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,125.71999999999998,0.0,41.0,102.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,127.83666666666666,0.0,39.66666666666666,102.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,126.42333333333332,0.0,39.0,101.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,126.42333333333332,0.0,38.5,101.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,127.13,0.0,38.333333333333336,102.16,127.13,72.0,100.0,70.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,125.01,0.0,38.0,102.42666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,126.42333333333332,0.0,38.0,102.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,125.71666666666664,0.0,38.0,102.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,127.13,0.0,37.66666666666666,102.95,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,125.01,0.0,37.5,103.40666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,127.13,0.0,37.5,102.99,127.13,72.0,100.0,70.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,127.13,0.0,37.5,103.19,127.13,72.0,100.0,70.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,125.71666666666664,0.0,37.5,103.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,126.42333333333332,0.0,37.5,103.88,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,126.42333333333332,0.0,37.5,104.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,127.13,0.0,37.5,103.8,127.13,72.0,100.0,70.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,127.13,0.0,37.5,104.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,127.13,0.0,37.5,104.27,127.13,72.0,100.0,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,126.42333333333332,0.0,37.5,104.21,127.13,72.0,100.0,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,126.42333333333332,0.0,37.5,103.98,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,127.13,0.0,36.66666666666666,103.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,125.71666666666664,0.0,36.5,103.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,126.42333333333332,0.0,36.5,103.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,126.42333333333332,0.0,36.0,103.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,127.13,0.0,35.75,103.37,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,125.71666666666664,0.0,36.66666666666666,103.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,126.42333333333332,0.0,37.5,103.55,127.13,72.0,100.0,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,126.42333333333332,3.556666666666666,37.5,103.16333333333334,125.71666666666664,72.0,97.82666666666668,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,124.30666666666669,24.66,37.5,101.51666666666668,125.01,72.0,84.06,70.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,125.71666666666664,35.693333333333335,37.5,97.56666666666666,125.01,72.0,75.04333333333334,70.0,70.0,72.0,72.79333333333334,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,127.13,25.933333333333334,36.333333333333336,98.21666666666664,125.01,72.0,79.0,70.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,126.42333333333332,23.096666666666664,35.5,99.18333333333334,125.01,72.0,79.90666666666668,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,127.13,16.996666666666666,35.0,99.63666666666666,125.01,72.0,83.14666666666666,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,125.01333333333334,8.776666666666666,34.5,101.73666666666668,125.01,72.0,88.37,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,125.71666666666664,1.7933333333333332,36.5,103.33666666666666,125.01,72.0,93.91,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,126.42333333333332,0.0,36.5,103.09,126.42333333333332,72.0,99.36666666666667,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,125.01333333333334,0.0,37.0,103.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,125.01,0.0,37.5,102.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,124.30666666666669,0.0,37.5,102.98,127.13,72.0,100.0,70.0,70.0,72.0,71.05666666666667,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,125.01,0.0,38.16666666666666,103.2,127.13,72.0,100.0,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,124.30666666666669,0.0,38.5,103.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.77666666666667,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,123.60333333333334,0.0,38.833333333333336,103.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
