time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 00:45:00,124.30666666666669,0.0,39.16666666666666,103.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,125.01,0.0,39.5,103.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,124.30666666666669,0.0,40.0,103.69,127.13,72.0,100.0,70.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,127.13,0.0,41.833333333333336,103.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,127.13,0.0,40.16666666666666,103.11,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,127.13,0.0,39.66666666666666,102.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,128.54333333333332,0.0,39.16666666666666,103.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,126.42333333333332,0.0,39.0,102.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,125.71666666666664,0.0,38.5,103.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,127.13,0.0,40.5,103.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,125.01333333333334,0.0,41.0,103.84,127.13,72.0,100.0,70.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,127.83666666666666,0.0,40.333333333333336,103.80333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,127.13,0.0,39.5,103.67,127.13,72.0,100.0,70.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,126.42333333333332,0.0,39.5,103.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,127.13,0.0,39.0,103.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,127.13,0.0,38.66666666666666,103.17,127.13,72.0,100.0,70.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,126.42333333333332,0.0,38.5,103.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,126.42333333333332,0.0,38.5,103.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,125.71666666666664,0.0,38.333333333333336,103.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,125.71666666666664,0.0,38.5,103.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,125.01333333333334,0.0,38.5,102.69,127.13,72.0,100.0,70.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,127.13,0.0,38.5,102.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,127.13,0.0,38.5,102.53,127.13,72.0,100.0,70.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,127.83666666666666,0.0,38.5,102.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,126.42333333333332,0.0,38.5,102.34,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,125.71666666666664,0.0,38.5,102.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,126.42333333333332,0.0,38.5,102.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,127.13,0.0,38.5,102.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,127.83666666666666,0.0,38.5,102.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,126.42333333333332,0.0,38.0,102.84333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,127.13,0.0,38.0,102.36,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,127.83666666666666,0.0,38.0,102.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,127.13,0.0,38.0,102.34,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,127.83666666666666,0.0,38.0,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,125.71666666666664,0.0,38.0,102.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,125.01,0.0,38.0,102.3,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,127.13,0.0,38.0,101.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,126.42333333333332,0.0,37.66666666666666,101.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,125.71666666666664,0.0,37.5,101.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,126.42333333333332,0.0,37.5,101.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,126.42333333333332,0.0,37.5,101.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,125.71666666666664,0.0,37.5,102.01,127.13,72.0,100.0,70.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,125.71666666666664,0.0,37.5,101.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,126.42333333333332,0.0,37.5,101.22333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,127.13,0.0,37.5,101.25,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,125.01333333333334,0.0,38.0,101.5,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,125.71666666666664,0.0,39.5,101.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,125.71666666666664,0.0,39.5,101.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,125.71666666666664,0.0,39.66666666666666,101.99,127.13,72.0,100.0,70.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,126.42333333333332,0.0,41.833333333333336,102.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,126.42333333333332,0.0,39.833333333333336,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,126.42333333333332,0.0,39.0,101.87,127.13,72.0,100.0,70.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,128.54333333333332,0.0,38.5,101.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,127.13,0.0,38.5,101.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,126.42333333333332,0.0,38.5,101.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,125.71999999999998,0.0,38.333333333333336,101.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,127.13,0.0,38.0,100.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,127.13,0.0,38.0,100.7,127.13,72.0,100.0,70.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,126.42333333333332,0.0,38.0,100.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,125.71666666666664,0.0,38.0,100.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,125.01,0.0,38.0,101.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,125.01,0.0,38.833333333333336,101.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,126.42666666666666,0.0,39.833333333333336,101.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.65,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,126.42333333333332,0.0,39.66666666666666,101.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,127.83666666666666,0.0,39.333333333333336,101.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,127.13,0.0,38.16666666666666,101.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,125.71666666666664,0.0,38.0,101.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,127.13,0.0,38.0,102.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,127.13,0.0,38.0,101.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,127.83666666666666,0.0,38.0,101.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,126.42333333333332,0.0533333333333333,37.66666666666666,101.59,127.13,72.0,99.95,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,127.13,0.0,37.5,101.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,125.71666666666664,2.3200000000000003,37.5,101.76666666666668,125.01,72.0,98.48666666666666,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,125.71666666666664,1.9266666666666663,37.5,102.16666666666669,125.71666666666664,72.0,98.66333333333334,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,125.71666666666664,0.0,37.5,101.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,126.42333333333332,0.0,37.5,101.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,125.01333333333332,0.0,37.5,101.90000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,124.30666666666669,0.0,38.333333333333336,102.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,126.42333333333332,0.0,39.0,102.46,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,127.83666666666666,1.08,38.0,102.15666666666668,125.01,72.0,99.32,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,126.42333333333332,0.0,37.0,102.34,127.13,72.0,100.0,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,126.42333333333332,0.0,37.0,102.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,127.13,0.0,37.0,102.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,128.54333333333332,0.0,36.66666666666666,102.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,127.13,0.0,36.16666666666666,102.09666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,125.71999999999998,0.0,36.5,102.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,126.42333333333332,0.0,37.5,101.98,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,124.30666666666669,0.0,37.833333333333336,102.06,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,125.71666666666664,0.0,38.0,102.21,127.13,72.0,100.0,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,126.42333333333332,0.0,38.333333333333336,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,125.01,0.0,38.833333333333336,102.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,125.71666666666664,0.0,39.0,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,126.42333333333332,0.0,39.0,101.84,127.13,72.0,100.0,70.0,70.0,72.0,70.61333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,125.71666666666664,0.0,39.0,102.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,124.30666666666669,0.0,39.16666666666666,102.29,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,126.42333333333332,0.0,39.5,102.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,125.01,0.0,39.66666666666666,102.9,127.13,72.0,100.0,70.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,126.42333333333332,0.0,40.0,102.55,127.13,72.0,100.0,70.0,70.0,72.0,70.64,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,125.01,0.0,40.0,102.71999999999998,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,125.01,0.0,40.333333333333336,102.69666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,127.13,0.0,40.333333333333336,102.55333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,127.13,0.0,40.0,102.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,127.13,0.0,39.16666666666666,102.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,125.71666666666664,0.0,39.0,102.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.49333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,126.42333333333332,0.0,38.66666666666666,102.18,127.13,72.0,100.0,70.0,70.0,72.0,69.11,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,126.42666666666666,0.0,38.5,102.18,127.13,72.0,100.0,70.0,70.0,72.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,127.13,0.0,38.5,102.12,127.13,72.0,100.0,70.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,127.83666666666666,0.0,38.5,102.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,127.83666666666666,0.0,38.5,102.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.23,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,125.71999999999998,0.0,38.5,102.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.07,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,127.13,0.0,38.5,102.01666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.86,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,125.71666666666664,0.0,38.5,101.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.76,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,125.71666666666664,0.0,38.5,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.59333333333333,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,125.01333333333334,0.0,38.5,102.02333333333333,127.13,72.0,100.0,70.0,70.0,72.0,67.44,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,124.30666666666669,0.0,39.0,102.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,67.32,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,125.01333333333334,0.0,40.0,101.90666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.18666666666667,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,126.42333333333332,0.0,40.0,101.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,125.01,0.0,40.0,101.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.92,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,126.42333333333332,0.0,40.0,101.83,127.13,72.0,100.0,70.0,70.0,72.0,66.78666666666668,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,125.71666666666664,0.0,40.0,101.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.68,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,125.71666666666664,0.0,40.0,101.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.60666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,126.42333333333332,0.0,39.5,101.34,127.13,72.0,100.0,70.0,70.0,72.0,66.48,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,127.13,0.0,39.5,101.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.41666666666667,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,127.13,0.0,39.5,101.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,126.42333333333332,0.0,39.5,101.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.30333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,126.42333333333332,0.0,39.333333333333336,101.38,127.13,72.0,100.0,70.0,70.0,72.0,66.21666666666665,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,127.13,0.0,39.0,101.23,127.13,72.0,100.0,70.0,70.0,72.0,66.17333333333333,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,124.30666666666669,0.0,39.0,101.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.14999999999999,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,125.71666666666664,0.0,39.5,101.73,127.13,72.0,100.0,70.0,70.0,72.0,66.08666666666666,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,125.71666666666664,0.0,40.16666666666666,101.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,127.83666666666666,0.0,40.0,100.96999999999998,127.13,72.0,100.0,70.0,70.0,72.0,66.0,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,127.13,0.0,39.16666666666666,101.12,127.13,72.0,100.0,70.0,70.0,72.0,65.92999999999999,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,127.13,0.0,39.0,101.21,127.13,72.0,100.0,70.0,70.0,72.0,65.90333333333332,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,127.13,0.0,39.0,101.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,65.88666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,126.42333333333332,0.0,39.0,101.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.85333333333334,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,125.01,0.0,39.0,101.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.78333333333335,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,124.30666666666669,0.0,39.16666666666666,101.73666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,124.30666666666669,0.0,39.5,101.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.73666666666666,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,125.01,0.0,39.5,100.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,65.66000000000001,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,125.71666666666664,0.0,39.5,100.73,127.13,72.0,100.0,70.0,70.0,72.0,65.64,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,124.30666666666669,0.0,39.5,100.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.62666666666667,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,126.42333333333332,0.0,39.5,100.90333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.54333333333334,67.0,69.0,68.0,68.0
2025-02-19 12:15:00,125.71666666666664,0.0,39.5,101.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.52,67.0,69.0,68.0,68.0
2025-02-19 12:30:00,126.42333333333332,0.0,39.5,101.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.52,67.0,69.0,68.0,68.0
2025-02-19 12:45:00,125.01333333333334,0.0,39.5,101.39,127.13,72.0,100.0,70.0,70.0,72.0,65.54333333333334,67.0,69.0,68.0,68.0
2025-02-19 13:00:00,125.01,0.0,40.16666666666666,101.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.61333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:15:00,126.42333333333332,0.0,41.0,101.48333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.7,67.0,69.0,68.0,68.0
2025-02-19 13:30:00,126.42333333333332,0.0,41.0,101.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-19 13:45:00,126.42333333333332,0.0,40.5,101.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.22,67.0,69.0,68.0,68.0
2025-02-19 14:00:00,126.42333333333332,0.0,39.333333333333336,101.39,127.13,72.0,100.0,70.0,70.0,72.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-02-19 14:15:00,126.42333333333332,0.0,39.0,101.40333333333336,127.13,72.0,100.0,70.0,70.0,72.0,68.58,67.0,69.0,68.0,68.0
2025-02-19 14:30:00,127.83666666666666,0.0,39.0,101.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-19 14:45:00,127.13,0.0,39.0,101.68,127.13,72.0,100.0,70.0,70.0,72.0,69.40333333333332,67.0,69.0,68.0,68.0
2025-02-19 15:00:00,126.42333333333332,0.0,39.0,101.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.72333333333334,67.0,69.0,68.0,68.0
2025-02-19 15:15:00,127.13,0.0,39.0,101.32333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:30:00,126.42333333333332,0.0,39.0,101.99,127.13,72.0,100.0,70.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-19 15:45:00,127.83666666666666,0.0,39.0,102.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-02-19 16:00:00,126.42333333333332,0.0,39.0,102.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-19 16:15:00,127.13,0.0,38.66666666666666,102.62,127.13,72.0,100.0,70.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0
2025-02-19 16:30:00,126.42333333333332,0.0,38.5,102.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-19 16:45:00,127.13,0.0,38.5,102.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0
2025-02-19 17:00:00,126.42333333333332,0.0,38.5,102.74,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0
2025-02-19 17:15:00,125.71666666666664,0.0,38.16666666666666,102.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,126.42333333333332,0.0,38.0,102.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.88666666666667,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,125.71666666666664,0.0,38.0,103.01333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,127.13,0.0,38.0,103.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,125.01,0.0,38.0,103.09666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,126.42333333333332,0.0,37.66666666666666,102.80333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,126.42333333333332,0.1666666666666666,37.5,102.48666666666668,126.42333333333332,72.0,99.89666666666666,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,125.01333333333334,5.316666666666666,37.5,102.58333333333331,125.01,72.0,96.62333333333332,70.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,126.42333333333332,12.346666666666666,37.333333333333336,102.0,125.01,72.0,91.70666666666666,70.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,125.01,18.28,37.0,100.77333333333333,125.01,72.0,87.10333333333334,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,125.71666666666664,20.743333333333336,37.0,99.41333333333334,125.01,72.0,84.35333333333334,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,126.42333333333332,18.296666666666667,36.833333333333336,99.81,125.01,72.0,84.94666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,125.01666666666668,10.88,37.66666666666666,101.63666666666666,125.01,72.0,88.97000000000001,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,125.71666666666664,14.300000000000002,38.0,100.92666666666666,125.01,72.0,86.85666666666667,70.0,70.0,72.0,72.07333333333334,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,125.71666666666664,20.566666666666663,38.0,99.36,125.01,72.0,82.52666666666667,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,126.42333333333332,21.8,37.66666666666666,98.58666666666666,125.01,72.0,81.10333333333334,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,124.30666666666669,31.61,37.833333333333336,96.47666666666667,125.01,72.0,74.32000000000001,70.0,70.0,72.0,72.43666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,125.71666666666664,38.46,39.0,93.94333333333334,125.01,72.0,68.64999999999999,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,125.71666666666664,41.57666666666667,39.0,92.03333333333336,125.01,72.0,65.20666666666666,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,124.30666666666669,41.75333333333334,39.0,91.00333333333332,125.01,72.0,63.71,70.0,70.0,72.0,72.39999999999999,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,124.30666666666669,39.53333333333333,39.16666666666666,90.87666666666668,125.01,72.0,64.02666666666666,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,123.4275,39.495000000000005,39.5,90.8425,125.01,72.0,63.4125,70.0,70.0,72.0,72.1925,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,123.60333333333334,31.766666666666666,39.5,92.38333333333333,125.01,72.0,67.66000000000001,70.0,70.0,72.0,71.94333333333333,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,125.01333333333334,11.51,40.0,97.90333333333336,125.01,72.0,80.76,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,125.01,8.893333333333333,40.0,99.66666666666669,125.01,72.0,84.17,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,125.01,19.716666666666665,40.0,97.49666666666668,125.01,72.0,78.57666666666667,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,125.71666666666664,24.996666666666663,40.0,96.27333333333333,125.01,72.0,75.54666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,125.71666666666664,28.49,40.0,95.18,125.01,72.0,73.21,70.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,125.71666666666664,32.876666666666665,40.0,93.65666666666668,125.01,72.0,70.04,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,125.71666666666664,40.21,40.0,91.28666666666668,125.01,72.0,64.73,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,126.42333333333332,34.08,40.0,91.11333333333332,125.01,72.0,67.38666666666667,70.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,127.13,25.57,40.0,94.17666666666666,125.01,72.0,72.58,70.0,70.0,72.0,71.84666666666668,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,125.01333333333334,19.39333333333333,40.16666666666666,96.18,125.01,72.0,76.79666666666667,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,125.01333333333334,12.79,40.5,98.48,125.01,72.0,81.78333333333333,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,125.71666666666664,3.2000000000000006,40.5,100.73333333333332,125.71666666666664,72.0,91.76,70.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,126.42333333333332,0.0,40.5,102.14,127.13,72.0,100.0,70.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,125.71666666666664,0.0,40.5,102.16,127.13,72.0,100.0,70.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,126.42333333333332,0.0,40.5,102.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.90666666666668,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,126.42333333333332,0.0,40.5,101.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,127.13,0.0,39.5,101.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,127.83666666666666,0.0,39.0,101.51,127.13,72.0,100.0,70.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,126.42333333333332,0.0,39.0,101.57,127.13,72.0,100.0,70.0,70.0,72.0,68.81666666666668,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,127.13,0.0,39.0,101.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.17,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,126.42333333333332,0.0,39.0,101.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,67.77333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,126.42333333333332,0.0,39.0,101.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,126.42333333333332,0.0,39.0,101.55333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,127.13,0.0,39.0,101.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.05666666666667,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,127.13,0.0,38.66666666666666,100.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.91333333333334,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,128.54333333333332,0.0,38.5,101.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.74,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,125.71666666666664,0.0,38.66666666666666,102.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.57666666666667,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,125.01,0.0,39.0,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,66.48666666666666,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,124.30666666666669,0.0,39.0,102.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,66.34666666666668,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,124.30666666666669,0.0,39.0,101.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.24666666666667,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,127.13,0.0,39.333333333333336,101.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.16333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,125.01333333333334,0.0,39.5,102.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,66.08666666666666,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,124.30666666666669,0.0,40.0,102.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,125.71666666666664,0.0,40.5,101.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.02666666666666,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,125.71999999999998,0.0,40.5,101.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.96,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,126.42333333333332,0.0,40.5,101.67,127.13,72.0,100.0,70.0,70.0,72.0,65.88666666666667,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,125.71666666666664,0.0,40.5,101.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.77666666666666,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,125.01333333333334,0.0,40.5,101.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.71333333333332,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,126.42333333333332,0.0,40.5,101.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.55333333333333,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,125.01,0.0,41.0,101.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,65.44333333333333,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,126.42333333333332,0.0,41.0,101.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.36,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,126.42333333333332,0.0,40.5,100.64,127.13,72.0,100.0,70.0,70.0,72.0,65.2,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,127.13,0.0,39.66666666666666,100.36,127.13,72.0,100.0,70.0,70.0,72.0,65.09666666666666,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,127.83666666666666,0.0,39.5,100.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.06,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,127.13,0.0,39.5,100.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,64.96333333333332,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,125.71666666666664,0.0,39.0,100.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,64.84333333333332,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,127.83666666666666,0.0,39.0,99.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,64.75,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,127.13,0.0,39.0,99.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.67,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,127.13,0.0,39.0,99.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.59333333333332,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,126.42333333333332,0.0,38.66666666666666,99.05666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.53,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,125.01,0.0,39.0,99.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.45666666666666,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,125.01,0.0,39.0,99.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.33,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,124.30666666666669,0.0,39.0,99.3,127.13,72.0,100.0,70.0,70.0,72.0,64.26,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,125.01,0.0,39.16666666666666,99.23,127.13,72.0,100.0,70.0,70.0,72.0,64.18333333333334,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,124.30666666666669,0.0,39.66666666666666,99.17,127.13,72.0,100.0,70.0,70.0,72.0,64.09666666666668,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,124.30666666666669,0.0,40.16666666666666,98.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,63.96666666666667,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,125.01,0.0,40.5,98.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,63.91666666666666,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,126.42333333333332,0.0,40.5,98.63666666666666,127.13,72.0,100.0,70.0,70.0,72.0,63.88333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,127.13,0.0,40.333333333333336,98.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,63.903333333333336,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,127.13,0.0,39.5,98.01333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.22,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,127.13,0.0,39.0,98.66,127.13,72.0,100.0,70.0,70.0,72.0,66.57333333333332,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,126.42333333333332,0.0,38.66666666666666,98.48666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.44333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,125.71666666666664,0.0,38.5,98.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.08,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,125.01,0.0,38.5,98.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,124.30666666666669,0.0,39.333333333333336,98.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,68.7,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,124.30666666666669,0.0,40.5,99.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.74333333333334,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,126.42333333333332,0.0,40.5,99.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.36,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,127.13,0.0,40.5,99.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,127.13,0.0,40.5,98.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,126.42333333333332,0.0,40.16666666666666,99.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,127.13,0.0,39.66666666666666,99.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,127.13,0.0,39.0,100.2,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,127.13,0.0,39.0,100.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,125.01,0.0,39.0,100.79333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,124.30666666666669,0.0,39.16666666666666,101.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,125.01333333333334,0.0,41.16666666666666,102.03,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,127.13,0.0,40.333333333333336,101.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,127.13,0.0,39.5,101.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,125.71666666666664,0.0,39.0,101.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.90333333333332,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,127.13,0.0,39.0,102.16,127.13,72.0,100.0,70.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,125.71666666666664,0.0,38.5,102.62,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,125.71666666666664,0.0,38.5,102.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,122.90000000000002,0.0,39.16666666666666,102.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,127.13,0.0,40.5,102.92,127.13,72.0,100.0,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,126.42333333333332,0.0,38.833333333333336,102.7,127.13,72.0,100.0,70.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,127.13,0.0,38.16666666666666,102.73,127.13,72.0,100.0,70.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,127.13,0.0,37.66666666666666,102.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,127.83666666666666,0.0,37.16666666666666,102.77,127.13,72.0,100.0,70.0,70.0,72.0,71.50666666666667,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,126.42333333333332,0.0,36.5,102.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,127.13,0.0,36.333333333333336,102.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,126.42333333333332,0.0,35.833333333333336,102.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,128.54333333333332,1.086666666666667,35.166666666666664,102.28333333333336,126.42333333333332,72.0,99.33333333333331,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,126.42333333333332,1.17,35.0,102.14666666666666,126.42333333333332,72.0,99.27,70.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,127.83666666666666,0.0,34.666666666666664,101.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,126.42333333333332,0.0,34.5,101.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,125.01333333333334,0.0,35.0,101.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,124.30666666666669,0.0,36.5,101.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,125.01,0.0,37.16666666666666,101.27333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,126.42333333333332,0.0,37.66666666666666,101.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.67666666666668,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,124.30666666666669,0.0,38.5,101.21,127.13,72.0,100.0,70.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,125.01,0.0,39.25,101.36,127.13,72.0,100.0,70.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,128.54333333333332,0.0,40.333333333333336,100.7,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,127.83666666666666,0.0,39.0,100.35,127.13,72.0,100.0,70.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,126.42333333333332,0.0,38.5,100.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,126.42333333333332,0.0,38.16666666666666,100.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,126.42333333333332,0.0,38.0,100.27,127.13,72.0,100.0,70.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,125.71666666666664,0.0,38.0,100.37,127.13,72.0,100.0,70.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,125.01333333333334,0.0,38.0,100.44,127.13,72.0,100.0,70.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,125.01,0.0,38.333333333333336,100.73666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.05666666666666,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,125.01,0.0,39.333333333333336,100.74,127.13,72.0,100.0,70.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,126.42333333333332,0.0,39.5,100.46,127.13,72.0,100.0,70.0,70.0,72.0,67.61,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,125.71666666666664,0.0,39.5,100.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,67.23333333333333,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,125.01,0.0,39.5,100.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.97333333333333,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,127.13,0.0,39.5,100.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.72666666666667,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,125.71666666666664,0.0,39.5,100.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.50333333333333,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,125.01,0.0,39.5,100.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.34,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,126.42333333333332,0.0,39.5,100.25,127.13,72.0,100.0,70.0,70.0,72.0,66.17999999999999,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,125.71666666666664,0.0,39.5,100.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,127.83666666666666,0.0,39.5,99.93,127.13,72.0,100.0,70.0,70.0,72.0,65.89333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,128.54333333333332,0.0,39.0,99.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.77999999999999,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,126.42333333333332,0.0,38.0,99.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.69333333333333,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,125.71666666666664,0.0,38.0,100.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,125.71666666666664,0.0,38.0,100.04666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.57666666666667,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,125.71666666666664,0.0,38.0,99.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.50666666666666,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,124.30666666666669,0.0,38.5,100.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,65.48666666666666,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,123.60333333333334,0.0,39.0,100.09,127.13,72.0,100.0,70.0,70.0,72.0,65.39333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,125.01,0.0,39.5,99.94333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.29,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,125.01333333333334,0.0,39.66666666666666,100.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.25,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,124.31,0.0,40.833333333333336,100.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.2,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,127.13,0.0,39.333333333333336,99.49,127.13,72.0,100.0,70.0,70.0,72.0,65.12,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,128.54333333333332,0.0,38.833333333333336,99.36,127.13,72.0,100.0,70.0,70.0,72.0,65.09333333333332,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,126.42333333333332,0.0,38.5,99.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,65.07666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,127.13,0.0,38.5,99.61333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.99,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,127.13,0.0,38.5,99.51,127.13,72.0,100.0,70.0,70.0,72.0,64.98,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,127.13,0.0,38.5,99.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,64.96,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,125.71666666666664,0.0,38.0,99.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,64.88666666666667,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,127.13,0.0,38.0,99.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,64.85,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,123.60333333333334,0.0,38.5,99.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,64.83,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,127.13,0.0,38.5,99.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.74666666666667,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,127.13,0.0,38.5,98.6,127.13,72.0,100.0,70.0,70.0,72.0,64.69666666666666,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,126.42333333333332,0.0,38.5,98.55,127.13,72.0,100.0,70.0,70.0,72.0,64.64,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,127.13,0.0,38.5,98.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.58,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,127.83666666666666,0.0,38.5,98.42,127.13,72.0,100.0,70.0,70.0,72.0,64.48333333333333,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,127.83666666666666,0.0,38.333333333333336,98.9,127.13,72.0,100.0,70.0,70.0,72.0,64.46333333333332,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,127.13,0.0,38.0,98.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,64.45666666666666,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,125.01,0.0,38.0,98.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.44666666666667,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,125.71999999999998,0.0,39.16666666666666,98.69666666666666,127.13,72.0,100.0,70.0,70.0,72.0,64.44333333333333,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,125.01333333333334,0.0,39.833333333333336,98.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,64.44333333333333,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,127.13,0.0,39.833333333333336,98.24,127.13,72.0,100.0,70.0,70.0,72.0,64.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,126.42333333333332,0.0,38.833333333333336,98.4,127.13,72.0,100.0,70.0,70.0,72.0,64.33,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,125.01,0.0,38.5,98.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,64.33,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,125.71666666666664,0.0,38.5,99.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,64.36,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,126.42333333333332,0.0,38.5,99.32,127.13,72.0,100.0,70.0,70.0,72.0,64.44666666666667,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,125.71666666666664,0.0,38.5,99.8,127.13,72.0,100.0,70.0,70.0,72.0,64.58,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,125.71666666666664,0.0,38.5,99.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,64.88333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,125.71666666666664,0.0,38.5,100.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.24666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,125.71666666666664,0.0,38.5,100.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.01666666666667,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,125.01,0.0,38.5,100.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.14999999999999,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,123.60333333333334,0.0,39.66666666666666,101.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.65333333333332,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,129.25,0.0,39.833333333333336,100.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,127.13,0.0,38.5,101.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,127.83666666666666,0.0,38.0,101.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,126.42333333333332,0.0,37.0,101.67,127.13,72.0,100.0,70.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,126.42333333333332,0.0,37.0,101.95,127.13,72.0,100.0,70.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,125.71666666666664,0.0,37.0,102.28,127.13,72.0,100.0,70.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,125.01,0.0,37.0,102.98666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,125.71666666666664,0.0,38.16666666666666,103.39,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,125.71666666666664,0.0,39.0,103.8,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,125.71666666666664,0.0,39.0,103.96,127.13,72.0,100.0,70.0,70.0,72.0,71.08999999999999,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,124.30666666666669,0.0,39.333333333333336,104.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38333333333333,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,125.71666666666664,0.0,39.5,104.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,126.42333333333332,0.0,39.333333333333336,104.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,126.42333333333332,0.0,39.0,104.84,127.13,72.0,100.0,70.0,70.0,72.0,71.80333333333333,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,126.42333333333332,4.046666666666667,39.0,105.06333333333332,125.71666666666664,72.0,97.46,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,127.83666666666666,12.863333333333337,39.333333333333336,104.76333333333334,125.01,72.0,91.44333333333334,70.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,127.13,16.733333333333334,37.833333333333336,103.45333333333332,125.01,72.0,88.09999999999998,70.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,126.42333333333332,25.33333333333333,37.16666666666666,101.54666666666668,125.01,72.0,81.63,70.0,70.0,72.0,72.51,67.0,69.0,68.0,68.0
