time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-21 19:15:00,126.42333333333332,36.47,36.66666666666666,97.99,125.01,72.0,73.04666666666667,70.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,149.02666666666667,51.39666666666667,39.66666666666666,83.42,148.32000000000002,72.0,42.88666666666666,70.0,70.0,72.0,72.97,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,192.82,55.57,45.16666666666666,62.19,192.11333333333332,72.0,0.0,70.0,70.0,72.0,72.88,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,170.21666666666667,35.46333333333333,40.5,62.306666666666665,168.09666666666666,72.0,0.0,70.0,70.0,72.0,72.13333333333334,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,126.42333333333332,0.0,33.333333333333336,67.66333333333334,125.01,72.0,24.66,70.0,70.0,72.0,70.94333333333333,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,127.13,3.2433333333333336,32.833333333333336,68.56,125.01,72.0,22.290000000000003,70.0,70.0,72.0,71.40333333333334,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,125.01333333333334,0.0,32.5,72.73333333333333,125.01,72.0,32.303333333333335,70.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,125.01333333333334,0.0,32.333333333333336,74.95333333333333,125.01,72.0,34.74,70.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,125.01,0.0,32.0,75.52,125.01,72.0,36.013333333333335,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,125.01,0.0,32.0,76.58,125.01,72.0,37.17666666666667,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,124.30666666666669,0.0,31.5,73.62333333333333,125.01,72.0,32.92666666666667,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,125.01333333333334,0.0,31.5,77.05333333333334,125.01,72.0,39.196666666666665,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,125.01,0.0,31.166666666666668,82.72333333333334,125.01,72.0,48.82,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,125.01,0.0,31.166666666666668,88.87333333333333,125.01,72.0,58.38,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,125.71666666666664,0.0,31.5,94.29666666666668,125.01,72.0,68.37333333333333,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,123.60333333333334,0.0,31.5,99.14,125.01,72.0,81.40666666666667,70.0,70.0,72.0,70.75666666666666,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,125.01333333333334,0.0,32.666666666666664,103.37666666666668,126.42333333333332,72.0,98.21,70.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,124.31,0.0,33.666666666666664,103.44,127.13,72.0,100.0,70.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,123.60333333333334,0.0,34.833333333333336,103.59999999999998,127.13,72.0,100.0,70.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,124.30666666666669,0.0,35.166666666666664,103.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,125.01,0.0,35.833333333333336,104.09666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,125.71666666666664,0.0,36.833333333333336,104.33,127.13,72.0,100.0,70.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,125.71666666666664,0.0,37.16666666666666,104.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.33666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,124.30666666666669,0.0,37.833333333333336,104.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.00666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,125.01333333333334,0.0,38.0,104.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.76,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,125.01333333333334,0.0,38.0,104.14,127.13,72.0,100.0,70.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,125.01333333333334,0.0,38.5,104.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,125.01,0.0,38.5,104.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.34666666666668,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,125.71666666666664,0.0,38.833333333333336,104.01333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,126.42333333333332,0.0,39.0,104.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,126.42333333333332,0.0,39.0,103.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,127.13,0.0,39.0,103.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,126.42333333333332,0.0,39.0,103.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,127.13,0.0,39.0,103.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.68333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,125.71666666666664,0.0,39.0,103.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.62,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,125.71666666666664,0.0,39.0,103.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,125.01,0.0,39.5,104.0,127.13,72.0,100.0,70.0,70.0,72.0,67.45,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,127.83666666666666,0.0,39.0,103.21666666666664,127.13,72.0,100.0,70.0,70.0,72.0,67.36333333333333,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,127.13,0.0,38.16666666666666,103.16,127.13,72.0,100.0,70.0,70.0,72.0,67.28333333333333,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,127.13,0.0,38.0,103.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.20666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,124.30666666666669,0.0,38.0,103.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.11333333333333,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,125.71666666666664,0.0,38.0,103.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.05,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,126.42333333333332,0.0,38.0,103.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,126.42333333333332,0.0,38.0,103.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.93333333333334,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,126.42333333333332,0.0,38.0,102.95,127.13,72.0,100.0,70.0,70.0,72.0,66.86,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,125.01,0.0,38.0,102.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.76666666666667,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,125.01,0.0,38.0,102.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.69666666666667,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,125.01,0.0,38.0,102.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.66333333333334,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,127.13,0.0,37.833333333333336,102.84,127.13,72.0,100.0,70.0,70.0,72.0,66.56,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,125.71666666666664,0.0,37.5,102.89,127.13,72.0,100.0,70.0,70.0,72.0,66.52,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,125.71666666666664,0.0,37.5,103.18333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.44666666666667,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,125.71666666666664,0.0,37.5,102.77,127.13,72.0,100.0,70.0,70.0,72.0,66.37,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,125.01,0.0,38.66666666666666,103.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.31,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,126.42333333333332,0.0,39.833333333333336,102.76,127.13,72.0,100.0,70.0,70.0,72.0,66.29,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,127.13,0.0,38.66666666666666,102.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.24,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,125.71999999999998,0.0,38.0,102.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,66.18,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,125.71666666666664,0.0,38.0,102.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.16666666666667,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,125.71666666666664,0.0,38.0,102.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,66.14333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,125.71666666666664,0.0,38.16666666666666,102.90333333333336,127.13,72.0,100.0,70.0,70.0,72.0,66.06,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,126.42333333333332,0.0,38.5,102.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,66.05666666666667,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,127.13,0.0,38.5,102.31666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.02666666666666,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,127.83666666666666,0.0,38.16666666666666,102.12,127.13,72.0,100.0,70.0,70.0,72.0,66.01333333333334,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,125.71666666666664,0.0,38.0,102.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,65.99333333333334,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,127.13,0.0,38.0,102.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.92333333333333,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,127.13,0.0,38.0,102.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.91,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,127.13,0.0,38.0,102.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.91,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,127.83666666666666,0.0,37.66666666666666,102.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,125.01,0.0,37.5,102.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,65.89,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,126.42333333333332,0.0,37.5,101.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,127.13,0.0,37.5,102.32,127.13,72.0,100.0,70.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,125.71666666666664,0.0,37.5,102.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,65.93333333333334,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,125.71666666666664,0.0,37.5,102.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.02,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,125.01,0.0,38.5,103.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.07000000000001,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,125.01,0.0,39.0,103.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,66.2,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,127.13,0.0,39.0,103.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,66.34666666666668,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,127.13,0.0,39.0,103.11,127.13,72.0,100.0,70.0,70.0,72.0,66.51666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,126.42333333333332,0.0,39.0,103.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,66.72666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,126.42333333333332,0.0,38.16666666666666,103.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.00333333333333,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,127.13,0.0,38.0,104.19666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.23666666666666,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,127.83666666666666,0.0,37.833333333333336,104.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.58,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,125.71666666666664,0.0,37.5,104.90666666666664,127.13,72.0,100.0,70.0,70.0,72.0,67.91333333333334,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,126.42333333333332,0.0,37.5,105.38666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.19666666666666,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,126.42333333333332,0.0,37.5,106.19333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,126.42333333333332,0.0,37.5,106.34666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.92666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,125.71666666666664,0.0,37.5,106.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.26,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,125.71666666666664,0.0,37.5,106.90333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,124.30666666666669,0.0,37.5,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,126.42333333333332,0.0,37.5,107.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,125.01,0.0,37.5,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,124.30666666666669,0.0,37.66666666666666,108.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,125.71666666666664,0.0,38.333333333333336,108.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,125.71666666666664,0.0,38.16666666666666,108.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,127.13,0.0,37.833333333333336,108.08666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,126.42666666666666,0.0,38.333333333333336,108.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,127.13,0.0,37.833333333333336,108.26,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,127.13,0.0,36.833333333333336,108.42,127.13,72.0,100.0,70.0,70.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,125.71666666666664,0.0,36.333333333333336,108.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.76,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,127.83666666666666,0.0,36.0,108.32,127.13,72.0,100.0,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,126.42333333333332,0.0,36.0,108.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,127.13,0.0,35.666666666666664,107.77,127.13,72.0,100.0,70.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,125.71666666666664,0.0,36.16666666666666,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,126.42333333333332,0.0,36.5,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,126.42333333333332,0.0,36.333333333333336,107.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,127.83666666666666,0.0,34.833333333333336,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,126.42333333333332,1.7466666666666668,34.166666666666664,107.92,125.01,72.0,98.88333333333333,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,127.83666666666666,3.4766666666666666,34.0,108.17,125.01,72.0,97.65333333333332,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,125.71999999999998,4.55,34.0,107.69333333333331,125.01,72.0,96.72666666666667,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,125.71666666666664,5.183333333333334,34.0,107.7,125.01,72.0,96.05333333333331,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,125.71666666666664,5.31,34.5,107.76333333333334,125.01,72.0,95.71999999999998,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,124.30666666666669,1.9733333333333332,35.833333333333336,107.64666666666666,125.01,72.0,97.63666666666668,70.0,70.0,72.0,71.95666666666666,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,125.01333333333334,0.12,36.333333333333336,107.8,125.71666666666664,72.0,99.33333333333331,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,125.01333333333334,0.0,37.333333333333336,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,125.71666666666664,0.0,37.5,107.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,124.30666666666669,0.0,37.5,107.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,124.30666666666669,0.0,37.66666666666666,107.49,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,125.71666666666664,0.0,37.833333333333336,107.21,127.13,72.0,100.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,124.30666666666669,0.0,37.66666666666666,107.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,125.71666666666664,0.0,38.333333333333336,107.5,127.13,72.0,100.0,70.0,70.0,72.0,71.05666666666667,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,127.83666666666666,0.0,38.16666666666666,106.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,126.42333333333332,0.0,37.5,107.04333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,125.71666666666664,0.0,37.66666666666666,107.24,127.13,72.0,100.0,70.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,126.42333333333332,0.0,37.833333333333336,106.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,125.71666666666664,0.0,38.0,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,124.30666666666669,0.0,38.16666666666666,107.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,125.01,0.0,39.0,107.11,127.13,72.0,100.0,70.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,125.01333333333334,0.0,39.0,107.05,127.13,72.0,100.0,70.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,126.42333333333332,0.0,39.0,106.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,125.71666666666664,0.0,39.333333333333336,106.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,125.71666666666664,0.0,39.5,106.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,125.01333333333334,0.0,39.5,106.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,125.71666666666664,0.0,39.833333333333336,106.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,125.71666666666664,0.0,40.0,106.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,126.42333333333332,0.0,40.0,106.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.57333333333334,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,124.30666666666669,0.0,40.0,106.24,127.13,72.0,100.0,70.0,70.0,72.0,69.44333333333333,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,125.71666666666664,0.0,40.0,106.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.37,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,126.42333333333332,0.0,40.0,106.29,127.13,72.0,100.0,70.0,70.0,72.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,126.42333333333332,0.0,40.5,106.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,127.13,0.0,40.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,127.13,0.0,40.333333333333336,105.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,127.83666666666666,0.0,39.333333333333336,105.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,126.42333333333332,0.0,38.5,105.8,127.13,72.0,100.0,70.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,125.71666666666664,0.0,38.5,105.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.74,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,126.42333333333332,0.0,38.5,105.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,125.71666666666664,0.0,38.5,105.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,126.42333333333332,0.0,38.5,105.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,126.42333333333332,0.0,38.5,105.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,126.42333333333332,0.0,38.5,105.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,126.42333333333332,0.0,38.5,105.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.32,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,125.71666666666664,0.0,38.5,105.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,68.26,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,125.01,0.0,38.5,105.23666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.18,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,125.01,0.0,38.5,105.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,127.83666666666666,0.0,38.333333333333336,105.16,127.13,72.0,100.0,70.0,70.0,72.0,68.06333333333333,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,123.60333333333334,0.0,39.333333333333336,105.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.04,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,126.42333333333332,0.0,40.0,105.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.99,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,127.83666666666666,0.0,40.0,104.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,127.83666666666666,0.0,39.5,104.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,128.54333333333332,0.0,38.66666666666666,104.57,127.13,72.0,100.0,70.0,70.0,72.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,127.13,0.0,38.5,104.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,126.42333333333332,0.0,38.5,104.69666666666669,127.13,72.0,100.0,70.0,70.0,72.0,67.72333333333333,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,127.13,0.0,38.333333333333336,104.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.69666666666667,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,126.42333333333332,0.0,38.0,104.72,127.13,72.0,100.0,70.0,70.0,72.0,67.64,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,127.13,0.0,38.0,104.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,67.60000000000001,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,127.83666666666666,0.0,38.0,104.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,67.54,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,126.42333333333332,0.0,38.0,104.57,127.13,72.0,100.0,70.0,70.0,72.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,125.01,0.0,38.0,104.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,67.5,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,125.71666666666664,0.0,38.0,104.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.48666666666666,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,126.42333333333332,0.0,38.0,104.3,127.13,72.0,100.0,70.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,127.83666666666666,0.0,38.0,104.69,127.13,72.0,100.0,70.0,70.0,72.0,67.42,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,126.42333333333332,0.0,38.0,105.38,127.13,72.0,100.0,70.0,70.0,72.0,67.49333333333334,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,125.71999999999998,0.0,38.0,105.78000000000002,127.13,72.0,100.0,70.0,70.0,72.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,125.71666666666664,0.0,38.0,106.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,125.01333333333334,0.0,39.0,106.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,67.69,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,127.83666666666666,0.0,39.0,107.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,67.80333333333333,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,125.71666666666664,0.0,38.0,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,67.99333333333333,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,125.71666666666664,0.0,38.0,107.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,126.42333333333332,0.0,38.0,108.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.37333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,127.13,0.0,38.0,108.57666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,127.13,0.0,37.833333333333336,108.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,125.71666666666664,0.0,37.5,109.15333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,126.42333333333332,0.0,37.5,109.4,127.13,72.0,100.0,70.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,125.71666666666664,0.0,38.0,109.78666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,127.13,0.0,38.5,109.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,124.30666666666669,0.0,37.5,109.93,127.13,72.0,100.0,70.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,127.13,0.0,37.5,110.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,126.42333333333332,0.0,37.5,110.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,127.13,0.0,37.16666666666666,110.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,127.83666666666666,0.0,36.833333333333336,110.52,127.13,72.0,100.0,70.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,126.42666666666666,0.0,37.5,110.74,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,125.71666666666664,0.0,38.0,110.63,127.13,72.0,100.0,70.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,127.83666666666666,0.0,38.0,110.75333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,127.83666666666666,0.0,37.333333333333336,110.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,127.83666666666666,0.0,36.16666666666666,110.87,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,127.83666666666666,1.29,35.833333333333336,110.93666666666668,125.71666666666664,72.0,99.19333333333331,70.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,127.13,4.776666666666666,35.166666666666664,110.89333333333332,125.01,72.0,96.86666666666667,70.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,126.42333333333332,9.77,34.666666666666664,110.93666666666668,125.01,72.0,93.32333333333334,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,127.83666666666666,14.473333333333334,34.166666666666664,110.17333333333332,125.01,72.0,89.75333333333333,70.0,70.0,72.0,72.31,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,127.13,20.45,33.333333333333336,108.79666666666668,125.01,72.0,85.00999999999999,70.0,70.0,72.0,72.39666666666666,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,126.42333333333332,26.606666666666666,32.666666666666664,106.72333333333331,125.01,72.0,79.94666666666666,70.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,126.42333333333332,31.716666666666665,32.166666666666664,104.94666666666669,125.01,72.0,75.32333333333334,70.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,125.71666666666664,36.01,32.166666666666664,103.10666666666668,125.01,72.0,71.17333333333333,70.0,70.0,72.0,72.52999999999999,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,125.01333333333334,41.75666666666667,32.166666666666664,100.66333333333334,125.01,72.0,66.00666666666667,70.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,125.01,47.18000000000001,32.0,97.36666666666667,125.01,72.0,60.973333333333336,70.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,125.71666666666664,48.85666666666666,32.0,95.21,125.01,72.0,58.25666666666667,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,124.30666666666669,52.74666666666667,32.0,92.77333333333333,125.01,72.0,54.306666666666665,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,124.30666666666669,54.18333333333334,32.0,91.08,125.01,72.0,51.94333333333333,70.0,70.0,72.0,72.45,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,124.30666666666669,54.20666666666667,32.333333333333336,90.19,125.01,72.0,50.71,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,125.71666666666664,53.65,32.5,89.42666666666666,125.01,72.0,50.06666666666666,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,124.30666666666669,51.41666666666666,32.5,89.44,125.01,72.0,50.73333333333333,70.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,125.01333333333334,48.03666666666667,32.5,90.05,125.01,72.0,52.46666666666667,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,126.42333333333332,42.63333333333333,32.333333333333336,91.51333333333332,125.01,72.0,55.82666666666666,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,124.30666666666669,35.47,31.666666666666668,94.43333333333334,125.01,72.0,60.72666666666667,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,124.30666666666669,28.846666666666664,32.833333333333336,96.76333333333334,125.01,72.0,65.77,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,123.60333333333334,21.60333333333333,33.666666666666664,99.48,125.01,72.0,71.46666666666667,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,125.01,14.04,34.333333333333336,102.33333333333331,125.01,72.0,77.75666666666666,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,123.60333333333334,6.039999999999999,35.0,104.90666666666664,125.01,72.0,84.50999999999999,70.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,125.71666666666664,0.53,35.5,107.28333333333336,125.01,72.0,91.45,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,125.01333333333334,0.0,35.666666666666664,108.30333333333331,125.71666666666664,72.0,97.90666666666668,70.0,70.0,72.0,71.15666666666667,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,125.01333333333334,0.0,36.0,108.23,127.13,72.0,100.0,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,124.31,0.0,36.333333333333336,107.65,127.13,72.0,100.0,70.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,124.30666666666669,0.0,36.833333333333336,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,124.30666666666669,0.0,37.16666666666666,107.13,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,125.01,0.0,37.66666666666666,106.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.82000000000001,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,125.01333333333334,0.0,38.0,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,127.13,0.0,38.16666666666666,107.01,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,127.13,0.0,38.5,106.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.59333333333335,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,125.71999999999998,0.0,38.5,106.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,125.01,0.0,38.5,106.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,125.01,0.0,38.5,106.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,126.42333333333332,0.0,38.5,106.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,125.01,0.0,38.5,106.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,124.30666666666669,0.0,38.833333333333336,106.56,127.13,72.0,100.0,70.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,124.30666666666669,0.0,39.833333333333336,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,127.13,0.0,40.0,106.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,126.42333333333332,0.0,38.66666666666666,106.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,126.42666666666666,0.0,37.5,106.38,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,125.71666666666664,0.0,37.5,106.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,125.72,0.0,38.5,106.44666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,125.71999999999998,0.0,38.66666666666666,106.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,125.01333333333334,0.0,38.833333333333336,106.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,125.01,0.0,39.16666666666666,106.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.73,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,125.71666666666664,0.0,39.333333333333336,106.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,127.13,0.0,39.5,106.575,127.13,72.0,100.0,70.0,70.0,72.0,69.66499999999999,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,127.83666666666666,0.0,39.5,106.36333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,125.71666666666664,0.0,39.5,106.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,125.71666666666664,0.0,39.5,106.34666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,125.71666666666664,0.0,39.5,106.26333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,126.42333333333332,0.0,39.833333333333336,105.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,126.42333333333332,0.0,38.5,105.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.47333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,125.71666666666664,0.0,35.166666666666664,105.02,127.13,72.0,100.0,70.0,70.0,72.0,69.46666666666667,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,126.42333333333332,0.0,35.0,104.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,124.30666666666669,0.0,35.0,104.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,125.01,0.0,36.0,104.76,127.13,72.0,100.0,70.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,124.30666666666669,0.0,37.0,104.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,125.01,0.0,37.0,104.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,125.71999999999998,0.0,37.5,105.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.14,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,125.01,0.0,37.5,105.42333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,125.71666666666664,0.0,37.66666666666666,105.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,123.60333333333334,0.0,38.0,105.41,127.13,72.0,100.0,70.0,70.0,72.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,125.01,0.0,38.16666666666666,105.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,68.91,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,124.30666666666669,0.0,38.5,105.43333333333332,127.13,72.0,100.0,70.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,124.30666666666669,0.0,38.5,105.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,125.01,0.0,38.833333333333336,105.51,127.13,72.0,100.0,70.0,70.0,72.0,68.81333333333333,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,126.42333333333332,0.0,39.0,105.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,127.13,0.0,38.833333333333336,105.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,126.42333333333332,0.0,37.833333333333336,106.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,127.13,0.0,37.0,106.5,127.13,72.0,100.0,70.0,70.0,72.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,127.13,0.0,37.0,107.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,125.71666666666664,0.0,37.0,107.39,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,126.42333333333332,0.0,37.0,108.04,127.13,72.0,100.0,70.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,127.83666666666666,0.0,36.5,108.11666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.72000000000001,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,126.42333333333332,0.0,36.0,108.57333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.98333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,127.83666666666666,0.0,35.666666666666664,109.26,127.13,72.0,100.0,70.0,70.0,72.0,71.22333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,126.42333333333332,0.0,35.166666666666664,109.04,127.13,72.0,100.0,70.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,127.83666666666666,0.0,35.0,109.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,127.13,1.0033333333333332,35.0,109.82666666666668,126.42333333333332,72.0,99.38,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,125.71666666666664,4.996666666666667,35.333333333333336,110.46333333333332,125.01,72.0,96.77333333333333,70.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,126.42333333333332,19.366666666666667,36.16666666666666,109.35,125.01,72.0,87.26333333333334,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,127.13,36.72,35.166666666666664,104.32666666666668,125.01,72.0,74.69333333333333,70.0,70.0,72.0,72.85666666666667,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,167.39333333333337,50.92666666666667,41.16666666666666,88.27333333333333,168.8033333333333,72.0,22.85,70.0,70.0,72.0,73.05666666666667,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,207.65,68.57333333333334,46.66666666666666,68.73666666666666,209.06333333333336,72.0,0.0,70.0,70.0,72.0,73.31,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,215.42,73.86,46.5,68.77666666666666,214.71666666666667,72.0,0.0,70.0,70.0,72.0,73.17666666666666,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,205.53333333333333,66.01333333333334,45.833333333333336,60.546666666666674,204.12,72.0,0.0,70.0,70.0,72.0,72.72,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,177.28,43.60999999999999,41.833333333333336,64.45,177.28,72.0,0.0,70.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,160.32666666666668,28.42333333333333,38.66666666666666,60.41666666666666,159.62,72.0,0.0,70.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,133.48666666666668,6.286666666666666,34.833333333333336,62.02,132.78,72.0,15.156666666666666,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,126.42333333333332,0.0,33.5,69.16,125.01,72.0,30.21,70.0,70.0,72.0,70.87666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,125.71666666666664,0.0,33.5,71.76,125.01,72.0,34.406666666666666,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,125.71666666666664,0.0,33.166666666666664,75.13333333333334,125.01,72.0,39.63,70.0,70.0,72.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,125.71666666666664,0.0,32.833333333333336,75.86,125.01,72.0,40.330000000000005,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,124.30666666666669,0.0,32.5,77.24666666666667,125.01,72.0,42.38333333333333,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,125.71666666666664,0.0,32.5,75.96333333333332,125.01,72.0,39.15,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,125.01333333333334,0.0,32.5,73.78666666666668,125.01,72.0,36.876666666666665,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,125.01333333333334,0.0,32.5,73.58666666666666,125.01,72.0,37.20333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,125.01,0.0,32.5,73.69333333333333,125.01,72.0,37.34,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,123.60333333333334,0.0,32.5,73.99333333333334,125.01,72.0,37.79333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,123.60333333333334,0.4833333333333333,33.0,73.86333333333333,125.01,72.0,37.39666666666667,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,125.01,0.0666666666666666,33.666666666666664,74.93666666666667,125.01,72.0,40.38333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,126.42333333333332,1.7466666666666668,33.0,74.5,125.01,72.0,38.42666666666667,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,122.89666666666666,2.39,33.0,73.31666666666666,125.01,72.0,36.53666666666667,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,124.30666666666669,1.0666666666666669,33.5,78.64333333333333,125.01,72.0,37.35,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,124.30666666666669,0.5833333333333334,33.5,76.01,125.01,72.0,37.87,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,125.01,0.0,33.0,79.01666666666667,125.01,72.0,38.77,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,124.31,0.0,33.166666666666664,80.21333333333332,125.01,72.0,41.26666666666667,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,125.72,0.0,32.666666666666664,80.53,125.01,72.0,43.72,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,125.01,0.0,33.5,85.06333333333333,125.01,72.0,48.36333333333334,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,124.31,0.0,32.5,85.20333333333333,125.01,72.0,51.94,70.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,125.71666666666664,0.0,33.0,93.36666666666667,125.01,72.0,57.89666666666667,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,126.42333333333332,0.0,32.5,91.64666666666666,125.01,72.0,60.88,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,127.13,0.0,33.666666666666664,97.74666666666668,125.01,72.0,67.42,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,125.71666666666664,0.0,33.5,97.30333333333331,125.01,72.0,73.01,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,126.42333333333332,0.0,32.5,103.2,125.01,72.0,78.53666666666668,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,125.01333333333334,0.0,33.833333333333336,102.26,125.01,72.0,83.32666666666667,70.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,128.54333333333332,0.0,33.0,106.05333333333334,125.01,72.0,88.05,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,124.30666666666669,0.0,34.166666666666664,106.75333333333332,125.01,72.0,92.19666666666669,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,124.30666666666669,0.0,33.333333333333336,106.01,125.01,72.0,95.69666666666669,70.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,125.71999999999998,0.0,34.5,107.26333333333334,126.42333333333332,72.0,99.30666666666669,70.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,127.13,0.0,33.5,110.19666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,126.42333333333332,0.0,33.0,110.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.67333333333333,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,127.83666666666666,0.0,33.0,110.16666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,125.01,0.0,33.5,110.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,127.13,0.0,34.666666666666664,105.29,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,126.42333333333332,0.0,33.666666666666664,109.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,125.71666666666664,0.0,33.5,110.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,125.71666666666664,0.0,33.5,110.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,126.42333333333332,0.0,33.5,107.74333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,126.42333333333332,0.0,35.166666666666664,107.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,125.01333333333334,0.0,34.0,110.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,127.13,0.0,34.833333333333336,107.1,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,127.13,0.0,35.166666666666664,110.09,127.13,72.0,100.0,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,125.71666666666664,0.0,34.5,110.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,126.42333333333332,0.0,35.333333333333336,107.06,127.13,72.0,100.0,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,126.42333333333332,0.0,35.333333333333336,110.25,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,125.71999999999998,0.0,35.833333333333336,105.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,127.83666666666666,0.0,35.0,107.91,127.13,72.0,100.0,70.0,70.0,72.0,71.74000000000001,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,125.71666666666664,0.0,36.0,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,126.42666666666666,0.0,34.666666666666664,107.33,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,127.13333333333333,0.0,35.833333333333336,107.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,126.42333333333332,0.0,35.0,106.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,125.72,0.0,35.333333333333336,108.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,126.42333333333332,0.0,35.166666666666664,105.6,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,125.71666666666664,0.0,35.333333333333336,109.56,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,127.13,0.0,34.5,110.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,125.71666666666664,0.0,34.5,110.71666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,127.13,0.0,34.0,110.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,126.42333333333332,1.5233333333333334,34.0,110.66666666666669,125.71666666666664,72.0,99.03666666666668,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,127.13,3.81,33.666666666666664,110.36,125.01,72.0,97.42666666666666,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,126.42666666666666,4.713333333333334,33.5,107.7,125.01,72.0,96.61,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,127.13,1.23,35.5,106.94666666666669,125.01,72.0,98.88333333333333,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,125.72,0.0,35.0,103.63,126.42333333333332,72.0,99.92666666666666,70.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0
