time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 10:30:00,126.42666666666666,0.0,35.166666666666664,106.04,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,125.71666666666664,0.0,35.5,101.77,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,126.42666666666666,0.0,35.666666666666664,106.85,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,126.42333333333332,0.0,35.666666666666664,103.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,127.83666666666666,0.0,34.666666666666664,108.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,126.42333333333332,0.0,34.5,108.73666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,125.01,0.0,34.666666666666664,109.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,125.01,0.0,35.0,109.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,125.71666666666664,0.0,35.833333333333336,109.31,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,125.71666666666664,0.0,36.0,109.57,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,125.01,0.0,36.0,109.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666668,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,124.30666666666669,0.0,36.0,109.69,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,125.71666666666664,0.0,36.0,109.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,124.30666666666669,2.4566666666666666,36.0,110.12666666666668,125.01,72.0,98.42,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,125.01,4.103333333333333,36.16666666666666,110.37,125.01,72.0,97.16666666666669,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,125.71666666666664,8.866666666666667,36.5,110.36666666666667,125.01,72.0,93.87,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,127.13,13.193333333333332,35.833333333333336,110.04,125.01,72.0,90.57,70.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,126.42333333333332,18.43,34.666666666666664,108.90666666666668,125.01,72.0,86.43,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,125.71666666666664,25.00333333333333,35.166666666666664,103.48333333333332,125.01,72.0,81.3,70.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,123.60333333333334,29.596666666666668,37.66666666666666,97.86,125.01,72.0,77.13666666666667,70.0,70.0,72.0,72.47666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,124.30666666666669,30.51,38.0,96.32,125.01,72.0,75.08999999999999,70.0,70.0,72.0,72.40666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,125.71666666666664,21.746666666666663,38.0,98.02333333333333,125.01,72.0,79.65666666666667,70.0,70.0,72.0,72.08999999999999,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,127.83666666666666,17.31,38.0,99.31666666666666,125.01,72.0,82.26666666666667,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,127.83666666666666,16.406666666666666,36.66666666666666,99.69666666666669,125.01,72.0,82.94666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,127.13,23.036666666666665,36.0,98.87,125.01,72.0,78.94666666666666,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,127.13,41.98333333333333,35.666666666666664,94.59666666666664,125.01,72.0,66.42,70.0,70.0,72.0,72.61333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,127.13,56.45333333333334,35.166666666666664,88.09666666666665,125.01,72.0,55.48333333333333,70.0,70.0,72.0,72.88,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,126.42333333333332,61.120000000000005,34.666666666666664,83.81666666666666,125.01,72.0,49.98333333333333,70.0,70.0,72.0,72.83,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,126.42333333333332,59.336666666666666,34.166666666666664,83.35666666666667,125.01,72.0,48.833333333333336,70.0,70.0,72.0,72.58999999999999,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,125.71666666666664,59.71333333333333,33.833333333333336,83.21333333333334,125.01,72.0,47.16666666666666,70.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,192.8166666666667,81.40333333333334,43.5,67.7,192.8166666666667,72.0,11.996666666666668,70.0,70.0,72.0,72.96,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,213.3,73.32333333333334,45.16666666666666,62.23,213.3,72.0,0.0,70.0,70.0,72.0,72.54666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,188.58,51.64333333333334,41.333333333333336,62.336666666666666,186.46,72.0,0.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,168.09666666666666,36.39,39.0,62.60999999999999,168.80333333333334,72.0,0.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,173.04333333333332,40.16666666666666,39.16666666666666,62.51666666666667,173.04,72.0,0.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,156.79666666666665,24.59,35.833333333333336,62.43,153.97,72.0,0.0,70.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,129.95666666666668,8.82,32.333333333333336,66.56666666666666,129.95666666666668,72.0,15.196666666666667,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,125.71666666666664,8.616666666666667,31.166666666666668,68.93666666666667,125.01,72.0,23.383333333333336,70.0,70.0,72.0,71.23666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,125.01333333333334,13.11,30.666666666666668,68.77333333333333,125.01,72.0,22.576666666666668,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,123.60333333333334,15.159999999999998,30.0,68.57,125.01,72.0,22.48333333333333,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,125.01,12.123333333333337,30.0,69.61333333333333,125.01,72.0,25.313333333333333,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,125.01,7.433333333333334,29.5,71.06,125.01,72.0,29.21,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,125.01333333333334,2.786666666666666,30.0,73.50666666666666,125.01,72.0,33.343333333333334,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,126.42666666666666,1.68,30.33333333333333,74.32,125.01,72.0,35.25333333333333,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,125.01333333333334,0.5666666666666667,30.166666666666668,75.39999999999999,125.01,72.0,37.06333333333333,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,125.71666666666664,0.4133333333333333,30.666666666666668,75.89999999999999,125.01,72.0,38.15,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,123.6,0.5666666666666667,31.0,75.77,125.01,72.0,38.67666666666667,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,124.31,0.0,30.0,76.99000000000001,125.01,72.0,41.05,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,125.01333333333334,0.0,30.5,80.26333333333334,125.01,72.0,46.406666666666666,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,124.30666666666669,0.0,30.33333333333333,84.77666666666666,125.01,72.0,54.02,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,127.13,0.0,30.666666666666668,90.19333333333331,125.01,72.0,63.02666666666667,70.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,125.71999999999998,0.0,30.166666666666668,94.7,125.01,72.0,72.99,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,126.42333333333332,0.0,30.0,99.07,125.01,72.0,84.14999999999999,70.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,126.42333333333332,0.0,31.166666666666668,101.81666666666666,125.71666666666664,72.0,96.08333333333331,70.0,70.0,72.0,70.69333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,126.42333333333332,0.0,31.83333333333333,102.41,127.13,72.0,100.0,70.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,125.71666666666664,0.0,32.666666666666664,102.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,125.71666666666664,0.0,33.0,102.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,125.01,0.0,33.333333333333336,102.64,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,125.01333333333334,0.0,33.833333333333336,102.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,125.71666666666664,0.0,34.166666666666664,102.8,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,126.42333333333332,0.0,34.5,102.94333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,126.42333333333332,0.0,34.5,107.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,125.72333333333334,0.0,33.333333333333336,105.34333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,125.71999999999998,0.0,34.333333333333336,107.96999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,125.72,0.0,33.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,71.58999999999999,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,126.42333333333332,0.0,33.5,109.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,126.42666666666666,0.0,32.5,106.65,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,125.71666666666664,0.0,34.0,107.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,126.42333333333332,4.013333333333333,32.5,110.36333333333334,125.71666666666664,72.0,97.47333333333334,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,127.13,17.183333333333334,32.5,109.56,125.01,72.0,88.71999999999998,70.0,70.0,72.0,72.43333333333334,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,125.71666666666664,26.11,32.5,106.79,125.01,72.0,81.77333333333333,70.0,70.0,72.0,72.58333333333333,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,125.01333333333334,36.57,32.5,103.45333333333332,125.01,72.0,73.47666666666667,70.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,125.01,45.95000000000001,32.5,99.45,125.01,72.0,65.39333333333333,70.0,70.0,72.0,72.84,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,124.30666666666669,53.586666666666666,32.5,94.88333333333333,125.01,72.0,58.24666666666667,70.0,70.0,72.0,72.87333333333333,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,124.30666666666669,58.583333333333336,32.5,91.17,125.01,72.0,52.61333333333334,70.0,70.0,72.0,72.82666666666667,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,124.30666666666669,62.00333333333333,32.833333333333336,88.04666666666667,125.01,72.0,48.13666666666666,70.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,125.01,62.67333333333334,33.0,86.07666666666667,125.01,72.0,45.59666666666667,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,124.30666666666669,61.88333333333333,33.0,85.27333333333333,125.01,72.0,44.41666666666666,70.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,125.01,58.94333333333333,33.0,85.43666666666667,125.01,72.0,45.03666666666667,70.0,70.0,72.0,72.28333333333333,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,125.01,55.76,33.0,86.05333333333333,125.01,72.0,46.26666666666667,70.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,123.60333333333334,50.81333333333333,33.333333333333336,87.92,125.01,72.0,49.05,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,125.01,47.05,34.0,89.22333333333334,125.01,72.0,51.49,70.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,123.60333333333334,42.123333333333335,34.5,91.03666666666668,125.01,72.0,54.93,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,123.60333333333334,36.803333333333335,34.833333333333336,93.5,125.01,72.0,58.91666666666666,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,124.30666666666669,33.82,35.0,95.25666666666666,125.01,72.0,61.73,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,122.90000000000002,30.00666666666667,35.333333333333336,97.22666666666667,125.01,72.0,65.07333333333334,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,124.30666666666669,25.25,35.5,99.34,125.01,72.0,69.18333333333334,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,125.71666666666664,23.636666666666667,35.833333333333336,100.35333333333334,125.01,72.0,71.29,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,125.01,19.64,36.0,102.04333333333334,125.01,72.0,74.89666666666666,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,125.01,17.613333333333333,36.0,102.84666666666664,125.01,72.0,77.32,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,125.01333333333334,15.796666666666669,36.0,103.75333333333332,125.01,72.0,79.42333333333333,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,124.30666666666669,13.38,36.333333333333336,105.03000000000002,125.01,72.0,82.00333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,125.71666666666664,11.456666666666669,36.5,105.80666666666669,125.01,72.0,84.2,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,125.01,9.713333333333331,36.66666666666666,106.57333333333334,125.01,72.0,86.19333333333333,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,125.01333333333334,9.233333333333333,36.5,106.84333333333336,125.01,72.0,87.31666666666666,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,125.01,9.113333333333332,35.5,106.96,125.01,72.0,88.10000000000001,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,125.71666666666664,8.373333333333333,35.5,107.31333333333332,125.01,72.0,89.12,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,127.13,9.073333333333332,35.5,107.51,125.01,72.0,89.21666666666665,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,125.01,10.06,35.5,107.17,125.01,72.0,88.91333333333334,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,125.01,10.013333333333334,35.666666666666664,106.97,125.01,72.0,89.14333333333333,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,125.01,10.266666666666666,37.333333333333336,106.88666666666666,125.01,72.0,89.14333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,125.71666666666664,9.916666666666666,37.5,106.71666666666664,125.01,72.0,89.48333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,126.42333333333332,10.013333333333334,37.5,106.75333333333332,125.01,72.0,89.55,70.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,125.01333333333334,11.36,37.5,106.55333333333334,125.01,72.0,88.79,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,126.42333333333332,10.68,37.5,106.64666666666666,125.01,72.0,89.17999999999999,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,126.42333333333332,12.333333333333334,36.5,106.31,125.01,72.0,88.16000000000001,70.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,124.30666666666669,14.463333333333331,37.16666666666666,106.38666666666668,125.01,72.0,86.67,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,126.42333333333332,15.803333333333333,37.5,105.95,125.01,72.0,85.58666666666666,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,127.13,20.44666666666667,36.833333333333336,104.93,125.01,72.0,82.34666666666668,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,126.42333333333332,24.133333333333336,36.16666666666666,104.85,125.01,72.0,79.42999999999999,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,125.71666666666664,29.43,36.0,103.36333333333334,125.01,72.0,75.32000000000001,70.0,70.0,72.0,72.34333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,125.71666666666664,38.84,35.5,101.13333333333333,125.01,72.0,68.42,70.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,150.44,55.45333333333334,39.5,86.09666666666665,148.32000000000002,72.0,38.20666666666667,70.0,70.0,72.0,72.88,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,193.5233333333333,55.873333333333335,46.5,67.95,192.8166666666667,72.0,0.0,70.0,70.0,72.0,72.71666666666665,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,212.59333333333333,73.23666666666666,49.16666666666666,68.43333333333334,214.00666666666663,72.0,0.0,70.0,70.0,72.0,73.03,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,194.23,57.35666666666666,45.5,63.173333333333325,194.23,72.0,0.0,70.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,188.58,53.66333333333333,45.833333333333336,63.68333333333334,189.9933333333333,72.0,0.0,70.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,191.40666666666667,54.68,45.833333333333336,60.86666666666667,192.11333333333332,72.0,0.0,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,144.08,22.02,38.5,64.46333333333332,144.08,72.0,15.49,70.0,70.0,72.0,71.25,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,125.01,10.816666666666668,35.333333333333336,68.64666666666666,125.01,72.0,25.046666666666667,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,125.01,19.326666666666668,35.0,67.31666666666666,125.01,72.0,21.776666666666667,70.0,70.0,72.0,71.53333333333335,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,124.30666666666669,6.91,34.833333333333336,71.40666666666667,125.01,72.0,31.01,70.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,125.01333333333334,8.253333333333332,34.5,72.94,125.01,72.0,32.07333333333333,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,125.01333333333334,15.696666666666664,34.5,71.61,125.01,72.0,28.81,70.0,70.0,72.0,71.78333333333335,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,125.01,24.96,34.5,69.51666666666667,125.01,72.0,23.436666666666667,70.0,70.0,72.0,72.07333333333334,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,125.71666666666664,35.379999999999995,34.166666666666664,67.16,125.01,72.0,16.546666666666667,70.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,123.60333333333334,36.22666666666667,34.166666666666664,66.04,125.01,72.0,14.916666666666666,70.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,124.30666666666669,24.45,34.5,68.94333333333333,125.01,72.0,21.613333333333333,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,125.01333333333334,21.23333333333333,33.833333333333336,70.37,125.01,72.0,24.036666666666665,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,124.30666666666669,18.726666666666663,33.5,70.92,125.01,72.0,26.006666666666664,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,125.01,12.303333333333333,33.333333333333336,73.44666666666667,125.01,72.0,30.596666666666668,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,125.71666666666664,22.89,32.5,70.87333333333333,125.01,72.0,24.77333333333333,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,125.71666666666664,26.793333333333333,31.83333333333333,69.33333333333333,125.01,72.0,22.12,70.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,125.01,32.196666666666665,31.5,67.9,125.01,72.0,18.24,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,125.71666666666664,30.396666666666665,31.33333333333333,67.83999999999999,125.01,72.0,18.72666666666667,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,126.42333333333332,29.17,30.83333333333333,68.14333333333333,125.01,72.0,19.15333333333333,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,125.71666666666664,26.25333333333333,30.166666666666668,68.62333333333333,125.01,72.0,20.793333333333333,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,124.30666666666669,24.1,29.666666666666668,68.58666666666666,125.01,72.0,22.22666666666667,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,124.30666666666669,20.26333333333333,29.5,69.28,125.01,72.0,24.863333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,123.60333333333334,18.09,29.666666666666668,70.05,125.01,72.0,26.703333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,122.89333333333332,16.55,31.5,70.53666666666668,125.01,72.0,28.19333333333333,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,125.01333333333334,14.633333333333333,31.83333333333333,71.18,125.01,72.0,29.906666666666663,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,125.01,12.663333333333334,32.0,72.21666666666667,125.01,72.0,31.73,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,125.01,13.36,32.0,72.36666666666667,125.01,72.0,31.89333333333333,70.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,123.60333333333334,17.633333333333333,32.0,71.04333333333334,125.01,72.0,29.56,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,122.89666666666666,22.536666666666665,32.0,69.49666666666667,125.01,72.0,26.43,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,125.71666666666664,22.99,32.0,68.71,125.01,72.0,25.703333333333333,70.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,123.60333333333334,15.87,32.0,70.62333333333333,125.01,72.0,29.97666666666667,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,124.30666666666669,11.38,32.333333333333336,72.15666666666665,125.01,72.0,33.18,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,122.90000000000002,7.326666666666667,32.666666666666664,74.15666666666667,125.01,72.0,36.28666666666667,70.0,70.0,72.0,71.71333333333334,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,123.60333333333334,0.9633333333333334,33.0,79.3,125.01,72.0,43.96333333333334,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,125.01,0.0,33.333333333333336,86.51666666666667,125.01,72.0,55.336666666666666,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,125.01,0.0,33.5,93.71666666666664,125.01,72.0,65.99666666666666,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,125.71666666666664,0.0,33.5,98.33,125.01,72.0,73.72666666666667,70.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,124.30666666666669,0.0,33.5,101.68333333333334,125.01,72.0,81.89999999999999,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,124.30666666666669,0.0,33.5,104.41,125.01,72.0,89.75,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,126.42666666666666,0.0,33.833333333333336,105.08333333333331,125.01,72.0,96.6,70.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,128.54333333333332,0.0,33.0,104.95333333333332,126.42333333333332,72.0,99.81,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,126.42333333333332,0.0,34.0,105.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,127.83666666666666,0.0,33.0,104.3,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,125.71999999999998,0.0,33.0,104.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,125.01333333333334,0.0,33.166666666666664,104.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,124.30666666666669,0.0,34.0,104.99333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,124.30666666666669,0.0,34.0,105.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,126.42333333333332,0.0,34.0,105.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.55666666666666,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,125.71666666666664,3.723333333333333,34.666666666666664,105.01,125.71666666666664,72.0,97.67333333333332,70.0,70.0,72.0,72.08,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,125.01,12.983333333333334,33.333333333333336,103.87333333333332,125.01,72.0,91.45666666666666,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,126.42333333333332,24.76,34.0,100.91333333333334,125.01,72.0,82.98,70.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,127.13,37.27,33.0,96.71666666666664,125.01,72.0,73.43333333333334,70.0,70.0,72.0,72.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,142.67,46.09666666666666,35.833333333333336,82.17666666666666,141.96333333333334,72.0,43.16,70.0,70.0,72.0,72.86,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,147.61333333333332,17.716666666666665,36.0,59.93666666666667,145.49333333333334,72.0,0.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,124.30666666666669,0.0,32.5,61.5,125.01,72.0,7.576666666666667,70.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,123.60333333333334,0.0,33.166666666666664,70.08999999999999,125.01,72.0,28.32333333333333,70.0,70.0,72.0,70.88333333333334,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,125.01333333333334,0.0,32.0,74.00666666666666,125.01,72.0,30.416666666666668,70.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,124.30666666666669,0.0,33.5,74.65666666666667,125.01,72.0,36.07333333333333,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,125.01333333333334,0.0,32.5,79.71,125.01,72.0,39.77,70.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,124.30666666666669,0.0,33.666666666666664,77.33333333333333,125.01,72.0,41.48333333333333,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,124.30666666666669,0.0,34.0,78.47666666666667,125.01,72.0,44.26,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,125.71666666666664,0.0,33.166666666666664,85.33999999999999,125.01,72.0,47.196666666666665,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,123.60333333333334,0.0,33.333333333333336,82.36333333333334,125.01,72.0,49.68333333333334,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,125.71999999999998,0.0,33.5,87.90333333333335,125.01,72.0,51.443333333333335,70.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,122.89666666666666,0.0,33.166666666666664,85.48333333333333,125.01,72.0,51.52666666666666,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,126.42333333333332,0.0,32.833333333333336,88.32666666666667,125.01,72.0,51.00333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,124.31,0.0,33.5,86.63666666666667,125.01,72.0,51.79333333333333,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,126.42666666666666,0.0,32.333333333333336,86.79,125.01,72.0,50.98333333333333,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,125.71999999999998,0.0,33.5,87.87666666666667,125.01,72.0,51.50666666666667,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,125.71999999999998,0.0,31.83333333333333,88.39999999999999,125.01,72.0,51.53333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,126.42333333333332,0.0,33.166666666666664,87.8,125.01,72.0,51.77333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,125.71666666666664,0.3999999999999999,31.83333333333333,90.80666666666669,125.01,72.0,51.35999999999999,70.0,70.0,72.0,71.97,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,125.71666666666664,1.39,31.5,90.19666666666669,125.01,72.0,50.44,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,124.30666666666669,2.9433333333333334,31.5,89.43666666666667,125.01,72.0,49.23666666666666,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,123.60333333333334,1.5733333333333333,31.5,89.42333333333333,125.01,72.0,49.903333333333336,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,123.60333333333334,1.336666666666667,31.83333333333333,89.60000000000001,125.01,72.0,50.116666666666674,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,122.90000000000002,0.0,32.0,89.86666666666667,125.01,72.0,51.25666666666667,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,122.89666666666666,0.0,32.333333333333336,90.19,125.01,72.0,52.17333333333334,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,123.60333333333334,0.0,33.0,90.48666666666666,125.01,72.0,52.66,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,125.71666666666664,0.0,33.0,91.40666666666668,125.01,72.0,54.45,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,123.60333333333334,0.0,33.0,92.84,125.01,72.0,56.81666666666666,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,123.6,0.0,33.333333333333336,92.6,125.01,72.0,56.47,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,125.71666666666664,0.0,33.5,92.59999999999998,125.01,72.0,56.38333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,122.90000000000002,0.0,33.5,92.72,125.01,72.0,56.52666666666667,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,124.30666666666669,0.0,33.5,92.97333333333334,125.01,72.0,57.09,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,125.01,0.0,33.833333333333336,93.28666666666668,125.01,72.0,57.82333333333333,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,125.01,0.0,34.0,93.62,125.01,72.0,58.153333333333336,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,124.30666666666669,0.0566666666666666,34.0,93.33666666666666,125.01,72.0,57.88333333333333,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,124.30666666666669,2.4166666666666665,34.0,92.23333333333332,125.01,72.0,55.82666666666668,70.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,123.60333333333334,6.056666666666668,34.0,91.14333333333332,125.01,72.0,53.336666666666666,70.0,70.0,72.0,72.13333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,125.01333333333334,7.866666666666667,34.0,89.88,125.01,72.0,51.72666666666667,70.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,125.71666666666664,8.393333333333333,34.0,89.60666666666667,125.01,72.0,50.946666666666665,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,125.01,11.75,34.0,88.06666666666666,125.01,72.0,48.376666666666665,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,127.13,18.226666666666667,33.0,84.98,125.01,72.0,43.60999999999999,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,124.30666666666669,15.633333333333333,32.333333333333336,85.57666666666667,125.01,72.0,44.35333333333333,70.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,125.71666666666664,18.093333333333334,32.0,84.83333333333333,125.01,72.0,42.27,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,125.01333333333334,26.536666666666665,32.166666666666664,82.02666666666666,125.01,72.0,36.3,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,125.01,36.23333333333333,32.5,77.99666666666667,125.01,72.0,28.95,70.0,70.0,72.0,72.58333333333333,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,127.13,45.28,32.0,74.96,125.01,72.0,21.53333333333333,70.0,70.0,72.0,72.69666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,125.01,49.17666666666667,31.5,71.27,125.01,72.0,17.05333333333333,70.0,70.0,72.0,72.66333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,122.89666666666666,45.13,33.0,65.34666666666666,125.01,72.0,17.81,70.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,123.60333333333334,31.846666666666668,34.166666666666664,67.36666666666666,125.01,72.0,25.176666666666662,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,123.60333333333334,21.85,34.5,70.57666666666667,125.01,72.0,31.686666666666667,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,124.31,11.853333333333332,35.0,75.52333333333333,125.01,72.0,39.38999999999999,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,124.31,8.75,35.0,78.65333333333332,125.01,72.0,42.41333333333333,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,126.42333333333332,10.15,34.666666666666664,77.72333333333334,125.01,72.0,42.73,70.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,126.42333333333332,1.61,34.333333333333336,83.41000000000001,125.01,72.0,50.77666666666666,70.0,70.0,72.0,71.44666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,127.13,13.993333333333332,33.0,79.16000000000001,125.01,72.0,42.72666666666667,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,125.71666666666664,24.28333333333333,32.833333333333336,74.42666666666666,125.01,72.0,36.31666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,124.30666666666669,29.493333333333336,32.5,71.58,125.01,72.0,32.21666666666667,70.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,124.30666666666669,28.076666666666664,32.5,71.91333333333334,125.01,72.0,32.263333333333335,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,126.42333333333332,28.46,32.333333333333336,71.18666666666667,125.01,72.0,31.37333333333333,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,126.42333333333332,24.78333333333333,31.666666666666668,72.10666666666667,125.01,72.0,33.21333333333333,70.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,125.01,21.386666666666667,31.5,73.46333333333332,125.01,72.0,35.26,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,124.30666666666669,19.9,31.5,74.16000000000001,125.01,72.0,36.35333333333333,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,125.01,15.966666666666669,31.0,75.62666666666667,125.01,72.0,39.1,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,124.30666666666669,10.536666666666669,30.666666666666668,78.37333333333333,125.01,72.0,43.05666666666667,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,125.01333333333334,4.763333333333334,31.0,81.13333333333333,125.01,72.0,47.49333333333333,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,125.71999999999998,0.0,31.0,85.60000000000001,125.01,72.0,54.82,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,126.42333333333332,0.0,31.33333333333333,90.58,125.01,72.0,63.09,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,125.01333333333334,0.0,30.5,92.69,125.01,72.0,66.33999999999999,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,124.30666666666669,0.0,30.83333333333333,94.73666666666666,125.01,72.0,70.99333333333333,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,124.30666666666669,0.0,31.666666666666668,96.20666666666666,125.01,72.0,75.41333333333334,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,125.71666666666664,0.0,31.5,97.78,125.01,72.0,80.26,70.0,70.0,72.0,71.34333333333335,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,126.42333333333332,0.6766666666666666,31.0,97.31,125.01,72.0,76.82333333333334,70.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,125.01333333333334,13.246666666666664,31.83333333333333,91.33333333333331,125.01,72.0,63.71333333333333,70.0,70.0,72.0,72.34333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,127.13,28.846666666666668,31.666666666666668,87.95,125.01,72.0,52.696666666666665,70.0,70.0,72.0,72.69,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,124.30666666666669,28.08,31.166666666666668,85.33999999999999,125.01,72.0,51.3,70.0,70.0,72.0,72.52333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,125.71666666666664,20.246666666666663,31.5,89.0,125.01,72.0,54.82666666666666,70.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,125.01,13.443333333333332,32.333333333333336,89.37,125.01,72.0,58.586666666666666,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,124.30666666666669,3.1733333333333333,32.0,95.3,125.01,72.0,65.19333333333333,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,125.71666666666664,0.0,33.166666666666664,98.90666666666664,125.01,72.0,72.56,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,124.31,0.0,32.5,100.94666666666669,125.01,72.0,80.35000000000001,70.0,70.0,72.0,71.32666666666667,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,125.71666666666664,0.0,33.0,108.01333333333334,125.01,72.0,90.91666666666669,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,125.01333333333334,0.0,33.666666666666664,105.17666666666666,125.71666666666664,72.0,97.62333333333332,70.0,70.0,72.0,71.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,127.84,0.0,32.666666666666664,108.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,127.13,0.0,34.333333333333336,106.73,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666667,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,127.13,0.0,32.666666666666664,110.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.88000000000001,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,127.13,0.0,32.5,110.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,125.71666666666664,0.0,32.5,110.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,125.01333333333334,0.0,32.666666666666664,111.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,125.71666666666664,0.0,33.833333333333336,110.84,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,124.30666666666669,0.0,34.0,110.55333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,125.71666666666664,0.0,34.0,110.45,127.13,72.0,100.0,70.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,125.71666666666664,0.0,34.166666666666664,110.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.15666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,125.01,0.0,34.5,110.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,127.13,0.0,34.5,109.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,125.01,0.0,34.5,109.9,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,126.42333333333332,0.0,34.5,109.81,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,125.01,0.0,34.5,109.74,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,125.71666666666664,0.0,34.666666666666664,109.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,125.71666666666664,0.0,35.0,109.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,125.01,0.0,35.0,109.67,127.13,72.0,100.0,70.0,70.0,72.0,71.125,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,125.01,0.0,35.166666666666664,109.57,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,125.71666666666664,0.0,35.5,109.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,124.30666666666669,0.0,35.666666666666664,109.53333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,124.30666666666669,0.0,36.0,109.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,123.60333333333334,0.0,36.333333333333336,109.46,127.13,72.0,100.0,70.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,126.42333333333332,0.0,36.5,109.31,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,125.01,0.0,36.833333333333336,109.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,126.42333333333332,0.0,37.0,109.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,127.13,0.0,36.5,108.95,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,126.42333333333332,0.0,36.0,109.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,126.42333333333332,0.0,35.833333333333336,109.01666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,125.71666666666664,0.0,36.5,109.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,127.13,0.0,35.666666666666664,108.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,127.13,0.0,32.5,108.13,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,125.71666666666664,0.0,32.0,108.16,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,125.71666666666664,0.0,32.333333333333336,108.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,125.01333333333334,0.0,33.666666666666664,107.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,125.01,0.0,34.0,107.80666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,124.30666666666669,0.0,34.0,107.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.12333333333333,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,125.71666666666664,0.0,34.166666666666664,107.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,125.71666666666664,0.0,34.5,107.74,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,125.01333333333334,0.0,34.5,107.91,127.13,72.0,100.0,70.0,70.0,72.0,70.80333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,125.71666666666664,0.0,34.666666666666664,107.94666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,125.01333333333334,0.0,35.0,107.96,127.13,72.0,100.0,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,124.30666666666669,0.0,35.0,107.76666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,125.71999999999998,0.0,35.333333333333336,107.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,126.42333333333332,0.0,35.5,107.07,127.13,72.0,100.0,70.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,125.71666666666664,0.0,35.5,107.44666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,125.01,0.0,35.666666666666664,107.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,127.13,0.0,35.5,107.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,127.13,0.0,34.5,107.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,127.13,0.0,33.833333333333336,108.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.67999999999999,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,125.71666666666664,0.0,33.5,109.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.0,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,126.42333333333332,0.0,33.5,109.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.41000000000001,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,126.42333333333332,0.0,33.5,109.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,125.71666666666664,0.0,33.5,110.12,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,125.71666666666664,0.0,33.5,110.66,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,125.01,0.1466666666666666,33.5,111.18,126.42333333333332,72.0,99.91,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,127.13,4.513333333333334,33.5,111.04333333333334,125.01,72.0,97.12,70.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,126.42333333333332,9.193333333333332,33.333333333333336,110.91666666666669,125.01,72.0,93.78000000000002,70.0,70.0,72.0,72.21333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,122.18666666666668,11.77,36.0,103.19666666666669,125.01,72.0,91.52,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,126.42333333333332,10.683333333333332,38.0,102.66666666666669,125.01,72.0,91.53000000000002,70.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,127.13,6.79,37.66666666666666,102.59666666666668,125.01,72.0,93.57333333333334,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,127.13,3.0033333333333334,36.66666666666666,102.51666666666668,125.01,72.0,95.94666666666669,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,127.83666666666666,9.143333333333333,35.666666666666664,102.18666666666668,125.01,72.0,92.68,70.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,159.6233333333333,38.76,41.0,81.12666666666667,159.6233333333333,72.0,26.32333333333333,70.0,70.0,72.0,72.88666666666667,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,167.39333333333332,32.75,39.833333333333336,60.56666666666666,164.5666666666667,72.0,0.0,70.0,70.0,72.0,72.53666666666668,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,150.44,21.06,36.833333333333336,60.64000000000001,150.44,72.0,0.0,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,162.44666666666666,30.43,38.5,60.97666666666667,160.32666666666668,72.0,0.0,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,156.79666666666665,25.326666666666664,36.66666666666666,60.803333333333335,155.38333333333333,72.0,0.0,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,135.60666666666663,8.956666666666667,33.333333333333336,61.083333333333336,134.9,72.0,0.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,125.71666666666664,0.0,31.5,61.32666666666666,125.01,72.0,0.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,125.71666666666664,0.0,31.166666666666668,61.35999999999999,125.01,72.0,0.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,125.71666666666664,0.0,31.0,63.303333333333335,125.01,72.0,8.51,70.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,124.30666666666669,0.0,31.0,69.59,125.01,72.0,28.043333333333333,70.0,70.0,72.0,70.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,125.71666666666664,0.0,30.666666666666668,71.69,125.01,72.0,32.0,70.0,70.0,72.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,125.01,0.0,30.33333333333333,72.59666666666666,125.01,72.0,33.093333333333334,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,125.01333333333334,0.0,30.0,71.76666666666667,125.01,72.0,31.206666666666667,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,124.30666666666669,0.0,30.0,71.78,125.01,72.0,31.66,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,126.42333333333332,0.0,30.0,74.53333333333333,125.01,72.0,35.7,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,125.71666666666664,2.0,29.83333333333333,70.99666666666667,125.01,72.0,29.256666666666664,70.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0
