time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 11:00:00,127.83666666666666,0.0,32.333333333333336,110.36666666666667,125.01,72.0,96.18,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,125.71666666666664,0.0,32.666666666666664,105.03666666666668,125.71666666666664,72.0,98.39666666666666,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,126.42333333333332,0.0,33.833333333333336,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,126.42666666666666,0.0,33.333333333333336,105.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,127.13,0.0,33.833333333333336,109.19,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,124.30666666666669,0.0,34.166666666666664,105.06666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,128.54333333333332,0.0,33.5,109.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,127.13,0.0,32.5,108.45,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,126.42333333333332,0.0,32.833333333333336,94.53333333333336,126.42333333333332,72.0,66.66666666666667,70.0,70.0,72.0,71.51333333333334,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,124.30666666666669,0.0,29.83333333333333,65.58666666666666,125.01,72.0,8.566666666666666,70.0,70.0,72.0,71.07000000000001,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,125.01333333333334,0.0,31.166666666666668,74.20666666666666,125.01,72.0,30.286666666666665,70.0,70.0,72.0,70.84333333333335,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,123.60333333333334,0.0,30.166666666666668,72.98,125.01,72.0,34.92666666666667,70.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,126.42333333333332,0.0,30.5,80.37333333333333,125.01,72.0,40.5,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,124.30666666666669,0.0,30.5,77.73666666666666,125.01,72.0,43.13999999999999,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,124.30666666666669,0.0,31.0,79.49666666666667,125.01,72.0,46.18666666666667,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,125.01,0.0,31.0,80.76666666666667,125.01,72.0,47.48,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,124.30666666666669,0.0,31.166666666666668,80.38333333333334,125.01,72.0,46.25333333333333,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,124.31,0.0,32.0,79.85000000000001,125.01,72.0,45.06,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,125.01,0.0,31.5,79.10000000000001,125.01,72.0,43.61333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,125.01,1.7033333333333334,31.0,78.27,125.01,72.0,42.11666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,125.71666666666664,7.696666666666666,30.666666666666668,75.86,125.01,72.0,37.91666666666666,70.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,125.71666666666664,6.896666666666666,30.166666666666668,75.89666666666666,125.01,72.0,37.943333333333335,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,125.71666666666664,12.3,30.0,73.17333333333333,125.01,72.0,33.843333333333334,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,126.42333333333332,1.66,30.0,77.83999999999999,125.01,72.0,40.52,70.0,70.0,72.0,71.89999999999999,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,126.42333333333332,13.699999999999998,29.83333333333333,73.35666666666667,125.01,72.0,32.82333333333333,70.0,70.0,72.0,72.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,125.01333333333334,18.77,29.5,70.92333333333333,125.01,72.0,28.673333333333336,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,125.71666666666664,16.84,29.166666666666668,70.73666666666666,125.01,72.0,29.0,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,125.71666666666664,17.353333333333335,29.83333333333333,70.74333333333334,125.01,72.0,28.136666666666667,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,125.71666666666664,11.373333333333331,29.0,72.05666666666666,125.01,72.0,31.35666666666667,70.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,125.01,1.21,28.666666666666668,76.27,125.01,72.0,37.97,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,125.01,19.346666666666668,28.5,70.47666666666667,125.01,72.0,27.01,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,124.30666666666669,12.366666666666667,28.5,71.86333333333333,125.01,72.0,30.58333333333333,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,124.30666666666669,12.333333333333334,28.5,72.19,125.01,72.0,30.65,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,125.01,7.77,28.5,73.73,125.01,72.0,33.63333333333333,70.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,125.71666666666664,22.453333333333333,28.5,69.38000000000001,125.01,72.0,24.5,70.0,70.0,72.0,72.30666666666667,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,124.30666666666669,8.886666666666667,28.83333333333333,72.25333333333333,125.01,72.0,32.25333333333334,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,125.71666666666664,13.153333333333334,28.83333333333333,71.79666666666667,125.01,72.0,30.036666666666665,70.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,124.30666666666669,24.703333333333333,28.5,68.39,125.01,72.0,22.55,70.0,70.0,72.0,72.3,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,125.01,20.10333333333333,28.5,68.90333333333332,125.01,72.0,24.546666666666667,70.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,124.30666666666669,18.45,28.5,69.33666666666666,125.01,72.0,25.313333333333333,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,125.71666666666664,16.533333333333335,28.5,69.56333333333333,125.01,72.0,26.35333333333333,70.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,124.30666666666669,14.806666666666668,28.5,70.29666666666667,125.01,72.0,27.50333333333333,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,125.01,13.910000000000002,28.166666666666668,70.64333333333333,125.01,72.0,28.206666666666667,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,125.01,10.583333333333334,28.0,71.62666666666667,125.01,72.0,30.48333333333333,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,123.60333333333334,7.796666666666667,28.0,72.76333333333334,125.01,72.0,32.67666666666667,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,124.30666666666669,5.829999999999999,28.0,73.64666666666666,125.01,72.0,34.43,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,124.30666666666669,3.16,28.166666666666668,74.95,125.01,72.0,36.64333333333334,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,122.19333333333334,0.0,29.166666666666668,78.85000000000001,125.01,72.0,43.44333333333333,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,123.60333333333334,0.0,29.5,84.81666666666666,125.01,72.0,52.82333333333333,70.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,125.01,0.0,29.83333333333333,91.58666666666666,125.01,72.0,63.74,70.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,122.90000000000002,0.0,30.0,96.91666666666669,125.01,72.0,74.27,70.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,124.30666666666669,0.0,30.33333333333333,100.40666666666668,125.01,72.0,83.23666666666666,70.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,123.60333333333334,0.0,30.5,102.01,125.01,72.0,87.45666666666666,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,125.71666666666664,0.0,30.666666666666668,103.55666666666666,125.01,72.0,96.29666666666668,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,125.71666666666664,0.0,31.0,103.02,126.42333333333332,72.0,99.5,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,125.01,0.0,31.0,102.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,125.71666666666664,0.0,31.0,102.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,125.71999999999998,0.0,31.5,102.69,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,125.71999999999998,0.0,31.33333333333333,102.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,126.42333333333332,0.98,30.666666666666668,102.43333333333334,126.42333333333332,72.0,99.39333333333332,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,125.01333333333334,7.573333333333333,30.5,103.06333333333332,125.01,72.0,95.14666666666666,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,125.01,15.54,30.5,102.37,125.01,72.0,89.45666666666666,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,126.42333333333332,13.293333333333337,30.83333333333333,102.88,125.01,72.0,89.88666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,124.30666666666669,11.146666666666668,31.166666666666668,103.51666666666668,125.01,72.0,90.61,70.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,125.01,10.766666666666666,32.0,103.17,125.01,72.0,90.53333333333336,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,125.71666666666664,11.32,32.0,102.62333333333332,125.01,72.0,89.90666666666665,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,126.42333333333332,11.83,32.166666666666664,102.02666666666666,125.01,72.0,89.33999999999999,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,126.42333333333332,12.546666666666669,32.0,101.89333333333332,125.01,72.0,88.63333333333333,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,125.71666666666664,14.626666666666669,32.333333333333336,101.71,125.01,72.0,87.07666666666667,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,127.13,17.540000000000003,31.5,100.61666666666667,125.01,72.0,84.83666666666666,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,126.42333333333332,20.723333333333333,31.0,99.56666666666666,125.01,72.0,82.34666666666666,70.0,70.0,72.0,72.24000000000001,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,125.01333333333334,26.11,31.0,98.09,125.01,72.0,78.19,70.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,126.42333333333332,29.313333333333333,31.0,97.06333333333332,125.01,72.0,75.27,70.0,70.0,72.0,72.33,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,126.42333333333332,31.806666666666672,31.0,95.92666666666666,125.01,72.0,72.69,70.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,127.13,30.77,32.0,95.50333333333332,125.01,72.0,72.40666666666667,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,126.42333333333332,32.68,32.166666666666664,94.65666666666668,125.01,72.0,70.54,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,127.13,39.34333333333333,32.0,99.14666666666666,125.01,72.0,65.71333333333332,70.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,125.01333333333334,55.44333333333333,31.166666666666668,86.8,125.01,72.0,54.31666666666666,70.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,153.97,63.23333333333333,36.0,75.22666666666667,150.43666666666667,72.0,32.38333333333333,70.0,70.0,72.0,72.78,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,177.28,42.57333333333333,38.833333333333336,60.123333333333335,175.86666666666667,72.0,0.0,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,135.61,16.22666666666667,32.666666666666664,62.89666666666667,134.9,72.0,11.83,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,123.60333333333334,20.14,31.0,63.07,125.01,72.0,13.043333333333331,70.0,70.0,72.0,71.59,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,125.01,5.066666666666666,31.0,69.06333333333333,125.01,72.0,29.106666666666666,70.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,125.01,0.0,31.0,78.21333333333332,125.01,72.0,43.89000000000001,70.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,125.71666666666664,0.0,31.0,77.72333333333334,125.01,72.0,41.97666666666667,70.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,125.71666666666664,0.0,31.0,76.22666666666667,125.01,72.0,41.723333333333336,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,127.13,0.0,30.666666666666668,81.56,125.01,72.0,49.05,70.0,70.0,72.0,71.32000000000001,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,124.30666666666669,0.0,30.5,87.18,125.01,72.0,48.07333333333333,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,124.30666666666669,0.0,30.666666666666668,85.67,125.01,72.0,52.77666666666666,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,125.71666666666664,0.0,31.33333333333333,96.66666666666669,125.01,72.0,63.89333333333334,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,125.01666666666668,0.0,30.666666666666668,93.39333333333332,125.01,72.0,63.51333333333333,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,126.42666666666666,0.0,31.166666666666668,93.86666666666667,125.01,72.0,60.54666666666666,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,124.30666666666669,0.0,31.33333333333333,94.20333333333332,125.01,72.0,65.17333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,126.42333333333332,0.0,30.5,97.03666666666668,125.01,72.0,64.70666666666666,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,125.01666666666668,6.53,31.0,91.13,125.01,72.0,56.94333333333333,70.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,123.60333333333334,2.9,30.666666666666668,89.88333333333333,125.01,72.0,58.97666666666667,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,125.71666666666664,0.7866666666666666,31.0,95.40666666666668,125.01,72.0,60.24333333333334,70.0,70.0,72.0,71.96333333333332,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,125.72,3.82,30.5,89.88333333333333,125.01,72.0,58.18,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,125.71666666666664,4.716666666666667,30.83333333333333,92.83,125.01,72.0,57.43333333333334,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,126.42666666666666,5.906666666666666,31.0,88.85000000000001,125.01,72.0,56.446666666666665,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,126.42333333333332,6.686666666666667,30.0,92.88666666666666,125.01,72.0,55.673333333333325,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,126.42333333333332,7.57,29.83333333333333,92.82,125.01,72.0,54.86333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,125.01,10.5,29.666666666666668,89.33666666666666,125.01,72.0,52.68,70.0,70.0,72.0,72.15666666666667,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,124.30666666666669,9.423333333333334,31.0,87.95666666666666,125.01,72.0,52.93333333333334,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,125.01,11.726666666666668,30.0,90.68,125.01,72.0,51.24333333333333,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,124.30666666666669,13.806666666666668,30.33333333333333,84.92,125.01,72.0,49.48,70.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,125.01333333333334,12.63,31.33333333333333,88.55666666666667,125.01,72.0,49.81666666666666,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,124.30666666666669,16.986666666666668,30.166666666666668,83.15666666666667,125.01,72.0,46.76666666666667,70.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,125.71999999999998,19.73,31.5,84.27,125.01,72.0,44.44,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,125.01333333333334,21.683333333333334,30.666666666666668,79.79,125.01,72.0,42.59333333333333,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,126.42333333333332,23.116666666666664,30.83333333333333,82.10000000000001,125.01,72.0,40.99,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,125.72,23.256666666666664,30.83333333333333,77.93333333333334,125.01,72.0,40.25666666666667,70.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,125.01,18.17,30.5,82.49,125.01,72.0,42.97,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,125.71666666666664,19.62,31.0,80.85000000000001,125.01,72.0,42.02,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,125.71666666666664,15.816666666666668,30.166666666666668,85.05,125.01,72.0,44.35333333333333,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,126.42666666666666,12.99,31.33333333333333,86.42,125.01,72.0,46.370000000000005,70.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,125.01333333333334,11.31,30.5,86.98,125.01,72.0,47.75,70.0,70.0,72.0,71.85,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,124.30666666666669,8.426666666666668,31.166666666666668,88.44333333333333,125.01,72.0,50.00333333333333,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,122.90000000000002,4.319999999999999,32.0,90.25666666666666,125.01,72.0,53.20666666666667,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,125.01333333333334,4.033333333333333,32.0,90.58666666666666,125.01,72.0,54.10999999999999,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,122.90000000000002,0.3966666666666666,32.166666666666664,92.48,125.01,72.0,57.67666666666667,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,125.01333333333334,0.0,32.833333333333336,93.72333333333334,125.01,72.0,59.156666666666666,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,126.42333333333332,0.0,32.0,93.54,125.01,72.0,60.21333333333333,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,125.01,0.0,31.5,94.66333333333334,125.01,72.0,61.39333333333334,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,125.01333333333334,0.0,32.0,95.61333333333334,125.01,72.0,62.52333333333333,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,124.30666666666669,0.0,33.5,95.20333333333332,125.01,72.0,61.85333333333333,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,124.31,3.026666666666667,33.5,94.08333333333331,125.01,72.0,59.96,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,124.30666666666669,2.063333333333333,33.5,93.19333333333331,125.01,72.0,59.35,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,124.30666666666669,0.0,33.5,94.13,125.01,72.0,60.81333333333333,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,125.01,2.8466666666666662,33.833333333333336,93.19333333333331,125.01,72.0,58.89333333333334,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,124.30666666666669,11.043333333333337,32.666666666666664,89.93333333333334,125.01,72.0,53.57,70.0,70.0,72.0,72.26,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,125.01333333333334,5.246666666666667,32.166666666666664,91.15,125.01,72.0,56.43,70.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,125.01333333333334,8.090000000000002,34.333333333333336,91.07666666666668,125.01,72.0,54.69,70.0,70.0,72.0,72.11666666666667,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,125.71666666666664,10.773333333333332,34.166666666666664,89.48,125.01,72.0,52.59333333333333,70.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,125.01333333333334,6.403333333333333,34.5,91.23333333333332,125.01,72.0,55.03333333333333,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,125.71666666666664,13.90333333333333,33.5,88.00999999999999,125.01,72.0,50.26,70.0,70.0,72.0,72.21333333333332,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,124.30666666666669,15.65,33.0,85.58,125.01,72.0,48.35666666666666,70.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,125.01,9.18,34.833333333333336,88.31666666666666,125.01,72.0,51.91333333333333,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,125.71666666666664,4.346666666666667,34.833333333333336,90.07333333333334,125.01,72.0,54.91,70.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,127.83666666666666,0.4866666666666666,34.5,94.01666666666668,125.01,72.0,61.833333333333336,70.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,124.30666666666669,0.0,34.5,97.90333333333332,125.01,72.0,68.48,70.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,125.71666666666664,0.0,34.5,100.35666666666668,125.01,72.0,74.56333333333333,70.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,125.71999999999998,0.0,34.5,102.64333333333332,125.01,72.0,81.51,70.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,126.42333333333332,0.0,34.833333333333336,105.10333333333334,125.01,72.0,87.94333333333333,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,125.71666666666664,0.0,33.666666666666664,106.58333333333331,125.01,72.0,96.06666666666666,70.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,125.01333333333334,0.0,34.0,107.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,126.42333333333332,0.0,35.0,107.15666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,126.42333333333332,0.0,35.666666666666664,107.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,127.83666666666666,0.0,34.833333333333336,106.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,125.71666666666664,0.0,34.333333333333336,107.63,127.13,72.0,100.0,70.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,124.30666666666669,0.0,34.5,107.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,125.01333333333334,0.0,35.5,107.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.32,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,126.42333333333332,0.0,36.333333333333336,107.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,127.13,0.0,34.833333333333336,107.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.59333333333335,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,126.42333333333332,0.0,34.5,108.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,125.01333333333334,0.0,35.166666666666664,108.25,127.13,72.0,100.0,70.0,70.0,72.0,71.44333333333334,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,125.01,0.0,35.666666666666664,107.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,125.01333333333334,0.0,36.16666666666666,107.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,125.01333333333334,0.0,36.66666666666666,108.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,127.13,0.0,35.833333333333336,107.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,125.71666666666664,1.13,35.333333333333336,107.40333333333336,126.42333333333332,72.0,99.29333333333334,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,126.42333333333332,3.6766666666666654,35.0,107.16666666666669,125.01,72.0,97.55,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,127.83666666666666,4.573333333333333,34.666666666666664,107.43333333333334,125.01,72.0,96.71666666666664,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,125.01,3.1299999999999994,35.833333333333336,107.83333333333331,125.01,72.0,97.36666666666667,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,124.30666666666669,0.0,36.5,107.43666666666668,126.42333333333332,72.0,99.81333333333332,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,125.71666666666664,0.0,36.5,107.71333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,125.71666666666664,0.0,36.5,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.18,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,126.42333333333332,0.0,36.5,107.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,128.54333333333332,0.0,35.666666666666664,106.82,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,126.42333333333332,0.0,35.0,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,127.13,0.0,35.0,106.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,126.42333333333332,0.0,35.0,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,127.83666666666666,0.0,35.0,106.77,127.13,72.0,100.0,70.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,126.42333333333332,0.0,35.0,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,125.71666666666664,0.0,35.0,107.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,127.83666666666666,0.0,34.833333333333336,107.13,127.13,72.0,100.0,70.0,70.0,72.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,127.13,0.0,34.5,106.77,127.13,72.0,100.0,70.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,125.01,0.0,34.5,107.19666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,125.01,0.0,34.5,107.40333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,125.71666666666664,0.0,34.5,107.44333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.44333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,126.42333333333332,0.0,34.5,106.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,125.71666666666664,0.0,34.5,107.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,125.01333333333334,0.0,34.666666666666664,107.31,127.13,72.0,100.0,70.0,70.0,72.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,125.71666666666664,0.0,35.0,107.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,127.83666666666666,0.0,33.833333333333336,106.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,124.30666666666669,0.0,32.666666666666664,106.3,127.13,72.0,100.0,70.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,126.42333333333332,0.0,34.0,106.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,126.42333333333332,0.0,34.0,106.38,127.13,72.0,100.0,70.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,125.71666666666664,0.0,34.0,106.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,126.42333333333332,0.0,34.0,106.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,125.01,0.0,34.0,106.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,125.71666666666664,0.0,34.166666666666664,106.67,127.13,72.0,100.0,70.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,125.71666666666664,0.0,34.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,124.30666666666669,0.0,34.5,106.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,125.01,0.0,34.833333333333336,106.32333333333334,127.13,72.0,100.0,70.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,127.13,0.0,35.0,105.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,126.42333333333332,0.0,35.0,106.09333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,125.71999999999998,0.0,35.166666666666664,106.28333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,126.42333333333332,0.0,35.5,106.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,125.01,0.0,35.5,106.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,126.42333333333332,0.0,35.5,106.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,127.13,0.0,35.5,106.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,128.54333333333332,0.0,35.0,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,126.42333333333332,0.0,34.0,106.1,127.13,72.0,100.0,70.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,126.42333333333332,0.0,34.0,105.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,126.42333333333332,0.0,34.0,105.8,127.13,72.0,100.0,70.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,126.42333333333332,0.0,34.0,106.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,125.71666666666664,0.0,34.0,106.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,126.42333333333332,0.0,34.0,106.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,126.42333333333332,0.0,34.0,106.59666666666664,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,126.42333333333332,0.0,33.833333333333336,106.56,127.13,72.0,100.0,70.0,70.0,72.0,70.71666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,125.71666666666664,0.0,33.833333333333336,106.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,126.42333333333332,0.0,34.0,106.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,126.42333333333332,0.0,34.0,107.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,126.42333333333332,0.0,33.5,107.26,127.13,72.0,100.0,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,127.83666666666666,0.0,32.666666666666664,107.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,126.42333333333332,0.0,32.166666666666664,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,126.42333333333332,0.0,32.0,107.24,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,127.13,0.0,32.0,108.03333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,125.71666666666664,0.0,31.666666666666668,108.0,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,125.01333333333334,0.0,32.0,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,125.71666666666664,0.0,33.0,108.72333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,126.42333333333332,0.0,33.0,108.56333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,127.83666666666666,0.12,32.833333333333336,108.44666666666669,127.13,72.0,99.92666666666666,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,127.83666666666666,6.989999999999999,31.33333333333333,108.14333333333332,125.01,72.0,95.59,70.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,126.42333333333332,17.206666666666667,30.666666666666668,107.31666666666666,125.01,72.0,88.52333333333333,70.0,70.0,72.0,72.41666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,127.83666666666666,29.146666666666665,30.166666666666668,104.22333333333334,125.01,72.0,79.8,70.0,70.0,72.0,72.66333333333334,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,177.28,42.97,37.16666666666666,67.80333333333333,175.86666666666667,72.0,0.0,70.0,70.0,72.0,72.88333333333334,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,185.75333333333333,50.27,37.833333333333336,66.47,185.04666666666665,72.0,0.0,70.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,173.04,38.126666666666665,34.5,66.37333333333333,170.92333333333332,72.0,0.0,70.0,70.0,72.0,72.41000000000001,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,134.9,7.613333333333333,29.166666666666668,66.65666666666665,132.78333333333333,72.0,0.0,70.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,132.78333333333333,8.056666666666667,28.5,66.64666666666666,132.07666666666668,72.0,0.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,131.37,7.18,28.83333333333333,66.83,132.78333333333333,72.0,0.0,70.0,70.0,72.0,71.66,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,134.90333333333334,8.666666666666666,29.33333333333333,67.0,134.1966666666667,72.0,0.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,125.72,1.24,27.33333333333333,67.03,126.42333333333332,72.0,0.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,125.01,0.0,27.0,66.99333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.33999999999999,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,122.19333333333334,0.0,27.166666666666668,66.83333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,122.19333333333334,0.0,28.666666666666668,68.85333333333334,125.01,72.0,7.513333333333333,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,122.90000000000002,0.0,29.0,74.69,125.01,72.0,26.74333333333333,70.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,123.60333333333334,0.0,29.5,77.3,125.01,72.0,32.13333333333333,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,122.90000000000002,0.0,29.5,81.48666666666666,125.01,72.0,39.443333333333335,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,124.30666666666669,0.0,29.5,88.22666666666667,125.01,72.0,51.04,70.0,70.0,72.0,70.86666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,126.42333333333332,0.0,29.5,95.21999999999998,125.01,72.0,62.50333333333333,70.0,70.0,72.0,70.73666666666666,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,127.13,0.0,29.33333333333333,100.77,125.01,72.0,75.28333333333333,70.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,126.42333333333332,0.0,28.5,105.88,125.01,72.0,89.32333333333334,70.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,125.01333333333334,0.0,29.166666666666668,107.90333333333336,126.42333333333332,72.0,99.08,70.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,123.60333333333334,0.0,30.166666666666668,107.77,127.13,72.0,100.0,70.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,125.01333333333334,0.0,31.0,107.94666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,123.60333333333334,0.0,31.83333333333333,108.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,125.01,0.0,32.5,108.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,125.01,0.0,32.5,107.98666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,125.01,0.0,32.833333333333336,108.07,127.13,72.0,100.0,70.0,70.0,72.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,125.01,0.0,33.5,108.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,124.31,0.0,34.333333333333336,108.11,127.13,72.0,100.0,70.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,125.01333333333334,0.0,34.666666666666664,108.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,125.71666666666664,0.0,35.0,108.05,127.13,72.0,100.0,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,124.30666666666669,0.0,35.166666666666664,107.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,126.42333333333332,0.0,35.5,108.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,125.71999999999998,0.0,35.5,108.07,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,125.01333333333334,0.0,35.0,108.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,124.30666666666669,0.0,34.666666666666664,108.31333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,127.83666666666666,0.0,34.5,107.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,125.71666666666664,0.0,34.0,108.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,125.71666666666664,0.0,35.0,108.42666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,125.01333333333334,0.0,34.0,108.17,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,125.01333333333334,0.0,34.833333333333336,108.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,127.13,0.0,35.333333333333336,107.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,127.13,0.0,35.166666666666664,107.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,126.42333333333332,0.0,35.5,107.58,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,126.42333333333332,0.0,34.166666666666664,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,125.71666666666664,0.0,33.666666666666664,107.92666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,127.13,0.0,33.666666666666664,107.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,125.71666666666664,0.0,33.166666666666664,107.87,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,127.13,0.0,35.0,107.81,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,126.42333333333332,0.0,33.666666666666664,107.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,124.30666666666669,0.0,33.166666666666664,107.73,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,126.42333333333332,0.0,34.5,107.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,127.83666666666666,0.0,33.5,107.54,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,125.71666666666664,0.0,33.0,107.82666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,126.42333333333332,0.0,33.0,107.86,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,127.13,0.0,32.833333333333336,107.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,126.42333333333332,0.0,32.666666666666664,107.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,125.71666666666664,0.0,34.0,107.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,127.83666666666666,0.0,34.0,107.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,125.71666666666664,0.0,32.666666666666664,107.88666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,125.01666666666668,0.0,33.833333333333336,107.94333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,126.42333333333332,0.0,34.0,107.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,127.13,0.0,33.5,107.83,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,125.01,0.0,32.5,107.54,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,126.42333333333332,0.0,33.5,107.26,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,125.01,0.0,33.5,107.41333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,125.71666666666664,0.0,33.5,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,125.71666666666664,0.0,33.666666666666664,107.65,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,125.01333333333334,0.0,33.5,107.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,127.13,0.0,33.833333333333336,107.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,125.71666666666664,0.0,33.833333333333336,107.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,125.01,0.0,33.5,107.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,127.13,0.0,33.5,107.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,126.42333333333332,0.0,33.5,107.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,126.42333333333332,0.0,33.5,108.22,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,127.83666666666666,0.0,32.833333333333336,108.05666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,126.42333333333332,0.0,32.5,108.38,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,127.13,0.0,32.166666666666664,108.53000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,126.42333333333332,0.0,32.0,109.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,126.42333333333332,0.0,32.0,109.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,127.13,0.0,32.0,109.31666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,125.71666666666664,0.0,31.666666666666668,109.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,126.42333333333332,0.84,31.5,109.77666666666666,125.71666666666664,72.0,99.47333333333334,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,127.83666666666666,2.76,31.166666666666668,110.02333333333333,125.01,72.0,98.18666666666668,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,126.42333333333332,5.3566666666666665,31.0,110.39333333333332,125.01,72.0,96.36,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,125.71666666666664,9.69,31.0,110.75666666666666,125.01,72.0,93.22333333333334,70.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,124.30666666666669,11.839999999999998,31.0,110.60666666666668,125.01,72.0,91.25333333333332,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,126.42333333333332,14.833333333333334,31.5,109.63666666666666,125.01,72.0,88.72333333333334,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,127.13,19.936666666666667,30.83333333333333,108.47666666666667,125.01,72.0,84.73333333333333,70.0,70.0,72.0,72.33999999999999,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,125.01,23.22,30.5,107.76333333333332,125.01,72.0,81.72,70.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,124.30666666666669,28.95,30.33333333333333,106.26666666666668,125.01,72.0,77.06,70.0,70.0,72.0,72.43666666666667,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,124.30666666666669,31.44,31.5,97.50666666666666,125.01,72.0,74.16,70.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,124.31,23.58,33.833333333333336,101.66,125.01,72.0,78.06,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,124.31,22.98333333333333,33.166666666666664,100.99333333333334,125.01,72.0,78.15666666666667,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,126.42666666666666,18.17333333333333,33.666666666666664,103.46,125.01,72.0,80.99333333333333,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,124.31,17.576666666666668,33.5,102.27,125.01,72.0,81.54333333333334,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,125.71666666666664,12.55,33.166666666666664,104.98666666666668,125.01,72.0,84.95,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,124.30666666666669,8.93,35.333333333333336,101.32333333333332,125.01,72.0,87.75,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,125.71666666666664,1.42,35.666666666666664,102.74333333333334,125.01,72.0,94.03666666666668,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,127.13,0.0,35.166666666666664,102.56666666666666,126.42333333333332,72.0,99.11,70.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,124.31,0.0,34.833333333333336,102.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,127.83666666666666,0.0,35.0,102.65,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,127.83666666666666,0.0,33.833333333333336,102.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,127.83666666666666,0.0,33.333333333333336,105.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,127.13333333333333,0.0,31.5,106.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,125.01333333333334,0.0,32.666666666666664,107.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,125.01333333333334,0.0,31.5,106.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,125.01333333333334,0.0,33.166666666666664,103.29,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,126.42333333333332,0.0,33.0,107.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,126.42666666666666,0.0,31.666666666666668,105.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,125.71666666666664,0.0,33.0,103.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,125.71666666666664,0.0,33.5,103.09,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
