time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 23:15:00,128.54333333333332,0.0,32.333333333333336,107.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,125.01333333333334,0.0,32.166666666666664,103.67,127.13,72.0,100.0,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,124.30666666666669,0.0,33.333333333333336,103.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,125.01333333333334,0.0,33.5,104.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,126.42333333333332,0.0,33.666666666666664,107.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,126.42333333333332,0.0,32.333333333333336,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,125.71666666666664,0.0,34.0,106.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,127.13,0.0,32.333333333333336,108.67,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,125.01333333333334,0.0,33.666666666666664,107.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,125.01333333333334,0.0,32.0,108.2,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,127.13,0.0,33.833333333333336,108.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,125.71999999999998,0.0,32.666666666666664,106.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,127.83666666666666,0.0,33.5,109.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,127.13,1.4533333333333334,31.83333333333333,111.36333333333334,126.42333333333332,72.0,99.09666666666668,70.0,70.0,72.0,71.93666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,127.13,3.82,31.5,111.53666666666668,125.01,72.0,97.45,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,126.42333333333332,2.91,31.5,111.69666666666669,125.01,72.0,97.79666666666668,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,125.71666666666664,4.863333333333333,32.166666666666664,108.45666666666666,125.01,72.0,96.40666666666668,70.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,127.13333333333333,1.9566666666666668,34.0,108.60333333333334,125.01,72.0,97.99666666666668,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,127.13,2.67,31.83333333333333,108.94666666666669,125.01,72.0,97.62666666666668,70.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,126.42333333333332,0.97,34.0,108.28333333333336,126.42333333333332,72.0,99.13,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,127.83666666666666,0.0,32.333333333333336,111.04,127.13,72.0,100.0,70.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,126.42333333333332,0.0,31.5,111.13666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,126.42333333333332,0.0,31.5,111.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,126.42333333333332,0.0,31.5,111.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,126.42333333333332,0.0,31.5,111.34,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,124.30666666666669,0.0,32.0,111.88333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,125.01,0.0,33.0,111.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,125.01333333333334,0.0,33.0,111.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,125.01333333333334,0.0,33.0,110.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,125.71666666666664,0.0,33.0,110.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,126.42333333333332,0.0,33.0,109.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,124.30666666666669,0.0,33.0,109.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,124.30666666666669,0.0,33.666666666666664,109.43666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,125.71666666666664,0.0,34.5,109.7,127.13,72.0,100.0,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,123.60333333333334,0.0,35.333333333333336,109.98333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,126.42333333333332,0.0,35.666666666666664,109.67,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,125.71666666666664,0.0,34.5,109.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,126.42333333333332,0.0,34.5,109.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,123.6,0.0,35.166666666666664,109.80666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,127.13,0.0,35.5,109.59666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,125.71999999999998,0.0,34.166666666666664,109.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,125.71666666666664,0.0,34.0,109.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,125.71666666666664,0.0,34.166666666666664,109.49333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,124.31,0.0,35.333333333333336,109.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,125.71666666666664,0.0,35.5,109.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,125.01,0.0,35.833333333333336,109.57,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,126.42333333333332,0.0,36.0,109.38666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,127.13,0.0,35.333333333333336,109.24666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,126.42333333333332,0.0,34.5,109.22333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,126.42333333333332,0.0,34.333333333333336,109.21999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,124.30666666666669,0.0,34.666666666666664,109.35666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,125.01333333333334,0.0,35.0,109.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,125.71666666666664,0.0,35.0,108.89,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,126.42333333333332,0.0,34.833333333333336,108.88,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,125.71666666666664,0.0,34.5,108.8,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,125.01333333333334,0.0,34.5,109.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,127.83666666666666,0.0,34.166666666666664,108.6,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,126.42333333333332,0.0,33.5,108.98,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,125.71666666666664,0.0,33.5,108.77,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,125.01333333333334,0.0,35.833333333333336,109.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,126.42666666666666,0.0,35.5,109.00666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,125.01333333333334,0.0,34.666666666666664,109.18,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,126.42333333333332,0.0,33.666666666666664,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,126.42333333333332,0.0,34.166666666666664,108.41,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,127.13,0.0,34.333333333333336,108.54,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,126.42333333333332,0.0,33.0,108.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,126.42333333333332,0.0,33.0,109.04,127.13,72.0,100.0,70.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,126.42333333333332,0.0,33.0,109.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,125.01,0.0,32.5,109.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,125.71666666666664,0.0,32.5,109.24,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,126.42333333333332,0.0,32.5,109.16,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,125.71666666666664,0.0,32.5,109.46666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,127.13,0.0,32.5,110.10333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,126.42333333333332,0.0,32.5,110.18,127.13,72.0,100.0,70.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,127.83666666666666,0.0,32.333333333333336,110.27,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,126.42333333333332,0.0,32.0,110.51,127.13,72.0,100.0,70.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,126.42333333333332,0.0,32.0,110.57,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,127.13,0.0,31.83333333333333,110.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,127.13,0.0,31.33333333333333,110.87666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,126.42333333333332,0.0,30.83333333333333,111.01,127.13,72.0,100.0,70.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,127.83666666666666,0.0,30.166666666666668,110.82,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,127.83666666666666,0.0,29.666666666666668,110.68333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,127.83666666666666,0.7999999999999999,28.83333333333333,110.68,125.71666666666664,72.0,99.49666666666668,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,127.83666666666666,2.973333333333333,28.166666666666668,110.73666666666668,125.01,72.0,98.02666666666666,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,127.13,4.036666666666666,28.0,110.65333333333332,125.01,72.0,97.14,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,127.13,5.91,27.83333333333333,110.57333333333334,125.01,72.0,95.71999999999998,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,125.71666666666664,10.303333333333333,28.0,110.51,125.01,72.0,92.55666666666666,70.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,125.01,12.793333333333337,28.33333333333333,110.69,125.01,72.0,90.40333333333336,70.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,125.01333333333334,18.48,29.5,109.43,125.01,72.0,86.10333333333334,70.0,70.0,72.0,72.33666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,124.30666666666669,22.566666666666663,29.5,108.25333333333332,125.01,72.0,82.55,70.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,123.60333333333334,28.903333333333336,29.83333333333333,106.00666666666666,125.01,72.0,77.44,70.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,125.01333333333334,34.56666666666667,30.0,103.92333333333332,125.01,72.0,72.49666666666667,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,123.60333333333334,40.28333333333333,30.0,101.54666666666668,125.01,72.0,67.43333333333334,70.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,124.30666666666669,47.41666666666666,30.0,97.91666666666669,125.01,72.0,61.26,70.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,126.42333333333332,51.833333333333336,30.0,94.85666666666668,125.01,72.0,56.71333333333333,70.0,70.0,72.0,72.62666666666667,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,125.71666666666664,54.20333333333334,30.0,92.53333333333336,125.01,72.0,53.373333333333335,70.0,70.0,72.0,72.55333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,126.42333333333332,55.97666666666667,30.0,90.61,125.01,72.0,50.70333333333334,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,125.01,53.15,29.83333333333333,90.47333333333334,125.01,72.0,51.16,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,123.60333333333334,48.51666666666667,29.5,91.65333333333332,125.01,72.0,53.27333333333333,70.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,124.30666666666669,40.266666666666666,29.5,94.01333333333334,125.01,72.0,58.19,70.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,126.42333333333332,30.46333333333333,28.666666666666668,97.85666666666668,125.01,72.0,64.78666666666666,70.0,70.0,72.0,71.63333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,124.30666666666669,20.34,28.666666666666668,101.84333333333332,125.01,72.0,72.23,70.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,124.30666666666669,7.066666666666666,30.0,106.07666666666668,125.01,72.0,82.19666666666666,70.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,124.30666666666669,0.12,30.666666666666668,109.27333333333333,125.01,72.0,91.85,70.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,125.01,0.0,31.5,109.47333333333331,126.42333333333332,72.0,99.21999999999998,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,125.01333333333334,0.0,32.0,109.49,127.13,72.0,100.0,70.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,124.30666666666669,0.0,32.5,109.58,127.13,72.0,100.0,70.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,125.71666666666664,0.0,33.0,109.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,125.71666666666664,0.0,33.0,109.10666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,125.01333333333334,0.0,33.166666666666664,109.28000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,125.71666666666664,0.0,33.5,109.51333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,125.01333333333334,0.0,33.666666666666664,109.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,126.42333333333332,0.0,34.333333333333336,109.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,127.13,0.0,34.5,108.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,124.30666666666669,0.0,34.5,109.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,125.01333333333334,0.0,35.0,109.17,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,125.71666666666664,0.0,35.0,108.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,125.71999999999998,0.0,35.166666666666664,108.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,127.13,0.0,34.833333333333336,108.16333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,125.71666666666664,0.0,34.0,108.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,125.01333333333334,0.0,34.666666666666664,108.56,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,125.71666666666664,0.0,35.333333333333336,108.29,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,125.71666666666664,0.0,35.166666666666664,108.42,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,125.71666666666664,0.0,35.666666666666664,108.19,127.13,72.0,100.0,70.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,127.83666666666666,0.0,35.0,107.73666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,127.13,0.0,34.0,107.99,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,125.01333333333334,0.0,35.333333333333336,108.14333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,127.83666666666666,0.0,35.0,107.72666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,126.42333333333332,0.0,34.333333333333336,107.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,125.72,0.0,35.0,108.32,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,127.13,0.0,34.666666666666664,107.85666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,125.01333333333334,0.0,34.0,107.87333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,125.01,0.0,35.0,108.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,126.42333333333332,0.0,36.0,107.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.30333333333334,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,128.54333333333332,0.0,35.333333333333336,107.42,127.13,72.0,100.0,70.0,70.0,72.0,71.29666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,126.42333333333332,0.0,34.333333333333336,107.66,127.13,72.0,100.0,70.0,70.0,72.0,71.28,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,125.71666666666664,0.0,35.0,107.75,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,127.83666666666666,0.0,34.333333333333336,107.12,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,126.42333333333332,0.0,34.0,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,125.01333333333334,0.0,35.5,107.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,126.42333333333332,0.0,34.5,107.03000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,127.83666666666666,0.0,33.5,106.85,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,125.01,0.0,33.5,106.88,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,125.71666666666664,0.0,34.833333333333336,107.15,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,127.83666666666666,0.0,34.5,106.61,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,127.13,0.0,33.666666666666664,106.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,125.71666666666664,0.0,33.5,106.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,125.01,0.0,33.5,106.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,125.71999999999998,0.0,33.166666666666664,105.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,125.01,0.0,33.5,105.86,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,123.60333333333334,0.0,34.0,106.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,126.42666666666666,0.0,34.5,106.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.28333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,129.25,0.0,33.833333333333336,106.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,125.72,0.0,33.5,107.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,126.42333333333332,0.0,32.666666666666664,107.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.48666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,127.13,0.0,32.5,107.48,127.13,72.0,100.0,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,128.54333333333332,0.0,32.5,107.84666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,126.42333333333332,0.0,32.0,108.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,126.42333333333332,0.0,32.0,109.41,127.13,72.0,100.0,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,127.13,0.0,32.0,109.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,127.13,1.8966666666666665,31.5,110.20333333333332,125.01,72.0,98.78666666666668,70.0,70.0,72.0,72.04666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,126.42333333333332,3.87,31.5,110.71333333333332,125.01,72.0,97.35333333333334,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,127.13,4.383333333333333,31.5,110.87666666666668,125.01,72.0,96.77666666666669,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,125.71666666666664,4.146666666666667,31.5,110.82666666666668,125.01,72.0,96.7,70.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,127.13,3.583333333333333,31.5,111.08,125.01,72.0,96.88333333333333,70.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,127.13,3.4066666666666667,31.166666666666668,111.27333333333333,125.01,72.0,96.89666666666666,70.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,127.13,1.0466666666666666,31.0,111.25,125.01,72.0,98.36333333333334,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,126.42333333333332,0.71,30.666666666666668,111.38666666666666,125.01,72.0,98.69333333333331,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,126.42333333333332,2.123333333333333,30.5,111.51,125.01,72.0,97.93333333333334,70.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,126.42333333333332,4.203333333333333,30.5,111.72666666666667,125.01,72.0,96.57333333333332,70.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,125.71666666666664,5.613333333333333,30.5,109.11333333333332,125.01,72.0,95.51666666666668,70.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,122.90000000000002,2.623333333333333,32.833333333333336,103.87333333333332,125.71666666666664,72.0,97.56,70.0,70.0,72.0,71.94333333333333,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,125.01,0.0,35.833333333333336,104.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,128.54333333333332,0.0,36.66666666666666,104.21,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,127.83666666666666,0.0,35.666666666666664,104.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,126.42333333333332,0.0,35.333333333333336,104.40666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,128.54333333333332,0.0,34.0,104.52666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,127.83666666666666,0.0,33.0,104.80333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,127.83666666666666,0.0,31.83333333333333,104.65333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,128.54333333333332,0.0,31.0,104.70333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,127.83666666666666,0.0,30.166666666666668,104.77666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,127.83666666666666,0.0,29.5,104.19333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,127.83666666666666,0.0,28.166666666666668,104.06,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,127.13,0.0,27.166666666666668,104.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,127.13,0.0,26.83333333333333,103.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,124.30666666666669,0.0,27.0,103.61,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,126.42333333333332,0.0,27.0,102.93,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,126.42333333333332,0.0,27.166666666666668,102.60666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,125.01333333333334,0.0,27.5,102.95333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,126.42333333333332,0.0,27.166666666666668,102.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,125.71999999999998,0.0,26.83333333333333,102.51,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,128.54333333333332,0.0,27.5,102.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,127.83666666666666,0.0,27.0,101.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.5,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,128.54333333333332,0.0,27.166666666666668,106.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,125.71999999999998,0.0,27.33333333333333,104.27,127.13,72.0,100.0,70.0,70.0,72.0,71.41000000000001,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,127.13,0.0,27.0,106.26333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,128.54333333333332,0.0,27.33333333333333,106.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,125.72,0.0,28.0,106.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,125.71666666666664,0.0,29.0,109.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,126.42333333333332,0.0,28.0,107.48666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,123.60333333333334,0.0,29.666666666666668,106.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,127.83666666666666,0.0,29.5,109.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,127.13,0.0,29.0,109.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,125.71666666666664,0.0,29.33333333333333,109.43,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,125.01,0.0,30.5,109.34666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,125.01,0.0,30.666666666666668,109.23666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,126.42333333333332,0.0,31.0,108.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,126.42333333333332,0.0,31.0,108.60333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,126.42333333333332,0.0,31.0,108.46999999999998,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,125.01,0.0,31.33333333333333,108.55,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,125.01,0.0,31.666666666666668,108.58,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,125.01,0.0,32.166666666666664,108.32666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,125.71666666666664,0.0,32.5,108.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,126.42333333333332,0.0,33.333333333333336,108.22666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,127.13,0.0,33.5,108.05333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,126.42333333333332,0.0,33.5,108.00333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,125.71666666666664,0.0,33.333333333333336,107.87,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,124.30666666666669,0.0,33.0,107.73333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,127.13,0.0,33.0,107.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,125.01333333333334,0.0,33.666666666666664,107.77333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,127.13,0.0,32.833333333333336,107.11333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,128.54333333333332,0.0,32.0,107.17,127.13,72.0,100.0,70.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,125.01333333333334,0.0,32.0,107.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,125.01,0.0,32.5,107.305,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,125.71666666666664,0.0,33.5,107.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,127.13,0.0,33.5,106.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,125.71666666666664,0.0,33.666666666666664,107.04,127.13,72.0,100.0,70.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,125.71666666666664,0.0,32.5,92.75,126.42333333333332,72.0,66.66666666666667,70.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,124.30666666666669,0.0,29.5,63.21333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,122.19333333333334,0.0,29.5,63.16333333333333,125.01,72.0,0.0,70.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,123.60333333333334,0.0,30.0,70.22,125.01,72.0,26.22666666666667,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,124.30666666666669,0.0,30.0,78.54333333333334,125.01,72.0,41.55,70.0,70.0,72.0,70.59,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,124.30666666666669,0.0,30.166666666666668,89.35333333333334,125.01,72.0,58.04333333333333,70.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,123.60333333333334,0.0,31.166666666666668,98.61333333333334,125.01,72.0,74.61666666666666,70.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,125.01,0.0,31.5,104.75,125.01,72.0,91.93333333333334,70.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,125.71666666666664,0.0,31.5,105.64,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,125.71666666666664,0.0,31.5,105.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,125.01,0.0,31.83333333333333,105.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,125.71666666666664,0.0,32.0,105.71,127.13,72.0,100.0,70.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,125.71666666666664,0.0,32.0,105.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,126.42333333333332,0.0,32.0,105.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,125.71666666666664,0.0,32.0,105.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,126.42333333333332,0.0,32.0,105.40666666666664,127.13,72.0,100.0,70.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,127.13,0.0,32.333333333333336,105.37333333333332,127.13,72.0,100.0,70.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,126.42333333333332,0.0,32.5,105.23,127.13,72.0,100.0,70.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,125.71666666666664,0.0,32.5,105.45,127.13,72.0,100.0,70.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,125.71999999999998,0.0,32.5,105.59,127.13,72.0,100.0,70.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,127.13,0.0,32.5,105.88,127.13,72.0,100.0,70.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,126.42333333333332,0.0,32.5,106.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,127.83666666666666,0.0,32.166666666666664,106.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.28,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,127.83666666666666,0.0,31.33333333333333,106.70666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,127.13,0.0,30.666666666666668,107.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,126.42333333333332,0.0,30.5,107.99,127.13,72.0,100.0,70.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,127.13,0.0,30.5,108.68666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,125.71666666666664,0.0,30.5,109.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,124.30666666666669,0.0,30.5,110.33666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,125.01,0.0,31.666666666666668,110.84666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,126.42333333333332,0.0,32.0,111.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,124.30666666666669,0.0,32.166666666666664,105.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,125.71999999999998,0.0,32.833333333333336,103.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,125.71666666666664,0.0,32.833333333333336,103.55,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,127.13,0.0,31.33333333333333,103.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,125.71666666666664,0.0,30.5,103.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,126.42333333333332,0.0,30.5,103.81,127.13,72.0,100.0,70.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,127.13,0.0,30.5,104.19333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,125.71666666666664,0.0,30.5,104.34333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,126.42333333333332,0.0,30.5,104.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,127.13,0.0,30.83333333333333,104.77666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,126.42333333333332,0.0,30.166666666666668,104.58666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,127.13,0.0,29.666666666666668,104.21,127.13,72.0,100.0,70.0,70.0,72.0,71.94666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,126.42333333333332,3.133333333333333,29.0,104.07666666666668,125.01,72.0,97.99666666666668,70.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,127.83666666666666,6.93,28.666666666666668,104.07,125.01,72.0,95.32666666666668,70.0,70.0,72.0,72.15333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,126.42333333333332,10.043333333333337,28.5,104.26333333333334,125.01,72.0,92.86,70.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,127.13,12.246666666666664,28.5,103.67,125.01,72.0,90.86666666666667,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,127.13,13.603333333333332,28.33333333333333,102.8,125.01,72.0,89.35666666666667,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,126.42333333333332,15.406666666666666,27.83333333333333,102.40333333333336,125.01,72.0,87.59333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,127.13,17.19333333333333,27.33333333333333,101.69333333333331,125.01,72.0,85.84333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,127.83666666666666,19.1,27.0,100.78666666666668,125.01,72.0,84.01666666666667,70.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,125.71666666666664,21.10333333333333,26.83333333333333,100.09333333333332,125.01,72.0,82.08666666666666,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,126.42333333333332,22.89,26.5,99.38,125.01,72.0,80.3,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,126.42333333333332,24.723333333333333,26.5,98.87,125.01,72.0,78.46666666666665,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,125.01333333333332,26.763333333333332,26.666666666666668,98.03666666666668,125.01,72.0,76.51666666666667,70.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,126.42333333333332,29.67,27.166666666666668,97.16666666666669,125.01,72.0,74.02,70.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,126.42333333333332,34.82666666666666,26.666666666666668,95.40333333333336,125.01,72.0,69.97000000000001,70.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,125.71666666666664,38.00333333333334,27.33333333333333,94.04333333333334,125.01,72.0,66.95666666666666,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,127.13,41.16333333333333,27.5,92.36333333333332,125.01,72.0,63.91333333333333,70.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,126.42333333333332,43.86666666666667,27.166666666666668,90.63333333333333,125.01,72.0,61.15,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,125.01,43.84333333333333,26.33333333333333,89.96,125.01,72.0,60.11333333333334,70.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,126.42333333333332,42.11,27.0,89.77666666666666,125.01,72.0,60.406666666666666,70.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,127.83666666666666,35.800000000000004,27.33333333333333,91.49666666666668,125.01,72.0,63.88999999999999,70.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,125.01333333333334,26.386666666666667,26.666666666666668,94.00666666666666,125.01,72.0,69.96,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,125.71999999999998,16.18,26.666666666666668,96.38333333333333,125.01,72.0,77.26,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,125.71666666666664,4.113333333333333,27.83333333333333,99.82,125.01,72.0,86.63,70.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,127.13333333333333,0.0,28.5,102.19,125.01,72.0,96.29333333333334,70.0,70.0,72.0,71.08333333333333,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,125.71666666666664,0.0,29.5,102.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.94666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,127.13,0.0,30.33333333333333,103.04,127.13,72.0,100.0,70.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,125.71666666666664,0.0,30.83333333333333,103.16,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,124.30666666666669,0.0,31.0,103.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,124.30666666666669,0.0,31.33333333333333,103.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,127.13,0.0,31.666666666666668,102.96,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,125.71999999999998,0.0,31.666666666666668,102.91333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.01,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,125.71666666666664,0.0,32.0,103.54333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,125.71666666666664,0.0,32.5,103.58,127.13,72.0,100.0,70.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,126.42333333333332,0.0,32.5,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,125.71666666666664,0.0,32.5,103.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,126.42666666666666,0.0,32.166666666666664,108.39666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,125.01333333333334,0.0,31.0,104.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,123.60333333333334,0.0,32.5,103.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,125.01333333333334,0.0,32.166666666666664,107.47333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.46999999999998,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,125.01333333333334,0.0,31.166666666666668,105.99,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,125.71666666666664,0.0,31.33333333333333,108.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,127.13,0.0,30.5,109.21333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,125.71666666666664,0.0,30.0,109.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,125.71666666666664,0.0,30.0,110.64666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,125.71666666666664,0.0233333333333333,31.166666666666668,108.31333333333332,126.42333333333332,72.0,99.98333333333332,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,125.72,0.0,32.833333333333336,107.94,127.13,72.0,100.0,70.0,70.0,72.0,71.79666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,125.01333333333334,0.0,32.0,105.76333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,126.42333333333332,0.0,32.166666666666664,108.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,125.01666666666668,0.0,33.166666666666664,105.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,124.30666666666669,0.0,32.0,106.92,127.13,72.0,100.0,70.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,127.13,0.0,33.5,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,123.60333333333334,0.0,33.166666666666664,106.24333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,127.83666666666666,0.0,33.333333333333336,109.07666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,125.01666666666668,0.0,34.0,106.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,127.83666666666666,0.0,33.333333333333336,108.59,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,125.71999999999998,0.0,34.666666666666664,108.02,127.13,72.0,100.0,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,125.71999999999998,0.0,33.5,106.45333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.77,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,126.42333333333332,0.0,33.333333333333336,109.14666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,125.71999999999998,0.0,33.166666666666664,106.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,127.13,0.0,32.666666666666664,108.11,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,125.01333333333334,0.0,33.333333333333336,106.49,127.13,72.0,100.0,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,127.13,0.0,31.83333333333333,109.17666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,127.83666666666666,0.0,31.33333333333333,108.66,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,125.71666666666664,0.0,31.0,108.81666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,125.01,0.0,31.0,109.95,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,124.30666666666669,0.0,33.0,106.03666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,126.42333333333332,0.0,33.166666666666664,109.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,125.01333333333334,0.0,33.333333333333336,105.84,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,128.54333333333332,0.0,33.333333333333336,108.44666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,127.13,0.0,32.5,108.90666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,125.71666666666664,0.0,32.0,108.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.68,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,127.13,0.0,31.83333333333333,108.68,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,127.13,8.756666666666666,31.5,109.47333333333334,125.71666666666664,72.0,94.51333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,125.01333333333334,20.536666666666665,34.166666666666664,103.11333333333334,125.01,72.0,86.08666666666666,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,128.54333333333332,11.25,34.333333333333336,107.95333333333332,125.01,72.0,90.67333333333332,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,125.01,8.88,35.0,104.96333333333332,125.01,72.0,91.81,70.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,126.42666666666666,5.593333333333334,33.333333333333336,107.03000000000002,125.01,72.0,93.78666666666668,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,125.01,12.323333333333332,35.166666666666664,102.96,125.01,72.0,89.57,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,127.13,7.316666666666666,35.666666666666664,103.22333333333334,125.01,72.0,92.38,70.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0
