time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 14:30:00,127.13,2.3233333333333333,34.166666666666664,103.62,125.01,72.0,95.64,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,127.13,0.15,34.0,103.64,125.01,72.0,97.92,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,127.83666666666666,0.0,33.5,103.86666666666667,126.42333333333332,72.0,99.73,70.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,125.01,0.0,33.0,104.61666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,127.83666666666666,0.0,32.833333333333336,104.51666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,127.13,0.0,32.5,104.75666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,126.42333333333332,0.0,32.166666666666664,104.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,125.71666666666664,0.0,31.666666666666668,104.35,127.13,72.0,100.0,70.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,127.13,0.0,31.5,104.82333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,127.13,2.42,31.5,105.10333333333334,125.71666666666664,72.0,98.44,70.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,127.83666666666666,4.036666666666666,31.166666666666668,105.2,125.01,72.0,97.18,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,125.71666666666664,6.683333333333334,30.666666666666668,105.42333333333332,125.01,72.0,95.26,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,125.01333333333334,6.739999999999999,31.666666666666668,105.67333333333332,125.01,72.0,94.8,70.0,70.0,72.0,72.10333333333334,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,127.13,10.87,32.5,105.51666666666668,125.01,72.0,91.95333333333332,70.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,127.83666666666666,18.043333333333333,31.666666666666668,103.79666666666668,125.01,72.0,86.67999999999999,70.0,70.0,72.0,72.33999999999999,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,127.13,17.95,30.83333333333333,103.76,125.01,72.0,85.85000000000001,70.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,126.42333333333332,28.41,30.166666666666668,101.08333333333331,125.01,72.0,78.37666666666667,70.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,127.13,32.00666666666667,29.5,99.56666666666666,125.01,72.0,74.70666666666666,70.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,126.42333333333332,32.553333333333335,29.166666666666668,99.07,125.01,72.0,73.04,70.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,125.01,41.086666666666666,29.166666666666668,96.65666666666668,125.01,72.0,66.44,70.0,70.0,72.0,72.55666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,127.13,49.47,28.33333333333333,92.40333333333332,125.01,72.0,59.48666666666667,70.0,70.0,72.0,72.66000000000001,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,126.42333333333332,58.403333333333336,27.666666666666668,87.86,125.01,72.0,51.96333333333334,70.0,70.0,72.0,72.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,124.30666666666669,66.75666666666667,27.5,83.44666666666667,125.01,72.0,44.57666666666668,70.0,70.0,72.0,72.83666666666667,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,124.31,76.92666666666666,27.5,77.99,125.01,72.0,35.809999999999995,70.0,70.0,72.0,72.94333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,122.19333333333334,84.60333333333334,28.33333333333333,73.92666666666666,125.01,72.0,28.296666666666667,70.0,70.0,72.0,72.95666666666666,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,235.9,89.71333333333332,43.16666666666666,65.17666666666666,235.1966666666667,72.0,0.0,70.0,70.0,72.0,72.89999999999999,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,223.8933333333333,81.89999999999999,41.333333333333336,64.96,223.89333333333332,72.0,0.0,70.0,70.0,72.0,72.49666666666667,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,221.0666666666667,78.69,42.16666666666666,64.98333333333333,221.0666666666667,72.0,0.0,70.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,216.83,75.67333333333333,42.16666666666666,64.98,216.83,72.0,0.0,70.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,213.3033333333333,71.75,41.66666666666666,65.01,212.59666666666664,72.0,0.0,70.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,208.35666666666663,68.15333333333334,42.0,64.99333333333333,208.35666666666668,72.0,0.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,201.99666666666667,63.333333333333336,41.16666666666666,64.92333333333333,201.99666666666667,72.0,0.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,196.35,58.870000000000005,40.833333333333336,64.73666666666666,196.35,72.0,0.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,189.9933333333333,52.79,39.333333333333336,64.62666666666667,189.28666666666663,72.0,0.0,70.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,180.81000000000003,46.35999999999999,38.333333333333336,64.42333333333333,180.81000000000003,72.0,0.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,171.63,38.27,36.66666666666666,64.20666666666666,170.92333333333332,72.0,0.0,70.0,70.0,72.0,71.39666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,158.91333333333333,26.736666666666665,34.833333333333336,63.93,156.79666666666665,72.0,0.0,70.0,70.0,72.0,71.21,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,135.60666666666663,14.066666666666668,31.166666666666668,65.69,132.78,72.0,14.603333333333332,70.0,70.0,72.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,125.01,4.376666666666666,29.666666666666668,71.28666666666668,125.01,72.0,28.653333333333336,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,125.01,1.5766666666666669,29.166666666666668,73.43666666666667,125.01,72.0,33.24666666666666,70.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,125.71666666666664,0.0,28.5,75.21666666666667,125.01,72.0,37.36,70.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,125.01,0.0,28.0,79.47,125.01,72.0,44.68333333333334,70.0,70.0,72.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,124.31,0.0,28.5,86.29333333333334,125.01,72.0,55.72,70.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,124.31,0.0,29.83333333333333,93.85333333333334,125.01,72.0,68.47666666666667,70.0,70.0,72.0,70.74333333333334,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,122.90000000000002,0.0,30.5,99.62666666666668,125.01,72.0,79.69,70.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,125.71666666666664,0.0,31.166666666666668,103.37,125.01,72.0,89.90333333333335,70.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,124.30666666666669,0.0,31.5,104.36666666666667,126.42333333333332,72.0,98.69,70.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,127.13,0.0,31.5,104.08,127.13,72.0,100.0,70.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,125.71666666666664,0.0,31.83333333333333,103.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,125.71666666666664,0.0,32.0,103.83,127.13,72.0,100.0,70.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,125.01333333333334,0.0,32.5,103.92333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,125.71666666666664,0.0,32.5,103.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,125.71666666666664,0.0,32.5,103.7,127.13,72.0,100.0,70.0,70.0,72.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,125.01333333333334,0.0,32.333333333333336,103.66333333333334,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,125.71999999999998,0.0,32.0,104.89,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,126.42666666666666,0.0,31.33333333333333,107.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,125.71999999999998,0.0,32.5,103.67,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,127.13,0.0,32.333333333333336,108.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,125.71666666666664,0.0,31.5,104.93666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.36999999999999,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,126.42666666666666,0.0,31.5,108.12666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,124.30666666666669,0.0,32.0,104.89,127.13,72.0,100.0,70.0,70.0,72.0,71.46666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,125.72,0.0,31.33333333333333,108.24,127.13,72.0,100.0,70.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,125.01333333333334,0.0,32.5,106.15666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,126.42333333333332,0.0,31.166666666666668,106.22333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,125.71666666666664,0.0,31.83333333333333,107.95666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,125.71999999999998,0.0,30.83333333333333,105.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,127.13,0.0,31.33333333333333,109.62666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,125.71666666666664,0.0,31.33333333333333,105.81,127.13,72.0,100.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,127.83666666666666,0.0,30.83333333333333,107.9,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,127.13,0.0,31.33333333333333,106.25666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,125.71666666666664,0.0,30.166666666666668,107.82,127.13,72.0,100.0,70.0,70.0,72.0,71.66000000000001,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,125.71666666666664,0.0,31.666666666666668,107.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,127.13,0.0,30.33333333333333,106.86,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,125.71999999999998,0.0,31.666666666666668,107.69,127.13,72.0,100.0,70.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,125.72,0.0,30.83333333333333,106.24,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,126.42333333333332,0.0,31.33333333333333,110.2,127.13,72.0,100.0,70.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,125.01333333333334,0.0,30.83333333333333,105.76,127.13,72.0,100.0,70.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,127.13,0.0,31.166666666666668,110.28000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666667,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,125.01333333333334,0.0,31.166666666666668,105.13666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,127.83666666666666,0.0,31.0,108.36333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,126.42333333333332,0.0,31.33333333333333,104.65,127.13,72.0,100.0,70.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,127.13,0.0,31.0,107.97333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,125.71666666666664,0.0,31.5,106.08,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333332,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,127.13,0.0,30.5,107.45,127.13,72.0,100.0,70.0,70.0,72.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,126.42666666666666,0.0,31.666666666666668,107.37,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,125.71999999999998,0.0,30.666666666666668,105.55666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,127.83666666666666,0.0,31.5,106.55,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,124.30666666666669,0.0,31.166666666666668,103.50666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,124.30666666666669,0.0,32.0,103.13333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,125.01333333333334,0.0,32.5,103.13,127.13,72.0,100.0,70.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,127.83666666666666,0.0,32.166666666666664,102.79666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,128.54333333333332,0.0,31.33333333333333,102.78333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,127.83666666666666,0.0,30.5,103.25,127.13,72.0,100.0,70.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,125.71666666666664,0.0,30.5,103.81333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.55333333333334,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,126.42333333333332,0.0,30.5,104.23666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,126.42333333333332,0.0,30.5,104.18,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,125.71666666666664,0.0,30.5,104.57,127.13,72.0,100.0,70.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,125.71666666666664,0.0,30.5,104.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,127.13,0.0,30.5,105.18333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,126.42333333333332,0.0,30.5,105.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,127.13,1.43,30.166666666666668,105.35333333333334,125.71666666666664,72.0,99.10666666666668,70.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,127.83666666666666,5.646666666666666,29.666666666666668,105.42,125.01,72.0,96.32666666666668,70.0,70.0,72.0,72.13666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,126.42333333333332,13.646666666666668,29.5,105.22666666666667,125.01,72.0,90.8,70.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,126.42333333333332,18.37,29.5,104.66,125.01,72.0,86.85666666666667,70.0,70.0,72.0,72.38,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,125.71999999999998,24.723333333333333,29.166666666666668,103.15,125.01,72.0,81.79666666666667,70.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,167.39,49.46333333333333,35.5,76.48333333333333,167.39,72.0,23.45,70.0,70.0,72.0,73.05333333333334,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,191.40666666666667,54.18333333333334,38.66666666666666,64.31333333333333,189.9933333333333,72.0,0.0,70.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,182.22,48.553333333333335,37.0,64.60333333333334,183.63333333333333,72.0,0.0,70.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,179.4,44.31333333333333,36.0,64.86,177.98666666666668,72.0,0.0,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,170.21666666666667,38.07333333333333,34.5,65.05333333333334,170.92333333333332,72.0,0.0,70.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,165.26999999999998,32.64333333333334,33.166666666666664,65.02999999999999,163.85666666666663,72.0,0.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,155.38666666666666,25.066666666666663,31.666666666666668,65.02999999999999,155.38666666666666,72.0,0.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,147.61333333333334,16.333333333333332,30.166666666666668,61.01333333333333,144.08333333333334,72.0,0.0,70.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,127.13333333333334,2.5733333333333333,28.666666666666668,58.35666666666666,127.83666666666666,72.0,7.023333333333333,70.0,70.0,72.0,71.15666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,124.30666666666669,0.0,28.5,64.55,125.01,72.0,25.986666666666668,70.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,123.60333333333334,0.0,28.5,69.23,125.01,72.0,35.833333333333336,70.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,124.30666666666669,0.0,28.5,73.74,125.01,72.0,43.26333333333333,70.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,124.30666666666669,0.0,28.5,77.03,125.01,72.0,47.89666666666667,70.0,70.0,72.0,71.05,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,125.71666666666664,0.0,28.33333333333333,79.05333333333334,125.01,72.0,51.21333333333333,70.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,127.13,0.0,28.0,82.23666666666666,125.01,72.0,56.446666666666665,70.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,126.42333333333332,0.0,28.0,86.41333333333334,125.01,72.0,63.41,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,126.42333333333332,0.0,27.5,92.57666666666668,125.01,72.0,68.91666666666667,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,126.42333333333332,0.0,26.5,98.02333333333333,125.01,72.0,72.06333333333333,70.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,127.13,0.0,25.83333333333333,97.94,125.01,72.0,70.84333333333333,70.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,125.71666666666664,0.0,26.33333333333333,97.14,125.01,72.0,68.47,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,124.30666666666669,2.94,27.5,95.18333333333334,125.01,72.0,64.04333333333334,70.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,125.01333333333334,11.51,27.5,91.59666666666664,125.01,72.0,58.04333333333333,70.0,70.0,72.0,72.28333333333333,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,123.60333333333334,20.046666666666667,27.5,87.29,125.01,72.0,51.78333333333333,70.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,124.30666666666669,29.33333333333333,27.666666666666668,82.73,125.01,72.0,44.52666666666666,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,123.60333333333334,37.52,28.0,78.26666666666667,125.01,72.0,37.60333333333333,70.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,124.30666666666669,49.93666666666667,28.0,72.75333333333333,125.01,72.0,27.69666666666667,70.0,70.0,72.0,72.89666666666666,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,124.30666666666669,58.123333333333335,28.0,68.72,125.01,72.0,19.97666666666667,70.0,70.0,72.0,72.92,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,125.01,56.98333333333333,27.666666666666668,67.49,125.01,72.0,18.09,70.0,70.0,72.0,72.71,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,125.01,53.56999999999999,26.5,67.31,125.01,72.0,18.343333333333334,70.0,70.0,72.0,72.46333333333334,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,126.42333333333332,48.16666666666666,26.33333333333333,67.77333333333333,125.01,72.0,20.516666666666666,70.0,70.0,72.0,72.22000000000001,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,125.01,41.373333333333335,26.0,68.64666666666666,125.01,72.0,24.24,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,123.60333333333334,34.57666666666667,26.0,70.00666666666667,125.01,72.0,28.6,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,123.6,27.03,27.166666666666668,72.35666666666667,125.01,72.0,33.95333333333333,70.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,124.30666666666669,19.243333333333336,27.666666666666668,76.19,125.01,72.0,39.78666666666667,70.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,122.90000000000002,5.546666666666667,28.5,82.38,125.01,72.0,50.22333333333333,70.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,125.01333333333334,0.0,29.33333333333333,89.83333333333333,125.01,72.0,62.38666666666666,70.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,125.01,0.0,29.5,96.14,125.01,72.0,73.64,70.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,125.71666666666664,0.0,29.83333333333333,100.15333333333332,125.01,72.0,83.0,70.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,122.89666666666666,0.0,30.33333333333333,102.94333333333331,125.01,72.0,90.97,70.0,70.0,72.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,124.30666666666669,0.0,30.666666666666668,103.78666666666668,125.71666666666664,72.0,96.76333333333332,70.0,70.0,72.0,70.89666666666666,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,124.30666666666669,0.0,31.166666666666668,104.0,127.13,72.0,100.0,70.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,124.31,0.0,31.666666666666668,103.91666666666669,127.13,72.0,100.0,70.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,125.71666666666664,0.0,32.0,103.63,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,127.13,0.0,32.0,103.29333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,127.13,0.0,31.83333333333333,103.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,126.42333333333332,0.0,30.0,102.96333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,125.01,0.0,30.0,103.18666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,127.13,0.0,31.0,103.15333333333336,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,127.13,0.0,31.5,102.71,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,126.42333333333332,0.0,31.166666666666668,102.96666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,127.13,0.0,30.5,102.85333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,125.71666666666664,0.0,30.83333333333333,105.46333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,126.42333333333332,0.0,30.166666666666668,106.5,127.13,72.0,100.0,70.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,126.42333333333332,0.0,31.5,103.58333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,126.42333333333332,0.0,30.33333333333333,108.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,125.01,0.0,30.5,105.56666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,125.71999999999998,0.0,29.83333333333333,106.79,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,125.71999999999998,0.0,31.5,106.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,127.13,0.0,30.166666666666668,106.24,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,125.01333333333334,0.0,31.33333333333333,104.45,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,127.13,0.0,30.33333333333333,107.93,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,126.42333333333332,0.0,30.33333333333333,105.30333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,125.71999999999998,0.0,30.33333333333333,106.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,126.42666666666666,0.0,31.0,107.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,125.01333333333334,0.0,30.5,105.65,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,128.54333333333332,0.0,30.166666666666668,107.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,125.01333333333334,0.0,30.33333333333333,107.12,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,126.42333333333332,0.0,30.0,105.62,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,126.42333333333332,0.0,30.666666666666668,107.30333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,125.71666666666664,0.0,30.666666666666668,104.65666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,126.42333333333332,0.0,30.166666666666668,106.49,127.13,72.0,100.0,70.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,125.72,0.0,31.33333333333333,105.58,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,126.42666666666666,0.0,29.83333333333333,105.86666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,125.01,0.0,31.33333333333333,107.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,125.01333333333334,0.0,30.5,104.35,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,125.71666666666664,0.0,32.0,103.11,127.13,72.0,100.0,70.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,126.42333333333332,0.0,31.5,104.52666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,126.42333333333332,0.0,30.166666666666668,106.54666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,127.13,0.0,31.33333333333333,107.37666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,126.42666666666666,0.0,30.33333333333333,105.40666666666664,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,127.83666666666666,0.0,30.83333333333333,107.97666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,126.42333333333332,0.0,30.666666666666668,103.08333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,125.71666666666664,0.0,31.0,107.26666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.71666666666665,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,125.71666666666664,0.0,30.0,104.36666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,127.13,0.0,31.33333333333333,102.81,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,127.13,0.0,30.33333333333333,103.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,125.01333333333334,0.0,30.0,103.89666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,126.42333333333332,0.0,30.0,104.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,125.01,0.0,30.166666666666668,104.33,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,124.30666666666669,0.0,31.166666666666668,104.77,127.13,72.0,100.0,70.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,128.54333333333332,1.05,30.166666666666668,104.66666666666669,125.71666666666664,72.0,99.34333333333332,70.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,126.42333333333332,4.736666666666666,29.33333333333333,104.82333333333334,125.01,72.0,96.90333333333336,70.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,127.13,9.563333333333334,29.0,104.99333333333334,125.01,72.0,93.48,70.0,70.0,72.0,72.21666666666667,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,125.71666666666664,12.65,29.0,104.48333333333332,125.01,72.0,90.88333333333333,70.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,127.13,18.56,29.0,102.71,125.01,72.0,86.37666666666667,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,125.71666666666664,22.52333333333333,28.666666666666668,101.84666666666668,125.01,72.0,82.85000000000001,70.0,70.0,72.0,72.38333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,125.71666666666664,29.093333333333334,28.5,100.08666666666666,125.01,72.0,77.57333333333334,70.0,70.0,72.0,72.49,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,125.71666666666664,36.9,28.5,98.11,125.01,72.0,71.24666666666667,70.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,125.71666666666664,44.03333333333333,28.5,95.30333333333334,125.01,72.0,64.97666666666667,70.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,125.01,52.43333333333334,28.0,91.31666666666666,125.01,72.0,57.79666666666666,70.0,70.0,72.0,72.76666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,127.13,61.85333333333333,28.0,86.36,125.01,72.0,49.64666666666667,70.0,70.0,72.0,72.85666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,131.37,71.07666666666667,28.33333333333333,81.27666666666666,156.08666666666667,72.0,41.43,70.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,226.0133333333333,82.38,42.16666666666666,65.24666666666667,225.30666666666664,72.0,0.0,70.0,70.0,72.0,73.04333333333334,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,224.6,81.82333333333334,40.833333333333336,65.11666666666667,223.89333333333332,72.0,0.0,70.0,70.0,72.0,72.8,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,222.48,80.11333333333333,40.333333333333336,65.3,222.48,72.0,0.0,70.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,222.48,80.85333333333334,40.5,65.63666666666667,223.8933333333333,72.0,0.0,70.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,222.48,79.32666666666667,39.833333333333336,65.13666666666667,221.7733333333333,72.0,0.0,70.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,219.6533333333333,76.28,38.5,64.79666666666667,217.53666666666663,72.0,0.0,70.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,213.3033333333333,73.12,38.5,64.85666666666667,213.3033333333333,72.0,0.0,70.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,209.77,68.78666666666668,37.5,64.79333333333334,208.35666666666668,72.0,0.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,204.82333333333332,64.21,36.833333333333336,64.85,203.41,72.0,0.0,70.0,70.0,72.0,71.82333333333334,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,198.47,60.35999999999999,36.16666666666666,64.60333333333334,198.46666666666667,72.0,0.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,192.11333333333332,54.24333333333333,35.0,63.91666666666666,190.7,72.0,0.0,70.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,181.51666666666665,45.69,33.333333333333336,62.946666666666665,180.10333333333332,72.0,0.0,70.0,70.0,72.0,71.47333333333334,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,167.39,34.833333333333336,31.666666666666668,62.02333333333333,167.39,72.0,0.0,70.0,70.0,72.0,71.27333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,145.49666666666667,21.33,28.666666666666668,63.53666666666667,144.08333333333334,72.0,7.163333333333333,70.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,125.71666666666664,11.7,26.0,68.38666666666667,125.01,72.0,25.64333333333333,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,123.60333333333334,4.17,27.666666666666668,67.74333333333333,125.01,72.0,33.22,70.0,70.0,72.0,70.98,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,123.60333333333334,0.0,29.666666666666668,73.22666666666667,125.01,72.0,42.083333333333336,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,124.30666666666669,0.0,30.0,78.3,125.01,72.0,49.32666666666668,70.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,123.60333333333334,0.0,30.0,84.16666666666667,125.01,72.0,58.79333333333333,70.0,70.0,72.0,70.87333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,124.30666666666669,0.0,30.0,90.15333333333336,125.01,72.0,68.86,70.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,126.42333333333332,0.0,30.0,94.11333333333334,125.01,72.0,79.22333333333334,70.0,70.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,125.71666666666664,0.0,30.0,98.21,125.01,72.0,90.49333333333334,70.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,125.01333333333334,0.0,30.5,100.15,126.42333333333332,72.0,98.92666666666666,70.0,70.0,72.0,70.61666666666666,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,127.83666666666666,0.0,29.33333333333333,102.74,127.13,72.0,100.0,70.0,70.0,72.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,127.13,0.0,28.375,103.275,127.13,72.0,100.0,70.0,70.0,72.0,70.7825,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,125.01,0.0,28.0,103.65333333333332,127.13,72.0,100.0,70.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,125.71666666666664,0.0,28.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,124.30666666666669,0.0,28.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,125.71666666666664,0.0,28.166666666666668,104.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.03000000000002,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,125.01333333333334,0.0,30.0,104.07333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,125.01,0.0,30.0,104.09,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,125.01,0.0,30.166666666666668,103.94,127.13,72.0,100.0,70.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,126.42333333333332,0.0,30.5,103.94,127.13,72.0,100.0,70.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,125.01,0.0,30.5,104.04,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,125.71666666666664,0.0,30.5,103.57,127.13,72.0,100.0,70.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,126.42333333333332,0.0,30.5,103.58,127.13,72.0,100.0,70.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,125.01,0.0,30.5,103.35333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,126.42333333333332,0.0,30.5,103.23333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,125.71999999999998,0.0,30.83333333333333,103.51,127.13,72.0,100.0,70.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,126.42333333333332,0.0,31.0,103.89333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,125.71999999999998,0.0,31.0,103.83333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,127.13,0.0,30.666666666666668,103.57,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,126.42333333333332,0.0,29.5,103.39333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,127.13,0.0,29.5,103.67666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,126.42333333333332,0.0,29.666666666666668,103.67333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,126.42333333333332,0.0,29.5,103.73666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,126.42333333333332,0.0,29.5,103.91,127.13,72.0,100.0,70.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,127.13,0.0,29.5,103.83666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,127.13,0.0,29.5,103.93333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,127.13,0.0,29.5,103.71,127.13,72.0,100.0,70.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,127.83666666666666,0.0,29.5,103.50333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,126.42333333333332,0.0,29.5,103.29666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,126.42333333333332,0.0,29.5,109.30666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,125.01333333333334,0.0,29.83333333333333,103.63,127.13,72.0,100.0,70.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,126.42333333333332,0.0,30.33333333333333,109.46,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,125.01333333333334,0.0,29.166666666666668,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,127.13,0.0,29.5,109.33,127.13,72.0,100.0,70.0,70.0,72.0,71.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,127.13,0.0,30.0,104.0,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,127.83666666666666,0.0,28.5,107.11333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,126.07,0.0,30.5,106.145,127.13,72.0,100.0,70.0,70.0,72.0,71.83500000000001,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,127.13,0.0,28.166666666666668,105.71,127.13,72.0,100.0,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,126.42666666666666,0.0,29.83333333333333,107.64333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,125.71666666666664,0.0,28.666666666666668,104.24,127.13,72.0,100.0,70.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,125.71666666666664,0.0,29.166666666666668,109.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,125.71666666666664,0.0,29.5,103.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,127.13,0.0,28.5,109.99666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,123.60333333333334,0.0,29.666666666666668,105.32,127.13,72.0,100.0,70.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,127.13,0.0,28.33333333333333,108.47666666666667,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,125.71999999999998,0.0,30.166666666666668,106.72333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.71333333333332,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,126.42333333333332,0.0,28.33333333333333,106.46,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,127.13,0.0,30.0,107.49666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.67666666666668,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,126.42333333333332,0.0,28.166666666666668,109.28666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,123.60333333333334,0.0,29.666666666666668,104.62333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,127.83666666666666,0.0,28.666666666666668,104.13,127.13,72.0,100.0,70.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,125.01333333333334,0.0,30.5,102.02666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,127.13,0.0,30.666666666666668,101.45666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,126.42333333333332,0.0,30.5,101.76666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,128.54333333333332,0.0,30.5,101.88666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,127.13,0.0,30.33333333333333,102.53666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,127.13,0.0,30.0,103.06,127.13,72.0,100.0,70.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,126.42333333333332,0.0,30.0,103.28000000000002,127.13,72.0,100.0,70.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,127.13,0.0,30.0,103.51333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,126.42333333333332,0.0,29.5,103.79,127.13,72.0,100.0,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,125.71666666666664,0.0,29.0,104.63333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,125.71666666666664,0.0,29.0,105.13666666666668,127.13,72.0,100.0,70.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,126.42333333333332,0.11,29.0,102.97333333333334,126.42333333333332,72.0,99.93333333333334,70.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,124.30666666666669,0.0,30.166666666666668,99.43333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.92999999999999,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,126.42333333333332,0.0,30.5,98.8,127.13,72.0,100.0,70.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,126.42333333333332,0.0,29.0,98.66666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,125.01,0.0,29.0,99.33333333333331,127.13,72.0,100.0,70.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,123.60333333333334,0.0,30.33333333333333,100.04,127.13,72.0,100.0,70.0,70.0,72.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,125.01,0.0,31.0,99.59333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,125.71999999999998,0.0,31.5,99.86333333333334,127.13,72.0,100.0,70.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,125.01,0.0,31.5,100.15333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,126.42333333333332,3.3633333333333333,31.5,100.29333333333334,125.01,72.0,97.86333333333334,70.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,127.13,6.566666666666666,29.83333333333333,99.97666666666667,125.01,72.0,95.6,70.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,126.42333333333332,10.273333333333332,29.5,100.47333333333334,125.01,72.0,92.77,70.0,70.0,72.0,72.21666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,127.83666666666666,13.076666666666668,29.5,99.9,125.01,72.0,90.30666666666669,70.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,127.13,16.23,29.5,98.99,125.01,72.0,87.63333333333333,70.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,127.83666666666666,20.91,29.5,97.50333333333332,125.01,72.0,83.83666666666666,70.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,127.83666666666666,24.38,29.5,96.40333333333336,125.01,72.0,80.64333333333333,70.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,127.13,28.406666666666663,28.666666666666668,95.02333333333333,125.01,72.0,77.07666666666667,70.0,70.0,72.0,72.39,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,125.71666666666664,34.526666666666664,28.5,93.09333333333332,125.01,72.0,72.07000000000001,70.0,70.0,72.0,72.47333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,126.42333333333332,36.93,28.5,91.74666666666668,125.01,72.0,69.13666666666667,70.0,70.0,72.0,72.44666666666667,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,126.42333333333332,42.56666666666667,28.5,89.26333333333334,125.01,72.0,64.31,70.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,125.01,47.053333333333335,28.5,86.37666666666667,125.01,72.0,60.04333333333333,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,125.01333333333334,50.88,28.5,83.66666666666667,125.01,72.0,56.19333333333333,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,126.42333333333332,54.98333333333333,28.33333333333333,81.00666666666666,125.01,72.0,52.083333333333336,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,125.71666666666664,58.870000000000005,28.0,78.47,125.01,72.0,48.196666666666665,70.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,125.71666666666664,65.99,28.0,74.57,125.01,72.0,42.24,70.0,70.0,72.0,72.60666666666667,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,125.71666666666664,74.57333333333334,27.5,69.65666666666667,125.01,72.0,34.99666666666666,70.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,123.60333333333334,74.29333333333334,27.5,68.19,125.01,72.0,33.23666666666667,70.0,70.0,72.0,72.55666666666666,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,122.90000000000002,70.54333333333334,27.5,68.27,125.01,72.0,34.09,70.0,70.0,72.0,72.33666666666666,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,124.30666666666669,65.65333333333332,27.5,69.53666666666668,125.01,72.0,36.28,70.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,122.90000000000002,61.03666666666667,28.666666666666668,71.25,125.01,72.0,38.836666666666666,70.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,124.30666666666669,57.00666666666666,29.5,72.77,125.01,72.0,41.43,70.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,125.01,53.49,29.666666666666668,74.54,125.01,72.0,44.02666666666666,70.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,125.71666666666664,51.67,30.0,75.61,125.01,72.0,45.69,70.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,124.30666666666669,43.99,30.0,78.81,125.01,72.0,51.07,70.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,123.60333333333334,31.703333333333333,30.5,84.58333333333333,125.01,72.0,59.92333333333334,70.0,70.0,72.0,71.34666666666666,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,125.01333333333334,19.563333333333333,30.5,90.05,125.01,72.0,69.38666666666667,70.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,124.30666666666669,6.830000000000001,31.0,94.61,125.01,72.0,79.84333333333332,70.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,124.30666666666669,0.2433333333333333,31.33333333333333,98.02333333333333,125.01,72.0,88.33,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,125.71666666666664,0.0,31.5,99.46666666666664,125.01,72.0,96.55666666666669,70.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,125.71666666666664,0.0,32.0,99.27666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,125.71666666666664,0.0,32.0,99.20666666666666,127.13,72.0,100.0,70.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,125.71666666666664,0.0,32.0,99.38333333333333,127.13,72.0,100.0,70.0,70.0,72.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,125.01,0.0,32.0,99.0,127.13,72.0,100.0,70.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,125.71666666666664,0.0,32.0,99.06333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,124.30666666666669,0.0,32.0,99.17333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,125.01,0.0,32.0,99.12333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,127.13,0.0,32.0,99.20333333333332,127.13,72.0,100.0,70.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,126.42333333333332,0.0,32.0,99.13666666666666,127.13,72.0,100.0,70.0,70.0,72.0,71.33333333333333,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,125.71666666666664,0.0,32.166666666666664,99.41666666666669,127.13,72.0,100.0,70.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,124.30666666666669,0.0,32.5,99.33,127.13,72.0,100.0,70.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,125.01,0.0,32.666666666666664,99.51,127.13,72.0,100.0,70.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,127.13,0.0,33.0,99.31,127.13,72.0,100.0,70.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0
