time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,590.1099999999999,0.0,92.75,71.53,599.64,70.0,40.385000000000005,74.0,70.0,0.0,70.25999999999999,67.0,69.0,68.0,68.0
2025-01-27 14:45:00,610.9433333333333,0.0,92.0,69.95666666666666,599.64,70.0,36.21333333333333,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0
2025-01-27 15:00:00,584.8133333333334,0.0,93.33333333333331,68.61666666666666,599.64,70.0,31.90333333333333,74.0,70.0,0.0,70.42,67.0,69.0,68.0,68.0
2025-01-27 15:15:00,611.65,0.0,91.83333333333331,67.14333333333333,599.64,70.0,26.52,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-27 15:30:00,606.0,0.0,93.66666666666669,66.18333333333334,599.64,70.0,21.826666666666668,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
2025-01-27 15:45:00,609.5300000000001,0.0,93.0,64.72333333333334,599.64,70.0,15.079999999999998,74.0,70.0,0.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-01-27 16:00:00,597.5233333333334,0.0,93.16666666666669,63.51333333333333,599.64,70.0,9.523333333333332,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-01-27 16:15:00,598.2333333333332,0.0,93.66666666666669,63.50333333333333,599.64,70.0,3.733333333333334,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0
2025-01-27 16:30:00,585.5166666666668,0.0,93.16666666666669,63.836666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-01-27 16:45:00,597.5233333333333,0.0,92.33333333333331,64.13333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-01-27 17:00:00,591.8733333333333,0.0,92.66666666666669,64.31,599.64,70.0,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-01-27 17:15:00,607.4133333333333,0.0,92.16666666666669,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2025-01-27 17:30:00,598.2333333333332,0.0,93.0,64.74333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-01-27 17:45:00,603.88,0.0,93.0,65.02000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.96000000000001,67.0,69.0,68.0,68.0
2025-01-27 18:30:00,586.93,0.0,93.5,65.53,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
2025-01-27 18:45:00,597.525,0.0,94.5,65.88499999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.24,67.0,69.0,68.0,68.0
2025-01-27 19:15:00,606.0,0.0,95.0,66.13,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
2025-01-27 19:45:00,601.76,0.0,95.5,66.11,599.64,70.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,68.0,68.0
2025-01-27 20:15:00,608.12,0.0,94.0,66.22,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-01-28 14:30:00,601.765,0.0,95.5,64.57,599.64,70.0,0.0,74.0,70.0,0.0,70.38499999999999,67.0,69.0,68.0,68.0
2025-01-28 14:45:00,608.12,0.0,93.66666666666669,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-01-28 15:00:00,597.5266666666666,0.0,94.83333333333331,64.97333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-01-28 15:15:00,590.46,0.0,95.16666666666669,65.21,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-01-28 15:30:00,599.6433333333333,0.0,95.0,65.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,68.0,68.0
2025-01-28 15:45:00,593.2866666666667,0.0,94.33333333333331,65.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,68.0,68.0
2025-01-28 16:00:00,589.0500000000001,0.0,95.0,65.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-01-28 16:15:00,596.82,0.0,94.33333333333331,66.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61999999999999,67.0,69.0,68.0,68.0
2025-01-28 16:30:00,603.88,0.0,95.66666666666669,66.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-01-28 16:45:00,603.8833333333333,0.0,95.66666666666669,66.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0
2025-01-28 17:00:00,597.5233333333334,0.0,95.66666666666669,67.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-01-28 17:15:00,600.35,0.0,97.0,67.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-01-28 17:30:00,603.88,0.0,95.5,67.52666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-28 17:45:00,601.7633333333333,0.0,96.66666666666669,67.85,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-28 18:00:00,600.3533333333334,0.0,91.83333333333331,67.45333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-28 18:15:00,606.7066666666666,0.0,81.5,65.39999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-01-28 18:30:00,592.5833333333334,0.0,81.0,64.94,599.64,70.0,3.233333333333334,74.0,70.0,0.0,69.84333333333335,67.0,69.0,68.0,68.0
2025-01-28 18:45:00,593.9933333333333,0.0,81.16666666666667,64.85000000000001,599.64,70.0,7.916666666666667,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-01-28 19:00:00,615.8866666666667,0.0,80.66666666666667,65.23666666666666,599.64,70.0,10.183333333333334,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-01-28 19:15:00,594.6999999999999,0.0,79.16666666666667,65.61666666666666,599.64,70.0,12.313333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-01-28 19:30:00,593.9933333333333,0.0,78.66666666666667,65.78,599.64,70.0,12.983333333333334,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0
2025-01-28 19:45:00,586.93,0.0,78.16666666666667,65.64333333333333,599.64,70.0,12.823333333333332,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-28 20:00:00,594.6999999999999,0.0,76.83333333333333,65.46,599.64,70.0,11.266666666666666,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0
2025-01-28 20:15:00,609.5300000000001,0.0,74.16666666666667,65.14999999999999,599.64,70.0,9.376666666666669,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-01-28 20:30:00,610.9433333333333,0.0,72.33333333333333,64.63000000000001,599.64,70.0,7.026666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-28 20:45:00,599.6433333333333,0.0,71.5,64.67,599.64,70.0,3.34,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-28 21:00:00,603.88,0.0,70.66666666666667,64.67999999999999,599.64,70.0,0.5033333333333333,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-01-28 21:15:00,593.2866666666666,0.0,69.66666666666667,64.63333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-01-28 21:30:00,606.0033333333333,0.0,68.5,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-28 21:45:00,601.0566666666667,0.0,68.5,64.54,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-28 22:00:00,598.9366666666666,0.0,68.5,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-28 22:15:00,597.5233333333333,0.0,68.5,64.43,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-01-28 22:30:00,606.7066666666666,0.0,68.5,64.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-28 22:45:00,595.4066666666666,0.0,68.66666666666667,63.98,599.64,70.0,0.09,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-01-28 23:00:00,601.7633333333333,0.0,70.0,63.620000000000005,599.64,70.0,4.516666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-01-28 23:15:00,604.5866666666667,0.0,72.0,63.71,599.64,70.0,10.496666666666668,74.0,70.0,0.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-01-28 23:30:00,606.0,0.0,74.16666666666667,65.48333333333333,599.64,70.0,17.476666666666667,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-01-28 23:45:00,600.3466666666667,0.0,75.16666666666667,66.39,599.64,70.0,21.21,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0
2025-01-29 00:00:00,597.52,0.0,75.66666666666667,67.02666666666666,599.64,70.0,24.05,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0
2025-01-29 00:15:00,591.17,0.0,75.5,67.58,599.64,70.0,26.77,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-01-29 00:30:00,590.46,0.0,75.33333333333333,67.93666666666667,599.64,70.0,27.863333333333333,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-01-29 00:45:00,606.0,0.0,75.5,67.31,599.64,70.0,26.17,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-01-29 01:00:00,583.4,0.0,75.5,66.61,599.64,70.0,24.16333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-29 01:15:00,606.0033333333332,0.0,75.66666666666667,65.16333333333334,599.64,70.0,19.546666666666667,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-01-29 01:30:00,601.0566666666667,0.0,75.66666666666667,63.96333333333334,599.64,70.0,15.816666666666668,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-29 01:45:00,589.05,0.0,75.83333333333333,63.19,599.64,70.0,13.223333333333334,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-01-29 02:00:00,596.11,0.0,77.0,62.18666666666667,599.64,70.0,10.313333333333333,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-01-29 02:15:00,590.4633333333333,0.0,77.33333333333333,62.04666666666666,599.64,70.0,8.923333333333334,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-01-29 02:30:00,591.1666666666666,0.0,77.66666666666667,62.083333333333336,599.64,70.0,5.863333333333333,74.0,70.0,0.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-01-29 02:45:00,606.0,0.0,77.5,62.01,599.64,70.0,3.73,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-01-29 03:00:00,592.5799999999999,0.0,77.33333333333333,61.95333333333334,599.64,70.0,1.11,74.0,70.0,0.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-01-29 03:15:00,598.9366666666666,0.0,77.66666666666667,61.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-01-29 03:30:00,590.4633333333333,0.0,78.16666666666667,62.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-29 03:45:00,595.4033333333333,0.0,78.66666666666667,62.120000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-29 04:00:00,606.7066666666666,0.0,78.5,62.16333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-29 04:15:00,600.3466666666667,0.0,78.16666666666667,62.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-29 04:30:00,606.0,0.0,78.66666666666667,62.04,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-29 04:45:00,605.2966666666666,0.0,78.83333333333333,62.05,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-01-29 05:00:00,596.82,0.0,79.33333333333333,62.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-01-29 05:15:00,609.5300000000001,0.0,80.83333333333333,62.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 05:30:00,589.0500000000001,0.0,81.0,62.35333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-01-29 05:45:00,606.7066666666666,0.0,82.0,62.27333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-01-29 06:00:00,587.6366666666667,0.0,82.33333333333333,62.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
2025-01-29 06:15:00,586.9333333333333,0.0,85.16666666666667,62.59,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-01-29 06:30:00,600.35,0.0,85.0,62.876666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-01-29 06:45:00,589.7566666666667,0.0,85.66666666666667,62.88999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-29 07:00:00,598.9333333333333,0.0,84.16666666666667,62.9,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-29 07:15:00,584.1033333333334,0.0,85.33333333333333,62.91,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-29 07:30:00,598.9366666666666,0.0,85.66666666666667,62.85666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-29 07:45:00,597.5233333333334,0.0,85.33333333333333,62.92,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-01-29 08:00:00,598.2333333333332,0.0,85.5,62.91,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-01-29 08:15:00,595.4066666666666,0.0,85.66666666666667,62.85,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
2025-01-29 08:30:00,595.4033333333333,0.0,85.33333333333333,62.88,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-01-29 08:45:00,603.1766666666666,0.0,85.83333333333333,62.82666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-01-29 09:00:00,602.4699999999999,0.0,86.0,62.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 09:15:00,601.0566666666667,0.0,85.16666666666667,62.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 09:30:00,599.6466666666666,0.0,87.0,62.9,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 09:45:00,598.23,0.0,86.16666666666667,62.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-01-29 10:00:00,596.1133333333333,0.0,87.0,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-01-29 10:15:00,584.1033333333334,0.0,87.33333333333333,62.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 10:30:00,596.82,0.0,87.66666666666667,62.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-29 10:45:00,599.6433333333333,0.0,87.66666666666667,62.85666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-29 11:00:00,579.16,0.0,88.83333333333333,63.00333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 11:15:00,588.3433333333334,0.0,89.66666666666667,63.25,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 11:30:00,588.34,0.0,89.83333333333333,63.21333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-29 11:45:00,606.7066666666666,0.0,89.16666666666667,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:00:00,612.3566666666667,0.0,89.33333333333333,63.05,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-01-29 12:15:00,602.4699999999999,0.0,89.66666666666667,62.99333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-01-29 12:30:00,593.2866666666667,0.0,90.0,63.02,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-01-29 12:45:00,605.2933333333334,0.0,90.5,63.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-01-29 13:00:00,597.5266666666666,0.0,90.66666666666669,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-01-29 13:15:00,605.2933333333334,0.0,90.33333333333331,63.330000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-29 13:30:00,599.6433333333333,0.0,90.5,63.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-01-29 13:45:00,599.6433333333333,0.0,90.83333333333331,63.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-29 14:00:00,602.4699999999999,0.0,89.83333333333333,63.98,599.64,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-01-29 14:15:00,589.7533333333333,0.0,90.33333333333331,64.24,599.64,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-01-29 14:30:00,599.6433333333333,0.0,91.0,64.49,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-01-29 14:45:00,586.93,0.0,91.16666666666669,64.76,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-01-29 15:00:00,610.9433333333333,0.0,91.16666666666669,65.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-01-29 15:15:00,599.6466666666666,0.0,90.66666666666669,65.19,599.64,70.0,0.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-01-29 15:30:00,601.7633333333333,0.0,91.0,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-01-29 15:45:00,601.0566666666667,0.0,90.5,65.54,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-29 16:00:00,607.4133333333333,0.0,90.66666666666669,65.77,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-29 16:15:00,600.35,0.0,89.83333333333333,65.79,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-01-29 16:30:00,608.8266666666667,0.0,88.5,65.8,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-01-29 16:45:00,598.23,0.0,86.16666666666667,65.45,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-01-29 17:00:00,599.6433333333333,0.0,81.5,64.69666666666666,599.64,70.0,3.863333333333333,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-01-29 17:15:00,593.2866666666667,0.0,81.83333333333333,64.68666666666667,599.64,70.0,7.903333333333333,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-01-29 17:30:00,604.59,0.0,81.66666666666667,65.02333333333333,599.64,70.0,10.23,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-01-29 17:45:00,592.5833333333334,0.0,81.66666666666667,65.80333333333333,599.64,70.0,12.426666666666668,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-01-29 18:00:00,613.0633333333334,0.0,80.66666666666667,66.04,599.64,70.0,13.443333333333332,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-01-29 18:15:00,594.6966666666667,0.0,79.16666666666667,65.80333333333333,599.64,70.0,13.46,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-01-29 18:30:00,608.8233333333334,0.0,78.0,66.01666666666667,599.64,70.0,14.386666666666663,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-01-29 18:45:00,601.7633333333333,0.0,77.33333333333333,65.57666666666667,599.64,70.0,12.023333333333332,74.0,70.0,0.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-01-29 19:00:00,606.0,0.0,75.16666666666667,64.77333333333333,599.64,70.0,9.22,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-01-29 19:15:00,596.8166666666666,0.0,75.0,64.70666666666666,599.64,70.0,6.203333333333333,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-01-29 19:30:00,589.0466666666666,0.0,74.33333333333333,64.67666666666666,599.64,70.0,3.88,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-01-29 19:45:00,595.4066666666666,0.0,73.5,64.73,599.64,70.0,2.1266666666666665,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-01-29 20:00:00,603.1766666666666,0.0,72.5,64.65333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-01-29 20:15:00,598.23,0.0,72.5,64.82333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-29 20:30:00,596.82,0.0,71.5,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-01-29 20:45:00,597.5266666666666,0.0,70.66666666666667,64.59666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-01-29 21:00:00,600.35,0.0,69.83333333333333,64.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-01-29 21:15:00,593.9933333333333,0.0,69.33333333333333,64.3,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-01-29 21:30:00,601.7633333333333,0.0,69.0,64.11,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-01-29 21:45:00,599.6433333333333,0.0,68.5,63.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-01-29 22:00:00,597.5266666666666,0.0,68.5,63.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,68.0,68.0
2025-01-29 22:15:00,603.1733333333333,0.0,68.33333333333333,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,68.0,68.0
2025-01-29 22:30:00,596.11,0.0,68.33333333333333,62.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.28,67.0,69.0,68.0,68.0
2025-01-29 22:45:00,598.2333333333332,0.0,68.5,62.21,599.64,70.0,0.85,74.0,70.0,0.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-01-29 23:00:00,593.2866666666666,0.0,70.33333333333333,61.85,599.64,70.0,7.253333333333333,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-01-29 23:15:00,591.17,0.0,74.33333333333333,64.57,599.64,70.0,19.043333333333333,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-01-29 23:30:00,606.0,0.0,78.66666666666667,66.36,599.64,70.0,24.47666666666667,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-01-29 23:45:00,608.8233333333334,0.0,79.5,67.75333333333333,599.64,70.0,29.363333333333333,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-01-30 00:00:00,601.76,0.0,80.66666666666667,69.35000000000001,599.64,70.0,33.39,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-01-30 00:15:00,591.8733333333333,0.0,82.5,70.02,599.64,70.0,34.53,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-01-30 00:30:00,605.2933333333334,0.0,83.0,69.69666666666666,599.64,70.0,33.99,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-01-30 00:45:00,586.2233333333334,0.0,84.66666666666667,69.01,599.64,70.0,31.63,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-01-30 01:00:00,603.8833333333333,0.0,86.16666666666667,68.49333333333334,599.64,70.0,28.026666666666667,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-01-30 01:15:00,572.8033333333333,0.0,87.16666666666667,66.64,599.64,70.0,22.12,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-01-30 01:30:00,607.4133333333333,0.0,88.83333333333333,65.33,599.64,70.0,17.52,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-01-30 01:45:00,618.7133333333334,0.0,89.33333333333333,64.22333333333334,599.64,70.0,13.636666666666663,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-01-30 02:00:00,601.0566666666667,0.0,90.66666666666669,63.45333333333334,599.64,70.0,10.806666666666668,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-30 02:15:00,608.8266666666667,0.0,93.83333333333331,63.626666666666665,599.64,70.0,7.483333333333333,74.0,70.0,0.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-01-30 02:30:00,613.0633333333334,0.0,92.83333333333331,63.72,599.64,70.0,2.4533333333333336,74.0,70.0,0.0,70.48666666666666,67.0,69.0,68.0,68.0
2025-01-30 02:45:00,594.6999999999999,0.0,93.33333333333331,63.69333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-30 03:00:00,582.69,0.0,92.66666666666669,63.39333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-01-30 03:15:00,592.58,0.0,93.16666666666669,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-30 03:30:00,602.4699999999999,0.0,93.83333333333331,63.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-01-30 03:45:00,593.9933333333333,0.0,96.0,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-30 04:00:00,602.4666666666667,0.0,96.66666666666669,63.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-01-30 04:15:00,593.9933333333333,0.0,96.66666666666669,63.76,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-01-30 04:30:00,606.0,0.0,96.83333333333331,63.59666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-30 04:45:00,604.5866666666667,0.0,96.16666666666669,63.39333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-30 05:00:00,601.7600000000001,0.0,96.33333333333331,63.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-01-30 05:15:00,595.4066666666666,0.0,96.33333333333331,63.00333333333333,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-01-30 05:30:00,596.11,0.0,97.66666666666669,63.05,599.64,70.0,0.1166666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 05:45:00,581.9866666666667,0.0,97.0,63.06666666666666,599.64,70.0,0.2233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-30 06:00:00,591.8733333333333,0.0,96.83333333333331,62.78666666666667,599.64,70.0,1.3,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-01-30 06:15:00,601.76,0.0,97.0,62.656666666666666,599.64,70.0,3.813333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-01-30 06:30:00,601.0566666666667,0.0,96.83333333333331,62.54666666666666,599.64,70.0,5.003333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-30 06:45:00,580.5733333333334,0.0,97.16666666666669,62.6,599.64,70.0,6.1433333333333335,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-01-30 07:00:00,602.4699999999999,0.0,96.83333333333331,62.43666666666667,599.64,70.0,7.316666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-01-30 07:15:00,597.5233333333333,0.0,96.16666666666669,62.27,599.64,70.0,8.56,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-01-30 07:30:00,610.24,0.0,96.83333333333331,62.21,599.64,70.0,10.18,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-01-30 07:45:00,617.3000000000001,0.0,97.16666666666669,62.67666666666667,599.64,70.0,11.486666666666666,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-01-30 08:00:00,608.8266666666667,0.0,96.0,63.01333333333333,599.64,70.0,12.57,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-01-30 08:15:00,602.4699999999999,0.0,96.83333333333331,63.126666666666665,599.64,70.0,13.333333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-01-30 08:30:00,601.76,0.0,96.83333333333331,63.52666666666666,599.64,70.0,14.283333333333331,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-01-30 08:45:00,618.7133333333334,0.0,97.16666666666669,63.71,599.64,70.0,15.4,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-01-30 09:00:00,615.18,0.0,97.66666666666669,64.50666666666666,599.64,70.0,19.17333333333333,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-01-30 09:15:00,598.23,0.0,96.33333333333331,69.69666666666667,599.64,70.0,34.973333333333336,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-01-30 09:30:00,601.0600000000001,0.0,97.83333333333331,74.59333333333333,599.64,70.0,45.19333333333333,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-01-30 09:45:00,607.4133333333333,0.0,97.16666666666669,78.07333333333334,599.64,70.0,51.44,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0
2025-01-30 10:00:00,593.2866666666667,0.0,97.33333333333331,78.99333333333334,599.64,70.0,53.11666666666667,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-01-30 10:15:00,598.9366666666666,0.0,98.16666666666669,77.73333333333333,599.64,70.0,50.38666666666666,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-01-30 10:30:00,601.76,0.0,94.5,74.50333333333333,599.64,70.0,45.65,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-01-30 10:45:00,604.5833333333334,0.0,94.83333333333331,72.66666666666667,599.64,70.0,41.66333333333333,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-01-30 11:00:00,584.1033333333334,0.0,94.5,70.83,599.64,70.0,37.53,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:15:00,584.81,0.0,95.0,69.61666666666666,599.64,70.0,34.81333333333333,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:30:00,609.5333333333333,0.0,95.0,68.05333333333333,599.64,70.0,30.98333333333333,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-01-30 11:45:00,598.23,0.0,94.66666666666669,67.13333333333334,599.64,70.0,28.21333333333333,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-01-30 12:00:00,601.76,0.0,94.5,66.45666666666666,599.64,70.0,25.786666666666665,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-01-30 12:15:00,603.8833333333333,0.0,95.0,65.70333333333333,599.64,70.0,22.91,74.0,70.0,0.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-01-30 12:30:00,599.6433333333333,0.0,95.0,65.22333333333334,599.64,70.0,20.93,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-01-30 12:45:00,584.8133333333334,0.0,94.16666666666669,64.27999999999999,599.64,70.0,17.256666666666664,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:00:00,622.9499999999999,0.0,94.83333333333331,63.44,599.64,70.0,13.946666666666667,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-01-30 13:15:00,594.6999999999999,0.0,94.33333333333331,62.61333333333334,599.64,70.0,10.506666666666666,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-01-30 13:30:00,581.9866666666667,0.0,94.66666666666669,62.47666666666667,599.64,70.0,6.69,74.0,70.0,0.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-01-30 13:45:00,598.23,0.0,94.0,62.803333333333335,599.64,70.0,1.63,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-01-30 14:00:00,598.9366666666666,0.0,93.83333333333331,62.78666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-01-30 14:15:00,603.1733333333333,0.0,94.0,63.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-01-30 14:30:00,579.8633333333333,0.0,95.0,63.52,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-01-30 14:45:00,588.3433333333334,0.0,94.0,64.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-01-30 15:00:00,606.7066666666666,0.0,95.16666666666669,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-01-30 15:15:00,596.1133333333333,0.0,95.66666666666669,64.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.09666666666666,67.0,69.0,68.0,68.0
2025-01-30 15:30:00,601.0566666666667,0.0,95.16666666666669,65.47000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,68.0,68.0
2025-01-30 15:45:00,606.0,0.0,95.33333333333331,65.89333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-01-30 16:00:00,593.29,0.0,94.66666666666669,66.13,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-01-30 16:15:00,601.0566666666667,0.0,91.83333333333331,65.73666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0
2025-01-30 16:30:00,603.1733333333333,0.0,93.16666666666669,65.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-01-30 16:45:00,595.4066666666666,0.0,89.83333333333333,65.58,599.64,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-01-30 17:00:00,598.9399999999999,0.0,90.0,65.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.08,67.0,69.0,68.0,68.0
2025-01-30 17:15:00,604.5866666666667,0.0,90.33333333333331,65.38666666666666,599.64,70.0,0.66,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-01-30 17:30:00,600.35,0.0,90.0,65.60666666666667,599.64,70.0,1.9766666666666663,74.0,70.0,0.0,69.91,67.0,69.0,68.0,68.0
2025-01-30 17:45:00,605.2966666666666,0.0,87.66666666666667,65.60333333333334,599.64,70.0,1.2433333333333334,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-01-30 18:00:00,605.2933333333334,0.0,86.33333333333333,65.28666666666668,599.64,70.0,1.6766666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-01-30 18:15:00,601.0533333333333,0.0,87.16666666666667,65.25666666666667,599.64,70.0,3.0,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-01-30 18:30:00,596.1133333333333,0.0,85.16666666666667,65.42999999999999,599.64,70.0,5.19,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-30 18:45:00,597.5233333333334,0.0,80.66666666666667,64.45666666666666,599.64,70.0,6.656666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-01-30 19:00:00,603.88,0.0,80.33333333333333,64.11333333333333,599.64,70.0,10.87,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-01-30 19:15:00,610.9433333333333,0.0,80.83333333333333,64.54666666666667,599.64,70.0,12.916666666666666,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-01-30 19:30:00,597.5266666666666,0.0,80.0,64.20333333333333,599.64,70.0,12.806666666666668,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-01-30 19:45:00,601.7633333333333,0.0,80.33333333333333,63.64000000000001,599.64,70.0,13.206666666666669,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-30 20:00:00,607.4133333333333,0.0,82.16666666666667,63.156666666666666,599.64,70.0,12.13,74.0,70.0,0.0,69.94666666666667,67.0,69.0,68.0,68.0
2025-01-30 20:15:00,597.52,0.0,85.33333333333333,63.16333333333333,599.64,70.0,10.523333333333332,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-01-30 20:30:00,599.6433333333333,0.0,85.66666666666667,62.79333333333333,599.64,70.0,7.68,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-01-30 20:45:00,599.64,0.0,85.83333333333333,62.95333333333334,599.64,70.0,4.343333333333334,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-01-30 21:00:00,599.6433333333333,0.0,86.66666666666667,63.05,599.64,70.0,1.78,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-01-30 21:15:00,586.9266666666666,0.0,87.16666666666667,63.04333333333333,599.64,70.0,0.0966666666666666,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-01-30 21:30:00,592.5799999999999,0.0,87.0,62.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-01-30 21:45:00,602.4666666666667,0.0,86.66666666666667,62.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-01-30 22:00:00,614.4766666666666,0.0,86.66666666666667,63.07,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-30 22:15:00,601.76,0.0,87.16666666666667,63.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-30 22:30:00,593.9933333333333,0.0,86.5,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-30 22:45:00,604.5866666666667,0.0,87.83333333333333,63.47,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-01-30 23:00:00,594.6999999999999,0.0,87.0,63.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-30 23:15:00,588.3433333333334,0.0,87.0,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2025-01-30 23:30:00,610.24,0.0,87.16666666666667,63.383333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-01-30 23:45:00,591.8733333333333,0.0,87.16666666666667,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-31 00:00:00,597.5233333333333,0.0,87.5,63.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-31 00:15:00,593.9933333333333,0.0,87.5,63.40333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-31 00:30:00,597.5233333333333,0.0,87.33333333333333,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-01-31 00:45:00,615.89,0.0,87.16666666666667,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-01-31 01:00:00,603.8833333333333,0.0,87.66666666666667,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-01-31 01:15:00,604.59,0.0,87.33333333333333,63.39333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-01-31 01:30:00,601.0533333333334,0.0,88.16666666666667,63.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-01-31 01:45:00,598.23,0.0,87.83333333333333,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-01-31 02:00:00,596.11,0.0,88.0,63.383333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-01-31 02:15:00,601.0533333333333,0.0,88.0,63.446666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-01-31 02:30:00,598.23,0.0,88.5,63.53,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-01-31 02:45:00,593.9966666666666,0.0,88.5,63.61333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 03:00:00,596.1133333333333,0.0,88.33333333333333,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 03:15:00,613.0633333333334,0.0,87.83333333333333,64.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-31 03:30:00,605.2933333333334,0.0,88.5,64.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 03:45:00,591.8733333333333,0.0,88.0,64.35333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 04:00:00,605.2933333333334,0.0,88.33333333333333,64.4,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-01-31 04:15:00,601.7633333333333,0.0,89.0,64.42,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-31 04:30:00,599.6433333333333,0.0,88.66666666666667,64.37,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-01-31 04:45:00,603.88,0.0,89.0,64.3,599.64,70.0,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-01-31 05:00:00,606.7066666666666,0.0,89.5,64.18,599.64,70.0,0.06,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-01-31 05:15:00,610.2366666666667,0.0,88.83333333333333,64.17666666666668,599.64,70.0,0.1999999999999999,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-31 05:30:00,599.6433333333333,0.0,90.16666666666669,64.13666666666667,599.64,70.0,0.3166666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-31 05:45:00,604.5866666666667,0.0,89.66666666666667,64.11666666666667,599.64,70.0,0.5499999999999999,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-31 06:00:00,589.0500000000001,0.0,89.33333333333333,64.21333333333334,599.64,70.0,0.54,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-31 06:15:00,589.0500000000001,0.0,89.66666666666667,64.29666666666667,599.64,70.0,0.5266666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-01-31 06:30:00,594.6999999999999,0.0,89.5,64.55333333333334,599.64,70.0,0.2266666666666666,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-01-31 06:45:00,599.6466666666666,0.0,90.0,65.15333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-01-31 07:00:00,602.4666666666667,0.0,89.66666666666667,65.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-31 07:15:00,601.0533333333333,0.0,89.83333333333333,65.63,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 07:30:00,593.9933333333333,0.0,86.66666666666667,65.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 07:45:00,598.2333333333332,0.0,83.83333333333333,64.82333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-31 08:00:00,593.9933333333333,0.0,84.0,64.49666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0
2025-01-31 08:15:00,593.9933333333333,0.0,84.33333333333333,64.17333333333333,599.64,70.0,0.4233333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-31 08:30:00,606.0,0.0,84.66666666666667,64.29333333333334,599.64,70.0,0.2366666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-01-31 08:45:00,603.1733333333333,0.0,84.0,64.25666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-01-31 09:00:00,603.1733333333333,0.0,82.66666666666667,64.07333333333334,599.64,70.0,2.0933333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-01-31 09:15:00,600.35,0.0,80.5,64.65,599.64,70.0,12.806666666666668,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-01-31 09:30:00,608.8266666666667,0.0,80.33333333333333,66.23,599.64,70.0,18.106666666666666,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 09:45:00,604.59,0.0,80.83333333333333,67.33,599.64,70.0,22.45,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-01-31 10:00:00,603.88,0.0,81.5,68.40333333333334,599.64,70.0,25.933333333333334,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-01-31 10:15:00,602.4666666666667,0.0,81.66666666666667,68.92333333333333,599.64,70.0,27.94666666666667,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-01-31 10:30:00,602.4666666666667,0.0,81.16666666666667,69.78666666666668,599.64,70.0,30.506666666666664,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-01-31 10:45:00,607.4133333333333,0.0,81.83333333333333,70.35000000000001,599.64,70.0,31.74,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-01-31 11:00:00,592.58,0.0,81.5,70.71666666666667,599.64,70.0,32.56666666666667,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-01-31 11:15:00,599.6433333333333,0.0,81.5,70.45333333333333,599.64,70.0,32.233333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-01-31 11:30:00,595.4066666666666,0.0,82.66666666666667,70.63666666666667,599.64,70.0,32.95666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-01-31 11:45:00,601.7633333333333,0.0,82.16666666666667,70.74333333333334,599.64,70.0,32.86666666666667,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-01-31 12:00:00,601.7633333333333,0.0,82.16666666666667,70.48,599.64,70.0,31.83,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-01-31 12:15:00,596.1133333333333,0.0,82.5,70.55333333333333,599.64,70.0,31.063333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-01-31 12:30:00,606.7033333333334,0.0,82.33333333333333,70.30333333333333,599.64,70.0,28.326666666666668,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-01-31 12:45:00,596.1133333333333,0.0,79.16666666666667,69.2,599.64,70.0,24.316666666666663,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-01-31 13:00:00,589.7566666666667,0.0,75.0,67.7,599.64,70.0,19.14,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0
2025-01-31 13:15:00,602.4699999999999,0.0,72.33333333333333,66.2,599.64,70.0,14.36,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-01-31 13:30:00,592.5799999999999,0.0,71.5,65.78666666666668,599.64,70.0,13.316666666666668,74.0,70.0,0.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-01-31 13:45:00,601.7633333333333,0.0,70.83333333333333,65.49333333333333,599.64,70.0,12.306666666666668,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-01-31 14:00:00,598.9366666666666,0.0,69.33333333333333,65.13,599.64,70.0,9.81,74.0,70.0,0.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-01-31 14:15:00,593.9933333333333,0.0,67.83333333333333,64.95333333333333,599.64,70.0,4.953333333333333,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-01-31 14:30:00,604.59,0.0,66.0,65.0,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-01-31 14:45:00,603.88,0.0,64.5,65.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0
2025-01-31 15:00:00,598.2333333333332,0.0,63.5,65.14666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-01-31 15:15:00,605.2933333333334,0.0,63.333333333333336,65.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-01-31 15:30:00,589.7566666666667,0.0,63.0,65.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-01-31 15:45:00,599.6433333333333,0.0,64.0,64.91666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-01-31 16:00:00,605.9966666666667,0.0,65.5,64.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-01-31 16:15:00,596.8166666666667,0.0,65.5,64.38,599.64,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,68.0,68.0
2025-01-31 16:30:00,612.3566666666667,0.0,66.33333333333333,64.22000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-01-31 16:45:00,603.1733333333333,0.0,66.16666666666667,63.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-01-31 17:00:00,601.7633333333333,0.0,66.0,63.60666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-01-31 17:15:00,606.0,0.0,65.83333333333333,63.57333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-01-31 17:30:00,606.7066666666666,0.0,65.16666666666667,63.85666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-01-31 17:45:00,599.6433333333333,0.0,65.83333333333333,63.97,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-31 18:00:00,598.23,0.0,65.33333333333333,64.38666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-01-31 18:15:00,594.7033333333333,0.0,64.66666666666667,64.91000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-01-31 18:30:00,602.4666666666667,0.0,65.33333333333333,65.27999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-01-31 18:45:00,595.4033333333333,0.0,65.5,65.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
2025-01-31 19:00:00,606.0,0.0,65.16666666666667,65.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,68.0,68.0
2025-01-31 19:15:00,610.9433333333333,0.0,65.83333333333333,65.93666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-01-31 19:30:00,599.6433333333333,0.0,65.33333333333333,65.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-01-31 19:45:00,591.8733333333333,0.0,65.33333333333333,65.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,68.0,68.0
2025-01-31 20:00:00,601.0566666666667,0.0,64.66666666666667,65.80333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-01-31 20:15:00,596.11,0.0,64.5,65.67666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
2025-01-31 20:30:00,594.6999999999999,0.0,64.33333333333333,65.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-01-31 20:45:00,613.0633333333334,0.0,64.16666666666667,64.91333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-01-31 21:00:00,601.76,0.0,64.33333333333333,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2025-01-31 21:15:00,596.1133333333333,0.0,64.16666666666667,64.71,599.64,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-01-31 21:30:00,596.1133333333333,0.0,64.0,64.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,68.0,68.0
2025-01-31 21:45:00,597.5233333333333,0.0,63.833333333333336,64.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-01-31 22:00:00,610.2366666666667,0.0,63.66666666666666,63.78666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,68.0,68.0
2025-01-31 22:15:00,603.1766666666666,0.0,63.16666666666666,62.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,68.0,68.0
2025-01-31 22:30:00,592.5833333333334,0.0,63.833333333333336,62.443333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-01-31 22:45:00,601.0533333333333,0.0,64.66666666666667,62.01666666666667,599.64,70.0,1.163333333333333,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-01-31 23:00:00,592.5766666666667,0.0,65.5,61.833333333333336,599.64,70.0,8.46,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-01-31 23:15:00,593.2866666666666,0.0,66.33333333333333,63.28666666666667,599.64,70.0,16.986666666666668,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-01-31 23:30:00,600.35,0.0,66.83333333333333,64.82333333333334,599.64,70.0,21.816666666666663,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-01-31 23:45:00,596.11,0.0,65.83333333333333,66.56666666666666,599.64,70.0,27.14,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:00:00,601.0566666666667,0.0,65.83333333333333,68.02333333333333,599.64,70.0,30.366666666666664,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-01 00:15:00,600.35,0.0,66.0,68.89,599.64,70.0,32.916666666666664,74.0,70.0,0.0,69.49333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:30:00,605.2933333333334,0.0,66.5,69.22666666666667,599.64,70.0,33.82,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0
2025-02-01 00:45:00,611.6466666666666,0.0,67.16666666666667,68.96,599.64,70.0,32.943333333333335,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-02-01 01:00:00,593.2866666666666,0.0,68.83333333333333,67.8,599.64,70.0,28.95,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-02-01 01:15:00,598.9366666666666,0.0,70.33333333333333,66.47,599.64,70.0,24.83666666666667,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
