time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 01:30:00,595.4066666666666,0.0,71.66666666666667,65.51666666666667,599.64,70.0,21.576666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-01 01:45:00,594.6966666666666,0.0,72.66666666666667,64.96333333333332,599.64,70.0,19.39333333333333,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-01 02:00:00,598.23,0.0,73.66666666666667,64.38666666666667,599.64,70.0,17.23,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-01 02:15:00,603.1766666666666,0.0,74.33333333333333,63.623333333333335,599.64,70.0,15.243333333333332,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-01 02:30:00,595.4066666666666,0.0,74.83333333333333,63.03666666666667,599.64,70.0,13.17,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-01 02:45:00,596.1133333333333,0.0,76.0,62.47666666666667,599.64,70.0,11.33,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-01 03:00:00,598.9366666666666,0.0,77.0,61.99333333333334,599.64,70.0,9.92,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-01 03:15:00,602.4699999999999,0.0,77.33333333333333,61.76,599.64,70.0,8.943333333333333,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-01 03:30:00,600.3466666666667,0.0,78.66666666666667,61.873333333333335,599.64,70.0,9.02,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-01 03:45:00,615.8866666666667,0.0,79.33333333333333,61.85666666666666,599.64,70.0,7.896666666666667,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-01 04:00:00,603.8833333333333,0.0,79.66666666666667,61.9,599.64,70.0,7.026666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-01 04:15:00,588.3433333333332,0.0,80.5,62.05,599.64,70.0,6.023333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-01 04:30:00,604.59,0.0,81.5,62.31333333333333,599.64,70.0,4.173333333333333,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-02-01 04:45:00,602.4666666666666,0.0,81.66666666666667,62.32333333333333,599.64,70.0,1.24,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-01 05:00:00,601.76,0.0,81.0,62.38333333333333,599.64,70.0,0.03,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-01 05:15:00,593.9933333333333,0.0,81.0,62.49,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-01 05:30:00,594.6999999999999,0.0,81.0,62.623333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-01 05:45:00,603.1733333333333,0.0,81.0,62.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-01 06:00:00,593.2866666666666,0.0,81.0,62.65333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-01 06:15:00,591.17,0.0,81.16666666666667,62.48666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-01 06:30:00,598.23,0.0,86.16666666666667,62.120000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-01 06:45:00,609.5300000000001,0.0,91.16666666666669,63.51,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-01 07:00:00,601.0533333333333,0.0,90.66666666666669,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-02-03 21:15:00,613.415,0.0,94.5,61.24,599.64,70.0,0.0,74.0,70.0,0.0,70.24000000000001,67.0,69.0,68.0,68.0
2025-02-03 21:30:00,599.6433333333333,0.0,93.66666666666669,61.13666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-03 21:45:00,591.1666666666666,0.0,94.5,60.623333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-03 22:00:00,597.5266666666666,0.0,96.5,60.36666666666667,599.64,70.0,3.936666666666666,74.0,70.0,0.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-02-03 22:15:00,600.3466666666667,0.0,96.83333333333331,60.70333333333334,599.64,70.0,10.973333333333334,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0
2025-02-03 22:30:00,582.6933333333333,0.0,97.0,62.03666666666667,599.64,70.0,16.173333333333332,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-03 22:45:00,601.0566666666667,0.0,96.16666666666669,62.61666666666667,599.64,70.0,18.363333333333333,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-02-03 23:00:00,593.99,0.0,97.0,63.74,599.64,70.0,21.906666666666663,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-03 23:15:00,596.1133333333333,0.0,97.5,63.95,599.64,70.0,22.96333333333333,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-02-03 23:30:00,592.58,0.0,97.16666666666669,64.44333333333334,599.64,70.0,24.456666666666667,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-03 23:45:00,606.0,0.0,98.33333333333331,64.66,599.64,70.0,25.55,74.0,70.0,0.0,69.74333333333333,67.0,69.0,68.0,68.0
2025-02-04 00:00:00,602.4666666666667,0.0,97.5,64.05666666666667,599.64,70.0,23.866666666666664,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-04 00:15:00,609.5300000000001,0.0,96.83333333333331,63.49,599.64,70.0,22.570000000000004,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-04 00:30:00,603.88,0.0,98.16666666666669,62.76666666666667,599.64,70.0,20.55666666666667,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-04 00:45:00,606.0,0.0,97.33333333333331,61.97,599.64,70.0,18.540000000000003,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 01:00:00,596.1133333333333,0.0,98.16666666666669,60.98,599.64,70.0,15.526666666666666,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-04 01:15:00,603.1733333333333,0.0,96.33333333333331,60.156666666666666,599.64,70.0,12.843333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 01:30:00,603.1733333333333,0.0,94.66666666666669,59.41333333333333,599.64,70.0,10.186666666666667,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-04 01:45:00,601.0566666666667,0.0,94.33333333333331,59.13666666666666,599.64,70.0,6.3,74.0,70.0,0.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-02-04 02:00:00,604.5866666666667,0.0,95.33333333333331,59.09666666666667,599.64,70.0,0.3766666666666666,74.0,70.0,0.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-04 02:15:00,607.4166666666666,0.0,95.16666666666669,59.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0
2025-02-04 02:30:00,589.05,0.0,95.0,58.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,68.0,68.0
2025-02-04 02:45:00,590.46,0.0,94.66666666666669,59.03,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-04 03:00:00,586.9333333333333,0.0,95.0,59.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,68.0,68.0
2025-02-04 03:15:00,601.7633333333333,0.0,95.33333333333331,59.00666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0
2025-02-04 03:30:00,610.2366666666667,0.0,95.16666666666669,59.01,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-04 03:45:00,581.9833333333333,0.0,94.66666666666669,58.9,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-04 04:00:00,594.6999999999999,0.0,95.66666666666669,64.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-04 04:15:00,593.9933333333333,0.0,95.16666666666669,59.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2025-02-04 04:30:00,602.47,0.0,94.5,63.57666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-02-04 04:45:00,593.9933333333333,0.0,95.16666666666669,59.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-02-04 05:00:00,608.8233333333334,0.0,77.16666666666667,58.46,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-04 05:15:00,600.35,0.0,68.66666666666667,64.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0
2025-02-04 05:30:00,603.1766666666666,0.0,68.0,64.53666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,68.0,68.0
2025-02-04 05:45:00,601.0533333333333,0.0,67.83333333333333,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2025-02-04 06:00:00,593.9933333333333,0.0,67.83333333333333,63.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:15:00,584.81,0.0,68.33333333333333,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:30:00,608.1166666666667,0.0,68.16666666666667,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-02-04 06:45:00,585.5166666666668,0.0,68.66666666666667,62.51,599.64,70.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,68.0,68.0
2025-02-04 07:00:00,597.5233333333333,0.0,68.83333333333333,62.09,599.64,70.0,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-02-04 07:15:00,601.0566666666667,0.0,69.33333333333333,61.94,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-04 07:30:00,598.23,0.0,69.0,62.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-04 07:45:00,600.35,0.0,68.5,62.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
2025-02-04 08:00:00,597.5233333333333,0.0,68.66666666666667,62.26,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-04 08:15:00,598.23,0.0,69.0,62.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-02-04 08:30:00,600.35,0.0,68.83333333333333,61.9,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 08:45:00,599.6433333333333,0.0,68.83333333333333,61.85,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-04 09:00:00,602.4666666666667,0.0,68.66666666666667,61.69,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-02-04 09:15:00,601.0566666666667,0.0,69.33333333333333,61.56,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-04 09:30:00,602.4699999999999,0.0,68.83333333333333,61.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-04 09:45:00,600.35,0.0,68.83333333333333,60.96666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-04 10:00:00,588.34,0.0,68.33333333333333,58.883333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-04 10:15:00,590.46,0.0,69.0,58.95333333333334,599.64,70.0,7.083333333333333,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0
2025-02-04 10:30:00,613.77,0.0,76.83333333333333,63.61333333333334,599.64,70.0,16.46,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0
2025-02-04 10:45:00,603.1733333333333,0.0,77.83333333333333,64.38666666666667,599.64,70.0,17.226666666666667,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-04 11:00:00,599.6433333333333,0.0,79.16666666666667,64.29333333333334,599.64,70.0,17.246666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-04 11:15:00,596.1133333333333,0.0,80.83333333333333,64.74333333333333,599.64,70.0,18.32,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-04 11:30:00,594.6966666666667,0.0,82.5,64.96333333333332,599.64,70.0,17.953333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-04 11:45:00,596.1133333333333,0.0,84.83333333333333,64.80666666666667,599.64,70.0,16.14,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-04 12:00:00,604.5866666666667,0.0,84.83333333333333,64.52,599.64,70.0,15.713333333333331,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-04 12:15:00,609.5300000000001,0.0,87.16666666666667,64.40666666666667,599.64,70.0,14.026666666666666,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-04 12:30:00,584.8133333333334,0.0,87.66666666666667,63.71666666666667,599.64,70.0,12.213333333333331,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-04 12:45:00,593.2866666666667,0.0,88.66666666666667,63.55,599.64,70.0,11.233333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-04 13:00:00,593.2866666666666,0.0,88.16666666666667,63.24333333333333,599.64,70.0,10.146666666666668,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 13:15:00,603.1733333333333,0.0,88.0,63.01333333333333,599.64,70.0,9.136666666666668,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 13:30:00,591.17,0.0,89.0,63.00333333333333,599.64,70.0,8.15,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-04 13:45:00,599.64,0.0,91.16666666666669,63.13999999999999,599.64,70.0,7.156666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-04 14:00:00,586.93,0.0,91.33333333333331,63.45666666666667,599.64,70.0,4.993333333333333,74.0,70.0,0.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-02-04 14:15:00,611.65,0.0,90.83333333333331,63.35666666666666,599.64,70.0,2.283333333333333,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-04 14:30:00,607.4133333333333,0.0,91.16666666666669,63.26666666666667,599.64,70.0,0.3166666666666667,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-04 14:45:00,608.8266666666667,0.0,92.0,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-04 15:00:00,598.23,0.0,93.0,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-04 15:15:00,610.24,0.0,93.5,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 15:30:00,589.0500000000001,0.0,93.5,63.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-04 15:45:00,599.64,0.0,93.5,63.59666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-04 16:00:00,593.2866666666667,0.0,93.33333333333331,63.626666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,68.0,68.0
2025-02-04 16:15:00,613.0633333333334,0.0,93.16666666666669,63.78,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-04 16:30:00,591.1666666666666,0.0,93.33333333333331,63.85999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-04 16:45:00,604.59,0.0,93.5,64.04666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-04 17:00:00,603.1733333333333,0.0,93.5,64.20333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,68.0,68.0
2025-02-04 17:15:00,600.35,0.0,93.66666666666669,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-04 17:30:00,597.5266666666666,0.0,93.83333333333331,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-04 17:45:00,602.4666666666667,0.0,94.0,64.87,599.64,70.0,0.0,74.0,70.0,0.0,70.83,67.0,69.0,68.0,68.0
2025-02-04 18:00:00,603.1766666666666,0.0,94.0,65.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-04 18:15:00,606.7066666666666,0.0,93.66666666666669,65.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-04 18:30:00,587.6366666666667,0.0,94.66666666666669,65.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-02-04 18:45:00,595.4033333333333,0.0,93.83333333333331,65.14999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-04 19:00:00,595.4033333333333,0.0,94.0,65.33999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-04 19:15:00,606.7066666666666,0.0,94.0,65.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-04 19:30:00,590.4633333333333,0.0,93.5,65.3,599.64,70.0,0.5566666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-02-04 19:45:00,591.8766666666667,0.0,94.83333333333331,65.47,599.64,70.0,3.790000000000001,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-04 20:00:00,611.65,0.0,94.0,65.88666666666667,599.64,70.0,4.73,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-04 20:15:00,600.35,0.0,93.66666666666669,66.08333333333333,599.64,70.0,2.9,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-04 20:30:00,596.82,0.0,91.5,65.89,599.64,70.0,0.0466666666666666,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-04 20:45:00,599.6433333333333,0.0,87.16666666666667,65.60666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-04 21:00:00,597.5266666666666,0.0,86.16666666666667,65.53333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-04 21:15:00,600.35,0.0,85.0,65.60666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
2025-02-04 21:30:00,593.9933333333333,0.0,85.0,65.48666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-04 21:45:00,596.82,0.0,84.83333333333333,65.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-04 22:00:00,594.6999999999999,0.0,85.0,65.5,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-04 22:15:00,597.5266666666666,0.0,85.0,65.39,599.64,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-02-04 22:30:00,598.23,0.0,84.66666666666667,65.21333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-02-04 22:45:00,602.4666666666667,0.0,84.66666666666667,65.06,599.64,70.0,0.1366666666666666,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-04 23:00:00,593.9933333333333,0.0,86.0,64.88,599.64,70.0,6.026666666666667,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-04 23:15:00,598.2333333333332,0.0,89.5,65.74000000000001,599.64,70.0,14.176666666666668,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0
2025-02-04 23:30:00,590.46,0.0,92.33333333333331,67.60333333333334,599.64,70.0,21.396666666666665,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-04 23:45:00,618.0100000000001,0.0,92.5,69.25333333333333,599.64,70.0,27.19333333333333,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-05 00:00:00,615.8866666666667,0.0,92.66666666666669,70.99333333333333,599.64,70.0,32.54,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-05 00:15:00,591.8733333333333,0.0,93.0,71.83333333333333,599.64,70.0,34.74,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-05 00:30:00,611.6533333333333,0.0,93.0,72.68,599.64,70.0,36.63,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-02-05 00:45:00,609.5333333333333,0.0,92.83333333333331,72.02333333333333,599.64,70.0,35.25,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-05 01:00:00,593.9966666666666,0.0,93.0,71.35000000000001,599.64,70.0,33.93666666666667,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0
2025-02-05 01:15:00,611.65,0.0,93.16666666666669,70.07333333333334,599.64,70.0,30.98,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0
2025-02-05 01:30:00,588.34,0.0,93.0,68.71666666666667,599.64,70.0,27.066666666666663,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-05 01:45:00,589.7566666666667,0.0,93.0,66.96,599.64,70.0,21.743333333333336,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-05 02:00:00,602.4699999999999,0.0,92.5,65.71333333333332,599.64,70.0,17.566666666666666,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-05 02:15:00,596.1133333333333,0.0,92.33333333333331,64.80333333333333,599.64,70.0,14.5,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-05 02:30:00,601.0566666666667,0.0,92.5,63.88333333333333,599.64,70.0,11.46,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-05 02:45:00,587.6366666666667,0.0,92.5,63.14666666666667,599.64,70.0,8.736666666666666,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-05 03:00:00,603.8833333333333,0.0,92.83333333333331,63.06333333333333,599.64,70.0,6.906666666666666,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-02-05 03:15:00,601.0566666666667,0.0,92.16666666666669,63.05666666666667,599.64,70.0,5.41,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-05 03:30:00,596.1133333333333,0.0,92.5,63.156666666666666,599.64,70.0,3.883333333333333,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-05 03:45:00,600.35,0.0,92.83333333333331,63.14333333333334,599.64,70.0,1.7,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-05 04:00:00,593.9899999999999,0.0,92.5,63.03666666666667,599.64,70.0,0.1033333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-05 04:15:00,594.6966666666667,0.0,93.0,63.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 04:30:00,606.0,0.0,93.5,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-05 04:45:00,602.4699999999999,0.0,93.5,63.196666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-05 05:00:00,591.8766666666667,0.0,94.33333333333331,63.14666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 05:15:00,591.1666666666666,0.0,94.5,63.26,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 05:30:00,607.4133333333333,0.0,94.66666666666669,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-05 05:45:00,577.75,0.0,94.83333333333331,63.48666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-05 06:00:00,598.9366666666666,0.0,94.66666666666669,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-05 06:15:00,590.4633333333333,0.0,95.0,63.373333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 06:30:00,588.3433333333334,0.0,95.16666666666669,63.383333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 06:45:00,591.8733333333333,0.0,95.0,63.383333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-05 07:00:00,600.35,0.0,94.5,63.40333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-05 07:15:00,585.5166666666667,0.0,94.5,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 07:30:00,603.1733333333333,0.0,95.0,63.446666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 07:45:00,597.5233333333334,0.0,94.83333333333331,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-05 08:00:00,594.6966666666666,0.0,94.83333333333331,63.48666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-05 08:15:00,589.7566666666667,0.0,95.66666666666669,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-05 08:30:00,604.5866666666667,0.0,95.33333333333331,63.52,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 08:45:00,608.12,0.0,95.16666666666669,63.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 09:00:00,608.12,0.0,94.83333333333331,63.5,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 09:15:00,601.76,0.0,94.83333333333331,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 09:30:00,608.8266666666667,0.0,95.5,63.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 09:45:00,598.9333333333333,0.0,95.5,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-05 10:00:00,596.11,0.0,95.33333333333331,63.5,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-05 10:15:00,602.4699999999999,0.0,95.16666666666669,63.48,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-05 10:30:00,606.0,0.0,95.66666666666669,63.48,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-05 10:45:00,596.1133333333333,0.0,95.16666666666669,63.47,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-05 11:00:00,597.5233333333333,0.0,95.33333333333331,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-02-05 11:15:00,601.0566666666667,0.0,95.83333333333331,63.40333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 11:30:00,599.6433333333333,0.0,95.66666666666669,63.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 11:45:00,603.1766666666666,0.0,95.33333333333331,63.34,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 12:00:00,601.76,0.0,96.0,63.36666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-05 12:15:00,576.3333333333334,0.0,96.5,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-05 12:30:00,598.23,0.0,95.5,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-05 12:45:00,596.8166666666666,0.0,96.5,63.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-05 13:00:00,602.4699999999999,0.0,96.33333333333331,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-05 13:15:00,600.35,0.0,96.5,63.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-05 13:30:00,607.4133333333333,0.0,97.5,63.50666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-05 13:45:00,605.2933333333334,0.0,97.0,63.7,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-05 14:00:00,585.5166666666667,0.0,97.5,63.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-05 14:15:00,585.5166666666667,0.0,97.66666666666669,63.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-05 14:30:00,602.4699999999999,0.0,97.83333333333331,64.14666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-05 14:45:00,600.3466666666667,0.0,89.66666666666667,64.22,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-05 15:00:00,607.4133333333333,0.0,90.5,64.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-05 15:15:00,587.6366666666667,0.0,90.16666666666669,64.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-05 15:30:00,579.16,0.0,89.83333333333333,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-05 15:45:00,598.23,0.0,89.5,64.67,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-02-05 16:00:00,602.4666666666667,0.0,90.5,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-05 16:15:00,608.12,0.0,90.66666666666669,64.85000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-05 16:30:00,584.8133333333334,0.0,89.83333333333333,64.88666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-05 16:45:00,598.9366666666666,0.0,89.83333333333333,65.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,68.0,68.0
2025-02-05 17:00:00,606.7066666666666,0.0,90.33333333333331,65.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-05 17:15:00,613.0600000000001,0.0,91.0,65.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,68.0,68.0
2025-02-05 17:30:00,593.9966666666667,0.0,91.0,65.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-05 17:45:00,603.1733333333333,0.0,91.0,65.41666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-05 18:00:00,592.58,0.0,91.66666666666669,65.49333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-05 18:15:00,602.4666666666667,0.0,90.66666666666669,65.50666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-05 18:30:00,600.35,0.0,90.5,65.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-02-05 18:45:00,597.5233333333333,0.0,91.33333333333331,65.61,599.64,70.0,0.3133333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-05 19:00:00,600.35,0.0,91.33333333333331,65.70333333333333,599.64,70.0,1.4433333333333334,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-05 19:15:00,601.7633333333333,0.0,91.0,65.58666666666666,599.64,70.0,4.256666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-05 19:30:00,596.8166666666667,0.0,91.66666666666669,65.55666666666666,599.64,70.0,8.503333333333332,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-05 19:45:00,603.88,0.0,91.83333333333331,66.07,599.64,70.0,11.223333333333334,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0
2025-02-05 20:00:00,598.9366666666666,0.0,90.5,66.77333333333333,599.64,70.0,14.78,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0
2025-02-05 20:15:00,595.405,0.0,90.0,67.66,599.64,70.0,18.76,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-02-05 20:30:00,584.8133333333334,0.0,91.83333333333331,68.14,599.64,70.0,20.486666666666665,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-05 20:45:00,590.46,0.0,92.33333333333331,68.42666666666668,599.64,70.0,22.106666666666666,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-05 21:00:00,604.59,0.0,91.33333333333331,68.59,599.64,70.0,23.093333333333334,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2025-02-05 21:15:00,590.4633333333333,0.0,91.83333333333331,68.58333333333333,599.64,70.0,23.35333333333333,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-02-05 21:30:00,598.2266666666666,0.0,91.33333333333331,68.78666666666668,599.64,70.0,24.30333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-05 21:45:00,598.2333333333332,0.0,92.66666666666669,68.86333333333333,599.64,70.0,24.926666666666662,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-05 22:00:00,600.3466666666667,0.0,91.5,68.67,599.64,70.0,24.486666666666668,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0
2025-02-05 22:15:00,596.82,0.0,92.5,68.37,599.64,70.0,23.55666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-05 22:30:00,591.1666666666666,0.0,91.66666666666669,67.53666666666668,599.64,70.0,20.58333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-05 22:45:00,592.58,0.0,92.83333333333331,67.25,599.64,70.0,19.66,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-05 23:00:00,596.11,0.0,91.66666666666669,66.81,599.64,70.0,18.02,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-02-05 23:15:00,598.9366666666666,0.0,92.0,65.97,599.64,70.0,14.936666666666667,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-02-05 23:30:00,601.7633333333333,0.0,91.33333333333331,65.44,599.64,70.0,13.016666666666666,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-05 23:45:00,577.7466666666667,0.0,91.66666666666669,65.19333333333333,599.64,70.0,11.806666666666668,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-06 00:00:00,598.9366666666666,0.0,91.83333333333331,65.03,599.64,70.0,11.246666666666668,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
2025-02-06 00:15:00,592.58,0.0,92.16666666666669,64.88333333333334,599.64,70.0,10.566666666666668,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-06 00:30:00,591.1666666666666,0.0,92.5,64.63,599.64,70.0,6.976666666666667,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-06 00:45:00,589.0466666666666,0.0,92.66666666666669,64.7,599.64,70.0,4.579999999999999,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-06 01:00:00,592.58,0.0,91.5,64.70333333333333,599.64,70.0,2.6633333333333336,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-06 01:15:00,588.3433333333334,0.0,92.16666666666669,64.71333333333332,599.64,70.0,0.5399999999999999,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-06 01:30:00,603.88,0.0,92.33333333333331,64.76,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-06 01:45:00,599.6433333333333,0.0,91.66666666666669,64.78333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-06 02:00:00,591.1666666666666,0.0,92.83333333333331,64.76,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-06 02:15:00,589.7533333333333,0.0,91.5,64.72333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-06 02:30:00,601.7633333333333,0.0,91.66666666666669,64.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-06 02:45:00,599.6433333333333,0.0,91.83333333333331,64.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-06 03:00:00,604.5866666666667,0.0,92.83333333333331,64.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-06 03:15:00,589.7533333333334,0.0,92.83333333333331,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-06 03:30:00,587.6333333333333,0.0,92.16666666666669,64.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 03:45:00,603.1733333333333,0.0,92.66666666666669,64.84333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 04:00:00,596.8166666666666,0.0,92.33333333333331,64.82333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 04:15:00,581.2766666666666,0.0,92.5,64.92666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 04:30:00,609.5300000000001,0.0,93.0,64.91333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 04:45:00,610.24,0.0,92.83333333333331,64.99333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 05:00:00,605.2933333333334,0.0,93.0,65.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-06 05:15:00,594.6999999999999,0.0,93.0,65.13666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 05:30:00,600.35,0.0,92.33333333333331,65.21,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 05:45:00,592.58,0.0,94.0,65.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 06:00:00,607.41,0.0,92.83333333333331,65.37,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 06:15:00,606.0,0.0,93.5,65.35000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 06:30:00,596.1133333333333,0.0,93.5,65.41000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 06:45:00,597.5266666666666,0.0,93.83333333333331,65.46,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-06 07:00:00,596.8166666666666,0.0,93.83333333333331,65.56,599.64,70.0,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-06 07:15:00,577.7466666666668,0.0,94.33333333333331,65.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-06 07:30:00,589.0466666666666,0.0,93.66666666666669,65.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-06 07:45:00,591.8733333333333,0.0,93.66666666666669,66.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-06 08:00:00,601.0566666666667,0.0,93.5,66.09666666666668,599.64,70.0,0.0066666666666666,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-02-06 08:15:00,602.4699999999999,0.0,91.33333333333331,65.94666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-06 08:30:00,608.8266666666667,0.0,85.5,65.87333333333333,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-06 08:45:00,602.4699999999999,0.0,66.16666666666667,65.81,599.64,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-02-06 09:00:00,599.6433333333333,0.0,61.66666666666666,66.04333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
2025-02-06 09:15:00,595.4066666666666,0.0,63.5,65.92,599.64,70.0,0.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,68.0,68.0
2025-02-06 09:30:00,603.8833333333333,0.0,63.333333333333336,65.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-06 09:45:00,603.1733333333333,0.0,62.833333333333336,65.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,68.0,68.0
2025-02-06 10:00:00,594.6999999999999,0.0,62.833333333333336,65.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-06 10:15:00,601.0533333333333,0.0,62.333333333333336,65.04333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,68.0,68.0
2025-02-06 10:30:00,584.1066666666667,0.0,62.16666666666666,64.64999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-06 10:45:00,601.0566666666667,0.0,62.333333333333336,64.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-02-06 11:00:00,598.9399999999999,0.0,62.66666666666666,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-06 11:15:00,604.5866666666667,0.0,62.833333333333336,65.20333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-06 11:30:00,594.6966666666667,0.0,63.0,64.72,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-02-06 11:45:00,603.88,0.0,62.66666666666666,64.15666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-02-06 12:00:00,595.4066666666666,0.0,63.5,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-02-06 12:15:00,611.65,0.0,63.333333333333336,62.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-06 12:30:00,598.23,0.0,63.5,60.81999999999999,599.64,70.0,0.9366666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-06 12:45:00,589.7533333333333,0.0,61.833333333333336,60.98,599.64,70.0,6.69,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-06 13:00:00,603.8833333333333,0.0,63.5,60.99,599.64,70.0,9.353333333333332,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-02-06 13:15:00,604.5866666666667,0.0,67.16666666666667,62.06,599.64,70.0,11.55,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-06 13:30:00,593.2866666666667,0.0,68.33333333333333,62.46333333333333,599.64,70.0,11.893333333333333,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-06 13:45:00,603.8833333333333,0.0,69.0,62.63333333333333,599.64,70.0,12.446666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-02-06 14:00:00,597.52,0.0,69.0,62.74,599.64,70.0,13.09,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-06 14:15:00,597.525,0.0,70.5,63.1275,599.64,70.0,13.3,74.0,70.0,0.0,69.8725,67.0,69.0,68.0,68.0
2025-02-06 14:30:00,598.9366666666666,0.0,70.5,62.54333333333333,599.64,70.0,11.766666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-06 14:45:00,592.23,0.0,71.0,62.65,599.64,70.0,11.74,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 15:00:00,601.0566666666667,0.0,71.5,62.6,599.64,70.0,11.75,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 15:15:00,603.1766666666666,0.0,71.66666666666667,62.64666666666667,599.64,70.0,11.54,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-06 15:30:00,586.2233333333334,0.0,71.66666666666667,61.91666666666666,599.64,70.0,9.006666666666666,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-06 15:45:00,603.88,0.0,71.83333333333333,62.06333333333333,599.64,70.0,7.746666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 16:00:00,610.235,0.0,71.75,62.105,599.64,70.0,6.859999999999999,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-06 16:15:00,600.7,0.0,71.75,62.24,599.64,70.0,5.2925,74.0,70.0,0.0,70.1575,67.0,69.0,68.0,68.0
2025-02-06 16:30:00,598.23,0.0,71.66666666666667,62.35,599.64,70.0,1.3099999999999998,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-06 16:45:00,590.46,0.0,72.0,62.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-02-06 17:00:00,592.5833333333334,0.0,71.66666666666667,63.04,599.64,70.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,68.0,68.0
2025-02-06 17:15:00,602.4666666666667,0.0,71.83333333333333,63.23666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-06 17:30:00,596.1133333333333,0.0,72.16666666666667,63.24333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-02-06 17:45:00,588.3433333333334,0.0,72.0,63.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-06 18:00:00,593.9933333333333,0.0,72.0,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
2025-02-06 18:15:00,606.0,0.0,72.16666666666667,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-02-06 18:30:00,606.7066666666666,0.0,72.5,63.63666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2025-02-06 18:45:00,600.3533333333334,0.0,72.0,63.78666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-06 19:00:00,586.2266666666666,0.0,72.0,63.57333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
2025-02-06 19:15:00,591.8733333333333,0.0,71.83333333333333,63.26333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
2025-02-06 19:30:00,600.35,0.0,72.0,63.05666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-06 19:45:00,596.8166666666666,0.0,72.0,62.82333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
2025-02-06 20:00:00,591.1666666666666,0.0,72.16666666666667,62.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-02-06 20:15:00,608.1166666666667,0.0,72.66666666666667,63.19,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-06 20:30:00,587.6366666666667,0.0,72.83333333333333,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2025-02-06 20:45:00,597.5266666666666,0.0,72.66666666666667,63.56999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,68.0,68.0
2025-02-06 21:00:00,593.29,0.0,72.33333333333333,63.76,599.64,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,68.0,68.0
2025-02-06 21:15:00,585.5166666666668,0.0,72.5,63.91,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-06 21:30:00,602.4699999999999,0.0,73.16666666666667,63.98666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-06 21:45:00,584.81,0.0,73.16666666666667,63.91,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-06 22:00:00,603.1733333333333,0.0,73.16666666666667,63.830000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-06 22:15:00,604.5833333333334,0.0,72.66666666666667,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-06 22:30:00,600.35,0.0,72.5,62.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-06 22:45:00,604.59,0.0,72.66666666666667,61.96333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-06 23:00:00,583.3966666666666,0.0,73.83333333333333,61.873333333333335,599.64,70.0,0.18,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 23:15:00,601.0566666666667,0.0,74.66666666666667,61.91666666666666,599.64,70.0,0.3033333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-06 23:30:00,599.645,0.0,75.0,62.03,599.64,70.0,1.01,74.0,70.0,0.0,69.94999999999999,67.0,69.0,68.0,68.0
2025-02-06 23:45:00,604.5866666666667,0.0,76.0,61.903333333333336,599.64,70.0,2.59,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-07 00:00:00,596.8166666666667,0.0,79.33333333333333,62.34333333333333,599.64,70.0,4.5,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-07 00:15:00,600.35,0.0,82.33333333333333,62.74,599.64,70.0,5.48,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-02-07 00:30:00,596.1133333333333,0.0,85.0,62.93,599.64,70.0,5.033333333333333,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-07 00:45:00,603.88,0.0,86.16666666666667,63.306666666666665,599.64,70.0,4.31,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-02-07 01:00:00,587.64,0.0,86.66666666666667,63.29,599.64,70.0,4.023333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 01:15:00,607.4133333333333,0.0,86.16666666666667,63.13666666666666,599.64,70.0,4.06,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 01:30:00,589.7566666666667,0.0,86.66666666666667,63.03,599.64,70.0,4.09,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 01:45:00,604.5866666666667,0.0,88.16666666666667,63.43666666666667,599.64,70.0,3.93,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-07 02:00:00,608.1166666666667,0.0,87.83333333333333,63.39666666666667,599.64,70.0,2.556666666666666,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0
2025-02-07 02:15:00,596.1133333333333,0.0,88.0,63.38999999999999,599.64,70.0,2.51,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0
2025-02-07 02:30:00,603.1733333333333,0.0,87.66666666666667,63.35666666666666,599.64,70.0,1.2666666666666666,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-07 02:45:00,602.4699999999999,0.0,87.83333333333333,63.41,599.64,70.0,0.25,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-07 03:00:00,593.2866666666667,0.0,88.16666666666667,63.370000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 03:15:00,598.9333333333333,0.0,87.83333333333333,63.27333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-07 03:30:00,601.0566666666667,0.0,89.0,63.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-07 03:45:00,589.7533333333333,0.0,88.83333333333333,63.32666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 04:00:00,589.0500000000001,0.0,89.5,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-07 04:15:00,598.2266666666666,0.0,89.66666666666667,63.35999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-07 04:30:00,591.8766666666667,0.0,90.5,63.61000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-07 04:45:00,610.2366666666667,0.0,90.5,63.56,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 05:00:00,606.7066666666666,0.0,90.0,63.5,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 05:15:00,605.2966666666666,0.0,91.0,63.45,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-07 05:30:00,598.9366666666666,0.0,91.16666666666669,63.52,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-07 05:45:00,606.7066666666666,0.0,91.66666666666669,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-07 06:00:00,613.77,0.0,91.5,63.59666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-07 06:15:00,602.4699999999999,0.0,91.16666666666669,63.623333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-07 06:30:00,612.3566666666667,0.0,91.5,63.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-07 06:45:00,591.1666666666666,0.0,91.16666666666669,63.52,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-07 07:00:00,598.23,0.0,91.0,63.41,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-07 07:15:00,607.4133333333333,0.0,91.66666666666669,63.32333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-07 07:30:00,598.9366666666666,0.0,91.16666666666669,63.20666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0
2025-02-07 07:45:00,596.82,0.0,91.16666666666669,63.086666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-07 08:00:00,591.17,0.0,91.66666666666669,62.99333333333333,599.64,70.0,0.09,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 08:15:00,621.8900000000001,0.0,92.25,63.03,599.64,70.0,0.2,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 08:30:00,590.6375,0.0,91.375,62.945,599.64,70.0,0.3925,74.0,70.0,0.0,69.975,67.0,69.0,68.0,68.0
2025-02-07 08:45:00,597.5233333333334,0.0,91.83333333333331,62.836666666666666,599.64,70.0,0.79,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-02-07 09:00:00,588.3433333333334,0.0,91.83333333333331,62.75666666666666,599.64,70.0,1.923333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-07 09:15:00,593.2866666666667,0.0,92.5,62.69,599.64,70.0,2.63,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
