time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 09:30:00,601.0566666666667,0.0,91.83333333333331,62.64666666666667,599.64,70.0,3.053333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-07 09:45:00,588.3433333333334,0.0,91.66666666666669,62.63333333333333,599.64,70.0,3.08,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-07 10:00:00,593.2866666666667,0.0,92.33333333333331,62.54333333333333,599.64,70.0,3.553333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-07 10:15:00,603.1766666666666,0.0,92.0,62.44333333333333,599.64,70.0,3.99,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-07 10:30:00,589.7533333333333,0.0,91.83333333333331,62.4,599.64,70.0,4.343333333333333,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-07 10:45:00,594.6999999999999,0.0,91.5,62.35666666666666,599.64,70.0,4.526666666666666,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-07 11:00:00,608.8266666666667,0.0,91.5,62.35333333333333,599.64,70.0,5.266666666666667,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-07 11:15:00,589.05,0.0,91.66666666666669,62.336666666666666,599.64,70.0,6.253333333333333,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-02-07 11:30:00,591.1666666666666,0.0,90.66666666666669,62.26,599.64,70.0,5.793333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-07 11:45:00,603.1733333333333,0.0,92.16666666666669,61.96333333333333,599.64,70.0,6.773333333333333,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-07 12:00:00,601.0566666666667,0.0,92.16666666666669,61.92666666666667,599.64,70.0,6.963333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-07 12:15:00,601.7633333333333,0.0,91.16666666666669,61.84333333333333,599.64,70.0,7.170000000000001,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-07 12:30:00,598.23,0.0,91.33333333333331,61.64666666666667,599.64,70.0,7.576666666666667,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-07 12:45:00,594.6999999999999,0.0,92.16666666666669,61.60666666666666,599.64,70.0,9.376666666666669,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-07 13:00:00,598.9366666666666,0.0,91.5,61.8,599.64,70.0,9.043333333333331,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-07 13:15:00,597.5266666666666,0.0,91.16666666666669,61.86666666666667,599.64,70.0,8.693333333333333,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-07 13:30:00,598.23,0.0,91.33333333333331,61.89333333333334,599.64,70.0,8.476666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-07 13:45:00,610.9466666666667,0.0,91.5,62.13666666666666,599.64,70.0,6.4433333333333325,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0
2025-02-07 14:00:00,586.2233333333334,0.0,91.83333333333331,62.47,599.64,70.0,4.58,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 14:15:00,591.8733333333333,0.0,92.33333333333331,62.84333333333333,599.64,70.0,1.1,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-07 14:30:00,594.6999999999999,0.0,92.16666666666669,63.09,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-02-07 14:45:00,600.35,0.0,92.5,63.446666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0
2025-02-07 15:00:00,591.8733333333333,0.0,92.33333333333331,63.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-07 15:15:00,603.1766666666666,0.0,92.66666666666669,64.04333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-07 15:30:00,597.5266666666666,0.0,92.83333333333331,64.37666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,68.0,68.0
2025-02-07 15:45:00,609.5300000000001,0.0,91.66666666666669,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-07 16:00:00,595.4033333333333,0.0,93.0,64.75,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-07 16:15:00,608.12,0.0,92.0,64.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
2025-02-07 16:30:00,609.5333333333333,0.0,92.66666666666669,65.07333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-07 16:45:00,590.4633333333334,0.0,93.16666666666669,65.23,599.64,70.0,0.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,68.0,68.0
2025-02-07 17:00:00,614.4766666666667,0.0,93.16666666666669,65.61,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2025-02-07 17:15:00,603.8833333333333,0.0,93.16666666666669,65.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,68.0,68.0
2025-02-07 17:30:00,595.4066666666666,0.0,93.5,65.85666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-07 17:45:00,615.18,0.0,93.16666666666669,65.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-07 18:00:00,599.6433333333333,0.0,92.83333333333331,66.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-02-07 18:15:00,581.2766666666666,0.0,90.5,65.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-07 18:30:00,598.9366666666666,0.0,90.5,65.83999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-07 18:45:00,594.6999999999999,0.0,89.16666666666667,65.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,589.7533333333333,0.0,89.5,65.52999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,584.1066666666667,0.0,89.33333333333333,65.60333333333334,599.64,70.0,0.0166666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,609.5300000000001,0.0,89.66666666666667,65.63666666666667,599.64,70.0,0.0933333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,604.5866666666667,0.0,89.33333333333333,65.78,599.64,70.0,0.1433333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,590.4633333333333,0.0,88.16666666666667,65.46333333333332,599.64,70.0,0.02,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,603.1733333333333,0.0,88.0,65.17333333333333,599.64,70.0,0.3466666666666667,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,598.2266666666666,0.0,88.66666666666667,64.94666666666666,599.64,70.0,3.6966666666666663,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,598.9366666666666,0.0,88.5,64.96333333333332,599.64,70.0,7.973333333333334,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,606.0033333333333,0.0,88.33333333333333,65.3,599.64,70.0,11.15,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,610.24,0.0,89.0,66.08,599.64,70.0,14.466666666666669,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,589.05,0.0,88.33333333333333,66.67333333333333,599.64,70.0,16.11,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,592.5833333333334,0.0,89.0,66.90333333333334,599.64,70.0,17.67,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,594.7033333333334,0.0,89.16666666666667,67.46,599.64,70.0,19.73,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,596.82,0.0,89.0,67.89666666666666,599.64,70.0,21.426666666666662,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,616.5933333333334,0.0,88.0,67.63333333333334,599.64,70.0,20.69,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,591.8733333333333,0.0,88.83333333333333,67.33666666666666,599.64,70.0,19.71,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,596.82,0.0,89.0,67.06333333333333,599.64,70.0,18.88,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,591.8766666666667,0.0,89.0,66.84333333333333,599.64,70.0,18.203333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,599.6433333333333,0.0,88.83333333333333,66.16000000000001,599.64,70.0,15.563333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,608.1166666666667,0.0,89.16666666666667,65.78333333333333,599.64,70.0,14.28,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,606.0,0.0,88.33333333333333,64.74666666666667,599.64,70.0,10.483333333333333,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,595.4066666666666,0.0,88.83333333333333,64.16000000000001,599.64,70.0,8.343333333333334,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,589.7566666666667,0.0,89.16666666666667,64.05333333333333,599.64,70.0,6.423333333333333,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,608.1166666666667,0.0,89.0,64.01,599.64,70.0,4.15,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,607.4133333333333,0.0,88.83333333333333,63.96,599.64,70.0,0.6466666666666666,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,597.5233333333333,0.0,89.33333333333333,63.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,598.23,0.0,88.66666666666667,63.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,599.6433333333333,0.0,88.66666666666667,63.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,597.5233333333334,0.0,89.0,63.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,603.1733333333333,0.0,89.33333333333333,63.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,609.5300000000001,0.0,89.33333333333333,63.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,606.7066666666666,0.0,88.66666666666667,63.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,591.1666666666666,0.0,89.5,63.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,607.4133333333333,0.0,89.0,63.68,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,606.7066666666666,0.0,89.16666666666667,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,593.9933333333333,0.0,89.33333333333333,63.673333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,603.8833333333333,0.0,89.5,63.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,598.2333333333332,0.0,89.16666666666667,63.46333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,603.88,0.0,89.83333333333333,63.10999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,613.0600000000001,0.0,90.5,63.086666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,601.76,0.0,92.0,63.42,599.64,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,602.4666666666667,0.0,92.33333333333331,63.46,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,591.17,0.0,93.16666666666669,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,590.4633333333333,0.0,93.16666666666669,63.61000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,606.7066666666666,0.0,94.33333333333331,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,593.9933333333333,0.0,93.33333333333331,63.89666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,611.65,0.0,94.0,63.95,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,598.23,0.0,93.83333333333331,63.923333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,595.4066666666666,0.0,94.16666666666669,63.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,607.4133333333333,0.0,94.66666666666669,64.01,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,624.01,0.0,95.0,63.995000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.56,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,598.9333333333333,0.0,94.5,64.02,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,587.6366666666667,0.0,94.5,64.14,599.64,70.0,0.0,74.0,70.0,0.0,70.59666666666666,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,597.5266666666666,0.0,94.66666666666669,64.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,595.4066666666666,0.0,94.33333333333331,64.18666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,601.7633333333333,0.0,95.33333333333331,64.23666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,588.34,0.0,91.5,64.3,599.64,70.0,0.2066666666666666,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,598.23,0.0,89.83333333333333,64.65666666666668,599.64,70.0,9.82,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,590.46,0.0,90.0,67.69333333333333,599.64,70.0,22.790000000000003,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,593.9933333333333,0.0,90.16666666666669,71.27666666666666,599.64,70.0,33.096666666666664,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,596.11,0.0,90.5,75.19,599.64,70.0,40.92666666666667,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,605.2966666666666,0.0,91.0,78.80666666666667,599.64,70.0,47.66333333333333,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,593.2866666666667,0.0,91.5,81.54333333333334,599.64,70.0,52.946666666666665,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,598.23,0.0,92.0,82.64333333333333,599.64,70.0,55.086666666666666,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,596.8166666666666,0.0,92.5,83.69666666666667,599.64,70.0,57.13333333333333,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,602.4666666666667,0.0,93.0,84.31333333333333,599.64,70.0,57.82,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,593.2866666666667,0.0,93.16666666666669,83.82666666666667,599.64,70.0,57.15333333333333,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,601.7633333333333,0.0,93.5,83.47666666666667,599.64,70.0,56.54333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,598.9366666666666,0.0,93.66666666666669,82.74333333333333,599.64,70.0,55.18333333333334,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,598.23,0.0,94.16666666666669,82.46666666666665,599.64,70.0,54.81333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,598.23,0.0,94.0,81.88000000000001,599.64,70.0,53.18666666666667,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,601.0566666666667,0.0,93.83333333333331,81.02999999999999,599.64,70.0,51.63,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,597.5266666666666,0.0,93.83333333333331,80.40666666666667,599.64,70.0,50.42333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,598.9366666666666,0.0,93.83333333333331,79.88666666666667,599.64,70.0,49.32666666666668,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,586.2233333333334,0.0,94.0,79.5,599.64,70.0,48.31666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,598.9366666666666,0.0,93.5,79.21,599.64,70.0,47.29,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,601.76,0.0,93.0,78.78999999999999,599.64,70.0,46.425,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,600.7049999999999,0.0,92.625,78.185,599.64,70.0,44.8175,74.0,70.0,0.0,70.14750000000001,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,598.23,0.0,92.0,76.69666666666667,599.64,70.0,41.66333333333333,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,603.8833333333333,0.0,91.5,76.08333333333333,599.64,70.0,40.583333333333336,74.0,70.0,0.0,70.17999999999999,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,600.35,0.0,91.16666666666669,75.97666666666667,599.64,70.0,40.61666666666667,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,598.23,0.0,91.16666666666669,75.14999999999999,599.64,70.0,38.406666666666666,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,593.9933333333333,0.0,91.16666666666669,73.99333333333334,599.64,70.0,35.656666666666666,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,599.6433333333333,0.0,91.5,73.08666666666666,599.64,70.0,33.52,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,605.2933333333334,0.0,91.33333333333331,72.28666666666666,599.64,70.0,31.35,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,593.9933333333333,0.0,91.0,71.66,599.64,70.0,29.22,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,605.2966666666666,0.0,91.66666666666669,71.14999999999999,599.64,70.0,26.85333333333333,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,593.2866666666666,0.0,90.0,69.88,599.64,70.0,22.75,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,604.5866666666667,0.0,87.33333333333333,68.49666666666667,599.64,70.0,19.53,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,599.6433333333333,0.0,84.83333333333333,67.46666666666665,599.64,70.0,16.073333333333334,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,595.4066666666666,0.0,81.16666666666667,66.12,599.64,70.0,12.776666666666666,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,598.23,0.0,77.83333333333333,65.47333333333334,599.64,70.0,12.553333333333333,74.0,70.0,0.0,70.28666666666666,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,603.1733333333333,0.0,77.83333333333333,65.35666666666667,599.64,70.0,10.723333333333334,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,590.4633333333333,0.0,76.5,64.81,599.64,70.0,8.343333333333334,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,598.23,0.0,76.0,64.91000000000001,599.64,70.0,6.513333333333333,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,596.11,0.0,74.0,64.89333333333333,599.64,70.0,2.7533333333333334,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,595.4066666666666,0.0,73.83333333333333,64.68666666666667,599.64,70.0,0.9666666666666668,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,597.5233333333333,0.0,73.66666666666667,64.82333333333334,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,603.8833333333333,0.0,70.66666666666667,64.83999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,593.99,0.0,68.16666666666667,65.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.48,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,601.76,0.0,64.0,65.48,599.64,70.0,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,600.35,0.0,62.5,65.85666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,592.5799999999999,0.0,64.66666666666667,65.60333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,572.8033333333333,0.0,65.66666666666667,66.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,603.1766666666666,0.0,91.16666666666669,63.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,593.2866666666667,0.0,67.5,60.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,594.6999999999999,0.0,92.5,66.61333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,606.0,0.0,93.0,61.63,599.64,70.0,1.04,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,598.9333333333333,0.0,95.16666666666669,60.93666666666667,599.64,70.0,9.326666666666666,74.0,70.0,0.0,69.60000000000001,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,620.1266666666667,0.0,92.16666666666669,62.17,599.64,70.0,16.5,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,596.11,0.0,69.5,61.14666666666667,599.64,70.0,15.303333333333336,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,594.6999999999999,0.0,69.5,63.03666666666667,599.64,70.0,15.596666666666666,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,600.3466666666667,0.0,69.5,62.88,599.64,70.0,16.51,74.0,70.0,0.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,599.6433333333333,0.0,69.83333333333333,62.82333333333333,599.64,70.0,19.64333333333333,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,598.23,0.0,69.16666666666667,63.29,599.64,70.0,21.41333333333333,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,602.4666666666667,0.0,70.33333333333333,63.27333333333333,599.64,70.0,16.946666666666665,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,601.7633333333333,0.0,75.5,62.46666666666667,599.64,70.0,11.243333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,598.23,0.0,76.0,62.02666666666666,599.64,70.0,2.6466666666666665,74.0,70.0,0.0,70.53,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,601.76,0.0,76.83333333333333,61.82666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,604.5866666666667,0.0,78.33333333333333,61.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,604.5866666666667,0.0,79.33333333333333,61.903333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,602.4699999999999,0.0,80.16666666666667,61.870000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,601.76,0.0,81.5,62.123333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,603.1733333333333,0.0,82.5,62.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,606.7033333333334,0.0,83.16666666666667,62.26,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,608.12,0.0,83.33333333333333,62.26,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,600.3533333333334,0.0,89.0,62.67666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,598.9366666666666,0.0,90.33333333333331,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,606.7033333333334,0.0,92.66666666666669,63.32,599.64,70.0,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,602.4699999999999,0.0,92.83333333333331,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,588.3433333333334,0.0,93.33333333333331,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,618.7133333333334,0.0,94.0,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,601.0533333333333,0.0,93.66666666666669,63.446666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,601.7633333333333,0.0,94.0,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,590.46,0.0,94.16666666666669,63.29,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,598.23,0.0,95.16666666666669,63.55666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,595.4066666666666,0.0,94.83333333333331,63.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,603.1766666666666,0.0,95.0,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,598.9366666666666,0.0,95.0,63.42,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,577.395,0.0,96.0,63.49,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,603.88,0.0,95.75,63.485,599.64,70.0,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,597.5266666666666,0.0,96.5,63.546666666666674,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,600.35,0.0,96.5,63.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,602.4666666666667,0.0,96.16666666666669,63.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,615.1833333333334,0.0,96.0,63.21333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,598.2266666666666,0.0,96.33333333333331,63.16,599.64,70.0,0.1066666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,589.0500000000001,0.0,96.33333333333331,63.16,599.64,70.0,0.15,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,596.8166666666667,0.0,96.66666666666669,63.14666666666667,599.64,70.0,0.2566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,591.17,0.0,96.66666666666669,63.11333333333334,599.64,70.0,0.3333333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,590.46,0.0,96.66666666666669,63.120000000000005,599.64,70.0,0.3766666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,603.8833333333333,0.0,97.0,63.14666666666667,599.64,70.0,0.3833333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,594.6999999999999,0.0,97.0,63.11333333333334,599.64,70.0,0.4233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,610.9433333333333,0.0,97.5,63.06,599.64,70.0,0.4633333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,608.8266666666667,0.0,96.83333333333331,63.02333333333333,599.64,70.0,0.4466666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,596.11,0.0,97.16666666666669,63.00666666666666,599.64,70.0,0.5433333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,600.35,0.0,96.83333333333331,62.97666666666667,599.64,70.0,0.2966666666666666,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,606.0,0.0,97.0,63.00666666666666,599.64,70.0,0.11,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,606.7066666666666,0.0,97.16666666666669,62.97333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,596.8166666666666,0.0,96.83333333333331,62.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,600.35,0.0,97.33333333333331,62.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,595.4066666666666,0.0,97.83333333333331,62.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,606.7033333333334,0.0,98.16666666666669,62.66,599.64,70.0,0.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,594.6999999999999,0.0,98.0,62.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,597.5233333333334,0.0,97.83333333333331,62.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,602.4666666666667,0.0,97.83333333333331,62.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,598.9366666666666,0.0,98.33333333333331,62.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,598.9366666666666,0.0,97.83333333333331,62.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,610.94,0.0,97.83333333333331,62.4,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,601.0566666666667,0.0,98.66666666666669,62.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,600.35,0.0,98.83333333333331,62.4,599.64,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,602.4666666666667,0.0,98.5,62.406666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,601.76,0.0,98.5,62.44,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,593.2866666666666,0.0,98.33333333333331,62.52,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,597.5233333333333,0.0,97.66666666666669,62.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,584.8100000000001,0.0,98.0,62.7,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,607.4133333333333,0.0,98.5,62.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,589.7566666666667,0.0,98.33333333333331,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,596.11,0.0,97.83333333333331,62.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,611.65,0.0,98.33333333333331,62.99,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,605.2933333333334,0.0,98.33333333333331,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,595.4066666666666,0.0,98.5,63.41333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,593.9933333333333,0.0,98.33333333333331,63.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,603.1733333333333,0.0,98.33333333333331,63.59666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,603.1766666666666,0.0,98.16666666666669,63.61333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,608.12,0.0,98.0,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,602.4666666666667,0.0,95.66666666666669,63.9,599.64,70.0,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,598.23,0.0,94.33333333333331,63.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,582.6933333333333,0.0,95.0,63.830000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,593.9933333333333,0.0,94.5,64.08333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,601.7600000000001,0.0,94.66666666666669,64.21333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,589.7566666666667,0.0,94.66666666666669,64.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,593.9933333333333,0.0,94.83333333333331,64.24,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,607.41,0.0,94.5,64.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,605.2933333333334,0.0,95.0,64.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,596.8166666666667,0.0,94.66666666666669,64.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,585.52,0.0,94.66666666666669,64.10333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,598.23,0.0,94.83333333333331,64.2,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,590.4633333333333,0.0,94.66666666666669,64.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,601.7633333333333,0.0,94.33333333333331,64.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,592.58,0.0,94.5,64.29,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,597.5266666666666,0.0,94.66666666666669,64.26,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,603.1766666666666,0.0,94.66666666666669,64.2,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,584.1066666666667,0.0,95.0,64.13,599.64,70.0,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,592.58,0.0,94.83333333333331,63.99333333333334,599.64,70.0,0.2566666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,589.7566666666667,0.0,95.0,63.93333333333334,599.64,70.0,1.7133333333333332,74.0,70.0,0.0,69.91,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,592.58,0.0,95.16666666666669,63.85666666666666,599.64,70.0,4.153333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,603.1733333333333,0.0,95.0,63.76333333333333,599.64,70.0,5.08,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,592.5799999999999,0.0,94.5,63.64333333333334,599.64,70.0,6.256666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,601.7633333333333,0.0,95.0,63.56666666666666,599.64,70.0,4.390000000000001,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,598.94,0.0,95.16666666666669,63.51333333333334,599.64,70.0,3.516666666666667,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,592.5833333333334,0.0,95.83333333333331,63.46666666666667,599.64,70.0,2.0066666666666664,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,590.4599999999999,0.0,94.66666666666669,63.423333333333325,599.64,70.0,1.2066666666666668,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,591.8733333333333,0.0,94.83333333333331,63.38333333333333,599.64,70.0,1.1466666666666667,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,601.0566666666667,0.0,95.5,63.35999999999999,599.64,70.0,1.0,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,614.4766666666667,0.0,95.33333333333331,63.32,599.64,70.0,1.0133333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,599.6466666666666,0.0,95.5,63.28,599.64,70.0,1.346666666666667,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,610.9433333333333,0.0,95.83333333333331,63.25,599.64,70.0,1.45,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,607.4133333333333,0.0,95.66666666666669,63.22333333333333,599.64,70.0,1.5666666666666669,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,600.35,0.0,95.16666666666669,63.173333333333325,599.64,70.0,1.6333333333333335,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,601.7633333333333,0.0,95.83333333333331,63.16,599.64,70.0,1.643333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,590.46,0.0,95.83333333333331,63.16,599.64,70.0,1.6733333333333331,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,581.2800000000001,0.0,95.66666666666669,63.13999999999999,599.64,70.0,1.7566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,597.5266666666666,0.0,95.66666666666669,63.07,599.64,70.0,1.78,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,598.9366666666666,0.0,95.83333333333331,63.02333333333333,599.64,70.0,1.8233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,590.4633333333333,0.0,96.16666666666669,62.94333333333333,599.64,70.0,2.0166666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,593.2866666666666,0.0,95.83333333333331,62.82666666666666,599.64,70.0,2.03,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,601.7633333333333,0.0,97.0,62.74333333333333,599.64,70.0,2.0766666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,585.5166666666668,0.0,96.5,62.65,599.64,70.0,2.5166666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,592.58,0.0,96.33333333333331,62.61333333333334,599.64,70.0,3.0066666666666664,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,595.4033333333333,0.0,96.83333333333331,62.580000000000005,599.64,70.0,3.3633333333333333,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,599.6433333333333,0.0,96.83333333333331,62.50333333333333,599.64,70.0,3.563333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,602.4666666666667,0.0,96.83333333333331,62.446666666666665,599.64,70.0,3.806666666666666,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,599.6433333333333,0.0,96.83333333333331,62.336666666666666,599.64,70.0,4.16,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,603.88,0.0,97.33333333333331,62.27333333333333,599.64,70.0,4.62,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,603.1766666666666,0.0,97.0,62.18,599.64,70.0,5.126666666666666,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,604.59,0.0,97.0,62.05,599.64,70.0,5.61,74.0,70.0,0.0,69.93,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,598.23,0.0,97.16666666666669,61.94333333333333,599.64,70.0,7.643333333333333,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,599.6433333333333,0.0,97.16666666666669,61.9,599.64,70.0,8.54,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,589.7533333333333,0.0,97.16666666666669,61.91,599.64,70.0,9.85,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,601.76,0.0,96.83333333333331,62.11333333333334,599.64,70.0,10.976666666666668,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,591.1666666666666,0.0,96.83333333333331,62.376666666666665,599.64,70.0,12.133333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,600.3466666666667,0.0,97.83333333333331,62.67666666666667,599.64,70.0,13.156666666666666,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,601.7633333333333,0.0,97.66666666666669,63.04333333333333,599.64,70.0,14.376666666666669,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,602.4699999999999,0.0,97.66666666666669,63.29666666666666,599.64,70.0,15.36,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,590.46,0.0,98.16666666666669,63.56333333333333,599.64,70.0,16.453333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,601.0566666666667,0.0,96.33333333333331,63.85333333333333,599.64,70.0,17.54,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,598.9366666666666,0.0,96.33333333333331,64.13666666666667,599.64,70.0,18.75333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,600.35,0.0,96.0,64.46333333333332,599.64,70.0,19.71,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,593.9933333333333,0.0,96.66666666666669,64.65666666666667,599.64,70.0,20.65,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,620.1266666666667,0.0,95.83333333333331,64.90333333333332,599.64,70.0,21.816666666666663,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,602.4699999999999,0.0,96.83333333333331,65.11666666666666,599.64,70.0,22.53333333333333,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,596.1133333333333,0.0,96.16666666666669,65.03666666666668,599.64,70.0,22.42333333333333,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,603.1766666666666,0.0,96.33333333333331,64.97666666666667,599.64,70.0,22.27,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,585.5166666666668,0.0,96.16666666666669,65.08333333333333,599.64,70.0,23.116666666666664,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,605.2933333333334,0.0,95.66666666666669,65.08333333333333,599.64,70.0,23.30666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,588.3433333333332,0.0,95.83333333333331,65.41000000000001,599.64,70.0,24.47666666666667,74.0,70.0,0.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,609.5300000000001,0.0,96.0,65.7,599.64,70.0,25.973333333333333,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,591.8733333333333,0.0,96.0,66.01,599.64,70.0,27.17,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,604.94,0.0,95.5,66.21000000000001,599.64,70.0,28.205,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,602.2925,0.0,95.625,66.515,599.64,70.0,29.34,74.0,70.0,0.0,69.845,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,596.82,0.0,96.0,66.92333333333333,599.64,70.0,30.676666666666662,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,609.5300000000001,0.0,97.0,67.22,599.64,70.0,31.973333333333333,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,603.1733333333333,0.0,96.33333333333331,67.90333333333334,599.64,70.0,33.99333333333333,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,597.5233333333333,0.0,96.16666666666669,68.93333333333334,599.64,70.0,36.833333333333336,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,596.8166666666667,0.0,96.0,69.50333333333333,599.64,70.0,37.43333333333333,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,606.0,0.0,96.16666666666669,69.71,599.64,70.0,37.803333333333335,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,599.6433333333333,0.0,96.5,69.81666666666666,599.64,70.0,37.75666666666667,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,602.4666666666667,0.0,97.0,69.37,599.64,70.0,36.27666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,602.4666666666667,0.0,96.5,68.92999999999999,599.64,70.0,34.31666666666667,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,591.8766666666667,0.0,96.5,68.21666666666667,599.64,70.0,31.87333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,598.9333333333333,0.0,96.66666666666669,67.19333333333333,599.64,70.0,28.163333333333338,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,608.1166666666667,0.0,96.5,66.14666666666666,599.64,70.0,23.51,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,600.3466666666667,0.0,96.16666666666669,65.03333333333333,599.64,70.0,19.596666666666668,74.0,70.0,0.0,70.40333333333334,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,595.4066666666666,0.0,96.33333333333331,63.72666666666667,599.64,70.0,14.416666666666666,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,603.88,0.0,96.0,62.63666666666666,599.64,70.0,9.563333333333333,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,596.8166666666666,0.0,97.0,62.82666666666666,599.64,70.0,3.106666666666667,74.0,70.0,0.0,70.63333333333333,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,610.2366666666667,0.0,95.66666666666669,63.13333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,579.8666666666667,0.0,96.16666666666669,63.63666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,603.1733333333333,0.0,96.5,64.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,594.6999999999999,0.0,96.0,64.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,610.9433333333333,0.0,97.0,64.55666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,603.88,0.0,96.83333333333331,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,600.35,0.0,97.0,64.74,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,591.17,0.0,97.5,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,606.0,0.0,97.83333333333331,65.21666666666665,599.64,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,595.4033333333333,0.0,98.16666666666669,65.45,599.64,70.0,0.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,599.6433333333333,0.0,98.83333333333331,65.7,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,593.9933333333333,0.0,97.83333333333331,65.82333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.11,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,602.4666666666667,0.0,98.16666666666669,65.94,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,603.1733333333333,0.0,94.0,66.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,603.88,0.0,94.0,66.37666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,595.4033333333333,0.0,93.33333333333331,66.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,598.9366666666666,0.0,94.16666666666669,66.39666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,586.93,0.0,90.66666666666669,66.41666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,611.65,0.0,89.16666666666667,66.54666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,603.88,0.0,86.0,66.64333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,597.5233333333333,0.0,86.0,66.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,596.82,0.0,86.33333333333333,66.64999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,600.35,0.0,86.5,66.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,594.6999999999999,0.0,86.33333333333333,66.66000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,598.9333333333333,0.0,86.16666666666667,66.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,597.5233333333333,0.0,86.33333333333333,66.42666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,601.0566666666667,0.0,86.16666666666667,66.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,597.5233333333333,0.0,86.33333333333333,65.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,596.82,0.0,86.16666666666667,65.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,603.1766666666666,0.0,86.66666666666667,65.39666666666666,599.64,70.0,1.1466666666666667,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,589.0466666666666,0.0,91.16666666666669,65.39,599.64,70.0,9.576666666666666,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,588.3433333333334,0.0,93.83333333333331,66.9,599.64,70.0,17.343333333333334,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,606.7033333333334,0.0,93.66666666666669,68.74333333333334,599.64,70.0,24.433333333333334,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,593.2866666666667,0.0,93.66666666666669,70.54333333333334,599.64,70.0,30.1,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,598.9366666666666,0.0,93.66666666666669,72.07666666666667,599.64,70.0,34.233333333333334,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
