time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 06:45:00,594.6999999999999,0.0,78.0,79.71,599.64,70.0,59.21,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,611.65,0.0,78.66666666666667,80.25,599.64,70.0,60.59,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,603.1766666666666,0.0,78.33333333333333,80.39333333333333,599.64,70.0,60.94333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,585.5166666666667,0.0,78.5,80.89999999999999,599.64,70.0,61.74333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,603.1766666666666,0.0,78.16666666666667,81.42333333333333,599.64,70.0,63.126666666666665,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,605.2933333333334,0.0,79.33333333333333,82.04333333333334,599.64,70.0,64.42333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,607.41,0.0,78.83333333333333,82.27666666666667,599.64,70.0,65.37666666666667,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,598.23,0.0,78.66666666666667,82.79666666666667,599.64,70.0,66.46,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,607.4133333333333,0.0,79.16666666666667,83.29,599.64,70.0,67.57000000000001,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,613.77,0.0,78.83333333333333,83.64666666666666,599.64,70.0,68.58333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,626.4833333333333,0.0,78.33333333333333,83.87666666666667,599.64,70.0,69.76333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,601.0566666666667,0.0,79.16666666666667,84.38,599.64,70.0,71.03666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,602.4666666666667,0.0,79.0,84.84666666666668,599.64,70.0,72.04333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,597.5233333333334,0.0,78.83333333333333,85.17,599.64,70.0,73.49333333333334,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,603.1733333333333,0.0,79.16666666666667,85.92,599.64,70.0,74.71666666666665,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,601.7633333333333,0.0,80.16666666666667,86.18666666666667,599.64,70.0,75.61333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,610.9466666666667,0.0,79.5,86.21333333333332,599.64,70.0,76.92333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,589.0500000000001,0.0,79.0,86.61,599.64,70.0,77.94666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,618.71,0.0,79.5,87.02,599.64,70.0,79.13,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,595.4066666666666,0.0,79.66666666666667,87.31333333333333,599.64,70.0,80.28666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,593.2866666666667,0.0,80.0,87.5,599.64,70.0,81.33,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,601.76,0.0,80.16666666666667,87.77333333333333,599.64,70.0,82.48,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,598.23,0.0,79.16666666666667,87.61333333333333,599.64,70.0,83.58666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,602.4699999999999,0.0,80.0,88.70333333333333,599.64,70.0,84.90666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,602.4666666666667,0.0,80.16666666666667,88.38666666666666,599.64,70.0,85.63,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,615.8866666666667,0.0,80.0,88.75333333333333,599.64,70.0,85.11333333333333,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,610.9433333333333,0.0,80.33333333333333,88.66333333333334,599.64,70.0,83.89999999999999,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,610.2399999999999,0.0,79.66666666666667,88.23666666666668,599.64,70.0,80.61,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,599.6433333333333,0.0,79.83333333333333,86.97333333333334,599.64,70.0,76.14666666666666,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,597.5266666666666,0.0,80.83333333333333,85.00666666666666,599.64,70.0,71.21333333333332,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,599.6433333333333,0.0,80.16666666666667,82.91666666666667,599.64,70.0,66.07666666666667,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,614.4766666666667,0.0,79.83333333333333,80.63333333333333,599.64,70.0,60.29,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,593.2866666666666,0.0,79.5,77.79333333333334,599.64,70.0,53.60666666666666,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,602.4666666666667,0.0,80.16666666666667,75.19,599.64,70.0,47.71333333333333,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,606.0,0.0,79.33333333333333,71.73,599.64,70.0,40.473333333333336,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,591.8733333333333,0.0,79.16666666666667,69.15333333333334,599.64,70.0,34.52333333333333,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,596.1133333333333,0.0,79.0,67.37333333333333,599.64,70.0,27.73333333333333,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,591.8733333333333,0.0,79.0,66.02666666666666,599.64,70.0,21.570000000000004,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,599.6433333333333,0.0,78.33333333333333,64.24666666666667,599.64,70.0,14.583333333333334,74.0,70.0,0.0,70.84333333333333,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,608.8233333333334,0.0,78.0,63.09,599.64,70.0,9.04,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,590.4599999999999,0.0,78.16666666666667,63.403333333333336,599.64,70.0,3.45,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,608.8266666666667,0.0,79.0,63.50666666666667,599.64,70.0,0.0666666666666666,74.0,70.0,0.0,70.71666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,604.59,0.0,78.66666666666667,63.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,591.17,0.0,77.83333333333333,64.12333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,601.0566666666667,0.0,78.33333333333333,64.19,599.64,70.0,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,610.9433333333333,0.0,78.83333333333333,64.55666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,608.12,0.0,78.5,64.64666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,614.4766666666666,0.0,79.0,64.96666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,598.23,0.0,79.5,65.08333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,608.12,0.0,79.33333333333333,65.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,601.7633333333333,0.0,79.66666666666667,65.53333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,601.7633333333333,0.0,78.5,65.46333333333332,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,606.7066666666666,0.0,79.66666666666667,65.14999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.87,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,603.88,0.0,79.16666666666667,64.99333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,603.88,0.0,78.16666666666667,64.87666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,606.0,0.0,78.16666666666667,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,612.3533333333334,0.0,79.66666666666667,65.07000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,602.4699999999999,0.0,78.5,65.32000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,609.5300000000001,0.0,80.0,65.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,592.5833333333334,0.0,79.66666666666667,65.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,601.76,0.0,78.5,64.87,599.64,70.0,0.03,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,601.0566666666667,0.0,79.0,64.70333333333333,599.64,70.0,3.9066666666666663,74.0,70.0,0.0,69.81,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,596.11,0.0,79.66666666666667,65.38666666666667,599.64,70.0,13.173333333333334,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,598.9366666666666,0.0,79.0,67.63333333333333,599.64,70.0,22.116666666666664,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,607.4133333333333,0.0,79.33333333333333,69.46666666666665,599.64,70.0,27.58,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,608.8233333333334,0.0,79.83333333333333,70.63,599.64,70.0,31.326666666666668,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,572.0966666666667,0.0,79.33333333333333,71.28333333333333,599.64,70.0,33.050000000000004,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,604.59,0.0,80.16666666666667,71.23333333333333,599.64,70.0,32.74666666666667,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,595.4066666666666,0.0,79.66666666666667,70.63333333333333,599.64,70.0,31.683333333333334,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,584.1033333333334,0.0,80.5,69.62666666666667,599.64,70.0,29.15,74.0,70.0,0.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,595.4066666666666,0.0,79.5,68.41333333333334,599.64,70.0,25.116666666666664,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,573.51,0.0,79.5,66.91666666666667,599.64,70.0,20.563333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,591.1666666666666,0.0,79.66666666666667,65.69666666666667,599.64,70.0,16.37,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,602.4699999999999,0.0,80.5,64.86,599.64,70.0,13.616666666666667,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,612.3566666666667,0.0,78.83333333333333,64.26666666666667,599.64,70.0,11.963333333333331,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,596.8166666666666,0.0,79.33333333333333,63.93666666666667,599.64,70.0,10.8,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,605.2933333333334,0.0,79.83333333333333,63.44,599.64,70.0,8.909999999999998,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,602.4699999999999,0.0,79.16666666666667,63.31666666666666,599.64,70.0,8.153333333333334,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,607.4133333333333,0.0,78.16666666666667,63.16333333333333,599.64,70.0,8.383333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,585.5166666666667,0.0,78.83333333333333,62.96,599.64,70.0,7.633333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,597.5266666666666,0.0,79.0,62.78,599.64,70.0,8.11,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,599.6433333333333,0.0,79.33333333333333,62.63,599.64,70.0,9.343333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,598.23,0.0,79.5,62.63,599.64,70.0,9.873333333333331,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,606.0,0.0,79.16666666666667,62.9,599.64,70.0,11.446666666666667,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,601.0566666666667,0.0,78.83333333333333,63.35666666666666,599.64,70.0,13.486666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,601.76,0.0,79.66666666666667,63.67666666666667,599.64,70.0,14.626666666666669,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,598.2333333333332,0.0,79.5,63.80666666666667,599.64,70.0,15.933333333333332,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,590.4633333333333,0.0,79.83333333333333,64.07666666666667,599.64,70.0,17.586666666666666,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,598.9366666666666,0.0,79.5,64.55,599.64,70.0,19.39333333333333,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,598.9366666666666,0.0,79.16666666666667,65.05333333333333,599.64,70.0,20.416666666666668,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,596.8166666666666,0.0,79.66666666666667,65.17333333333333,599.64,70.0,21.296666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,607.4133333333333,0.0,80.5,65.33,599.64,70.0,22.51333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,593.2866666666667,0.0,79.66666666666667,65.63,599.64,70.0,23.55333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,581.28,0.0,80.33333333333333,65.8,599.64,70.0,24.656666666666663,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,610.2366666666667,0.0,80.33333333333333,65.95333333333333,599.64,70.0,25.78,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,598.23,0.0,80.33333333333333,66.33,599.64,70.0,26.81,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,597.5233333333334,0.0,80.0,66.48666666666666,599.64,70.0,27.766666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,604.59,0.0,79.66666666666667,66.73666666666666,599.64,70.0,28.876666666666665,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,589.0466666666666,0.0,79.83333333333333,67.07,599.64,70.0,29.86,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,606.0,0.0,79.16666666666667,67.30333333333333,599.64,70.0,30.91333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,598.9333333333333,0.0,80.0,67.60000000000001,599.64,70.0,32.053333333333335,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,605.9966666666667,0.0,80.16666666666667,67.85000000000001,599.64,70.0,33.01,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,586.9266666666667,0.0,79.83333333333333,67.90666666666667,599.64,70.0,32.983333333333334,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,594.7033333333333,0.0,79.66666666666667,68.12666666666667,599.64,70.0,33.906666666666666,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,598.23,0.0,80.83333333333333,68.65333333333334,599.64,70.0,35.45666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,596.11,0.0,80.16666666666667,68.43666666666667,599.64,70.0,34.51,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,597.5233333333333,0.0,80.66666666666667,68.66000000000001,599.64,70.0,35.48,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,582.6933333333333,0.0,80.33333333333333,68.99666666666667,599.64,70.0,36.21,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,600.3466666666667,0.0,80.16666666666667,69.48333333333333,599.64,70.0,37.70666666666667,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,600.35,0.0,80.66666666666667,69.67999999999999,599.64,70.0,38.45333333333333,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,591.8766666666667,0.0,80.66666666666667,70.39,599.64,70.0,39.59666666666666,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,600.35,0.0,81.5,70.81666666666666,599.64,70.0,40.626666666666665,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,591.1666666666666,0.0,81.66666666666667,70.95,599.64,70.0,40.61000000000001,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,610.2366666666667,0.0,80.83333333333333,71.12,599.64,70.0,41.623333333333335,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,605.2933333333334,0.0,81.16666666666667,71.96666666666665,599.64,70.0,42.73333333333333,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,597.5266666666666,0.0,81.66666666666667,71.94666666666667,599.64,70.0,43.07333333333333,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,591.8733333333333,0.0,81.66666666666667,72.47000000000001,599.64,70.0,44.23,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,600.35,0.0,81.33333333333333,72.54,599.64,70.0,44.38333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,589.7533333333333,0.0,81.83333333333333,72.63333333333333,599.64,70.0,44.73333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,589.0500000000001,0.0,82.0,73.01666666666667,599.64,70.0,45.2,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,601.76,0.0,81.5,73.04666666666667,599.64,70.0,45.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,608.12,0.0,81.5,73.15666666666667,599.64,70.0,44.96333333333333,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,614.4766666666667,0.0,81.83333333333333,72.97333333333334,599.64,70.0,43.65,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,589.0500000000001,0.0,81.16666666666667,72.00666666666666,599.64,70.0,40.77666666666666,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,593.2833333333333,0.0,81.5,70.48333333333333,599.64,70.0,37.193333333333335,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,596.1133333333333,0.0,82.0,69.03333333333335,599.64,70.0,32.653333333333336,74.0,70.0,0.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,596.11,0.0,81.16666666666667,67.55333333333333,599.64,70.0,26.85333333333333,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,603.1733333333333,0.0,81.66666666666667,66.04666666666667,599.64,70.0,19.87,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,621.5366666666667,0.0,81.5,64.45,599.64,70.0,13.086666666666668,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,601.7633333333333,0.0,81.0,63.69,599.64,70.0,5.123333333333334,74.0,70.0,0.0,70.82000000000001,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,598.2333333333333,0.0,81.16666666666667,64.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,606.7066666666666,0.0,81.5,64.61,599.64,70.0,0.0,74.0,70.0,0.0,71.08,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,595.4066666666666,0.0,81.83333333333333,64.90666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,603.1733333333333,0.0,82.0,65.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,601.76,0.0,82.16666666666667,65.57666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,591.1666666666666,0.0,82.5,65.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,601.76,0.0,83.16666666666667,66.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,611.65,0.0,82.5,66.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,588.3433333333334,0.0,82.83333333333333,66.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,609.5333333333333,0.0,82.66666666666667,66.58333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,599.6433333333333,0.0,82.66666666666667,67.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.16000000000001,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,606.0,0.0,83.66666666666667,67.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,610.94,0.0,84.16666666666667,67.28666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,605.2966666666666,0.0,83.83333333333333,67.54,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,599.6433333333333,0.0,84.0,67.82,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,589.0500000000001,0.0,82.83333333333333,67.89,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,598.9366666666666,0.0,84.0,67.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,604.5866666666667,0.0,82.66666666666667,68.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,604.5866666666667,0.0,73.5,67.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,598.9366666666666,0.0,67.5,65.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666667,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,596.11,0.0,67.5,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,595.4033333333333,0.0,66.83333333333333,65.13666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,606.0,0.0,65.16666666666667,65.18,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,600.35,0.0,65.16666666666667,65.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,598.23,0.0,65.16666666666667,65.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,593.2866666666666,0.0,65.0,65.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,591.8733333333333,0.0,64.66666666666667,65.10666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,593.9933333333333,0.0,64.83333333333333,64.88000000000001,599.64,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,595.4033333333333,0.0,64.5,64.67666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,595.4033333333333,0.0,65.0,64.45333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,597.5266666666666,0.0,64.83333333333333,64.25,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,607.4133333333333,0.0,64.33333333333333,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,591.1666666666666,0.0,64.66666666666667,63.34666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,591.8733333333333,0.0,64.66666666666667,62.870000000000005,599.64,70.0,0.3899999999999999,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,596.11,0.0,65.83333333333333,63.05666666666667,599.64,70.0,7.786666666666666,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,595.4033333333333,0.0,73.16666666666667,65.92999999999999,599.64,70.0,19.8,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,601.0566666666667,0.0,77.66666666666667,68.86,599.64,70.0,27.286666666666665,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,596.8166666666666,0.0,78.16666666666667,70.84333333333333,599.64,70.0,33.03333333333333,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,606.71,0.0,78.33333333333333,72.51333333333334,599.64,70.0,37.193333333333335,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,593.99,0.0,78.83333333333333,73.93,599.64,70.0,39.17,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,596.11,0.0,78.5,73.98333333333333,599.64,70.0,38.71333333333333,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,597.5233333333333,0.0,79.16666666666667,72.82333333333334,599.64,70.0,36.77,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,598.9366666666666,0.0,80.5,71.33999999999999,599.64,70.0,34.68333333333333,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,596.1133333333333,0.0,81.0,70.37,599.64,70.0,31.62,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,612.3566666666667,0.0,81.66666666666667,69.08,599.64,70.0,28.08666666666667,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,598.23,0.0,82.0,68.06,599.64,70.0,25.21,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,601.0566666666667,0.0,82.33333333333333,66.99333333333334,599.64,70.0,21.16,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,595.4066666666666,0.0,81.66666666666667,65.37666666666667,599.64,70.0,15.006666666666666,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,593.2833333333333,0.0,82.0,64.04666666666667,599.64,70.0,10.533333333333331,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,588.3466666666667,0.0,82.16666666666667,63.45666666666667,599.64,70.0,7.81,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,584.1066666666667,0.0,80.83333333333333,63.4,599.64,70.0,5.8566666666666665,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,598.9366666666666,0.0,81.5,63.26,599.64,70.0,3.64,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,594.6999999999999,0.0,81.16666666666667,63.10333333333333,599.64,70.0,2.9466666666666668,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,596.8166666666667,0.0,81.33333333333333,62.98333333333333,599.64,70.0,1.8433333333333333,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,606.0,0.0,81.5,62.85999999999999,599.64,70.0,2.3400000000000003,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,598.23,0.0,80.83333333333333,62.70333333333334,599.64,70.0,1.8733333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,596.11,0.0,81.33333333333333,62.82666666666666,599.64,70.0,1.6233333333333333,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,601.0533333333333,0.0,82.0,62.89666666666667,599.64,70.0,1.163333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,600.35,0.0,81.66666666666667,62.92333333333334,599.64,70.0,1.4166666666666667,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,607.4133333333333,0.0,81.33333333333333,62.99,599.64,70.0,1.05,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,612.3533333333334,0.0,80.83333333333333,62.78666666666667,599.64,70.0,0.82,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,596.1133333333333,0.0,81.83333333333333,62.66,599.64,70.0,1.5066666666666668,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,611.65,0.0,81.16666666666667,62.64666666666667,599.64,70.0,1.7466666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,612.3566666666667,0.0,81.16666666666667,62.696666666666665,599.64,70.0,1.82,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,603.1766666666666,0.0,82.16666666666667,62.59333333333333,599.64,70.0,1.91,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,593.29,0.0,81.75,62.57,599.64,70.0,2.035,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,601.7633333333333,0.0,80.83333333333333,62.51666666666667,599.64,70.0,2.3766666666666665,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,601.7633333333333,0.0,80.83333333333333,62.44,599.64,70.0,2.4,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,609.5333333333333,0.0,81.66666666666667,62.38666666666666,599.64,70.0,2.5066666666666664,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,591.17,0.0,80.33333333333333,62.3,599.64,70.0,2.453333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,584.1066666666667,0.0,81.16666666666667,62.24,599.64,70.0,2.52,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,606.0,0.0,80.66666666666667,62.30666666666667,599.64,70.0,2.7133333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,609.53,0.0,80.66666666666667,62.23666666666667,599.64,70.0,2.796666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,591.17,0.0,80.16666666666667,62.083333333333336,599.64,70.0,2.9,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,596.1133333333333,0.0,81.0,62.083333333333336,599.64,70.0,3.01,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,593.9933333333333,0.0,81.16666666666667,62.03333333333334,599.64,70.0,3.18,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,603.1733333333333,0.0,81.16666666666667,62.01,599.64,70.0,3.373333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,611.6533333333333,0.0,81.0,61.946666666666665,599.64,70.0,3.7466666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,608.8233333333334,0.0,81.33333333333333,61.946666666666665,599.64,70.0,3.84,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,601.7633333333333,0.0,80.66666666666667,61.95,599.64,70.0,3.686666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,610.9433333333333,0.0,81.0,61.96333333333333,599.64,70.0,3.6633333333333336,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,599.64,0.0,81.16666666666667,61.91,599.64,70.0,3.76,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,596.1133333333333,0.0,80.33333333333333,61.94333333333333,599.64,70.0,3.753333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,596.11,0.0,81.5,61.946666666666665,599.64,70.0,3.8166666666666655,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,598.9399999999999,0.0,80.33333333333333,61.946666666666665,599.64,70.0,3.713333333333333,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,603.88,0.0,81.5,61.89666666666667,599.64,70.0,3.36,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,598.9399999999999,0.0,81.0,61.833333333333336,599.64,70.0,2.4033333333333333,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,600.3466666666667,0.0,81.0,62.01,599.64,70.0,0.4266666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,595.4066666666666,0.0,81.83333333333333,62.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,605.2933333333334,0.0,81.33333333333333,63.04,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,606.7066666666666,0.0,82.16666666666667,63.73,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,605.2933333333334,0.0,82.0,64.36,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,603.1766666666666,0.0,82.0,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,592.5799999999999,0.0,82.66666666666667,65.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,603.1766666666666,0.0,83.0,65.87,599.64,70.0,0.0,74.0,70.0,0.0,71.19,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,590.4633333333333,0.0,79.33333333333333,65.85666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,606.0,0.0,78.66666666666667,65.62333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.3,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,598.9399999999999,0.0,77.0,65.69333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.12,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,581.9866666666667,0.0,73.66666666666667,65.45,599.64,70.0,0.0,74.0,70.0,0.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,588.3433333333334,0.0,73.33333333333333,65.40666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,590.46,0.0,72.16666666666667,65.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,593.2866666666667,0.0,70.0,65.11333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,601.0566666666667,0.0,68.33333333333333,64.99,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,605.2933333333334,0.0,67.16666666666667,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,600.35,0.0,64.33333333333333,64.89,599.64,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,601.0566666666667,0.0,62.5,64.84666666666668,599.64,70.0,0.1466666666666666,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,603.88,0.0,60.66666666666666,64.93,599.64,70.0,0.8099999999999999,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,597.5266666666666,0.0,57.5,64.44,599.64,70.0,0.7999999999999999,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,600.35,0.0,57.5,64.53666666666668,599.64,70.0,0.2166666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,603.1733333333333,0.0,56.833333333333336,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,605.2933333333334,0.0,56.0,64.88,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,598.23,0.0,54.16666666666666,64.69666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,593.29,0.0,53.833333333333336,64.71333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,591.8733333333333,0.0,53.5,64.79,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,585.5166666666667,0.0,51.66666666666666,65.01333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,605.2933333333334,0.0,50.66666666666666,64.66666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,601.0533333333334,0.0,50.66666666666666,64.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,596.1133333333333,0.0,51.333333333333336,63.96,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,591.8766666666667,0.0,51.833333333333336,63.830000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,604.5866666666667,0.0,52.0,63.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,603.88,0.0,52.16666666666666,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,596.8166666666666,0.0,52.5,63.55,599.64,70.0,0.0,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,598.9366666666666,0.0,52.66666666666666,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,604.5866666666667,0.0,52.66666666666666,63.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,602.4699999999999,0.0,53.0,62.92333333333334,599.64,70.0,0.07,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,588.34,0.0,52.833333333333336,62.623333333333335,599.64,70.0,0.1933333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,603.8833333333333,0.0,53.0,62.68666666666667,599.64,70.0,0.4066666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,599.6433333333333,0.0,53.0,62.946666666666665,599.64,70.0,0.0666666666666666,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,598.9366666666666,0.0,52.333333333333336,62.20333333333334,599.64,70.0,0.0633333333333333,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,601.0533333333333,0.0,53.16666666666666,61.620000000000005,599.64,70.0,0.8566666666666666,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,601.0533333333333,0.0,55.66666666666666,61.446666666666665,599.64,70.0,4.2,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,604.59,0.0,57.16666666666666,62.03333333333333,599.64,70.0,8.273333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,596.8166666666667,0.0,57.66666666666666,62.25333333333333,599.64,70.0,8.396666666666667,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,597.5233333333333,0.0,57.5,62.23333333333333,599.64,70.0,7.343333333333334,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,593.2866666666667,0.0,57.5,62.29,599.64,70.0,3.1766666666666663,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,606.7066666666666,0.0,57.5,62.28333333333333,599.64,70.0,0.2733333333333333,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,602.4699999999999,0.0,57.66666666666666,62.06,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,603.88,0.0,57.833333333333336,61.71,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,602.4699999999999,0.0,58.66666666666666,61.81999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,579.16,0.0,60.16666666666666,61.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,598.9366666666666,0.0,60.66666666666666,61.95,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,598.23,0.0,61.333333333333336,61.81666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,601.0566666666667,0.0,62.16666666666666,61.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,593.9933333333333,0.0,62.5,62.38,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,593.29,0.0,62.16666666666666,62.09666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,591.8766666666667,0.0,62.0,62.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,593.2866666666667,0.0,62.16666666666666,61.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,595.4033333333333,0.0,63.66666666666666,62.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,605.2966666666666,0.0,64.5,63.47666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,604.5866666666667,0.0,64.5,63.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,600.35,0.0,64.66666666666667,63.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,601.0566666666667,0.0,64.33333333333333,63.333333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,610.2366666666667,0.0,64.83333333333333,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,596.11,0.0,65.0,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,598.2333333333332,0.0,64.66666666666667,63.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,598.2333333333332,0.0,64.66666666666667,63.97,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,596.82,0.0,64.83333333333333,64.25,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,596.8166666666667,0.0,64.83333333333333,64.32333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,601.7633333333333,0.0,64.66666666666667,64.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,588.3433333333334,0.0,64.66666666666667,64.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,603.8833333333333,0.0,64.66666666666667,64.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,604.5866666666667,0.0,65.16666666666667,64.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,594.6999999999999,0.0,65.0,64.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,595.4066666666666,0.0,65.0,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,615.8866666666667,0.0,64.83333333333333,63.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,605.2966666666666,0.0,65.16666666666667,63.45333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,599.6433333333333,0.0,65.5,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,606.7066666666666,0.0,65.5,63.18333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,600.35,0.0,65.66666666666667,63.0,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,591.8733333333333,0.0,65.5,62.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,592.58,0.0,65.66666666666667,62.703333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,599.6433333333333,0.0,66.0,62.70333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,601.0566666666667,0.0,66.0,62.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,593.9933333333333,0.0,65.83333333333333,62.620000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,591.8733333333333,0.0,65.66666666666667,62.52,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,596.11,0.0,65.5,62.15,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,603.8833333333333,0.0,66.66666666666667,61.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,590.46,0.0,67.83333333333333,61.91333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,596.8166666666666,0.0,69.5,61.93,599.64,70.0,0.02,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,589.0500000000001,0.0,71.5,62.330000000000005,599.64,70.0,0.3233333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,604.59,0.0,71.33333333333333,62.71,599.64,70.0,0.4333333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,596.11,0.0,72.0,62.57,599.64,70.0,0.5666666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,589.0466666666666,0.0,72.5,62.97333333333333,599.64,70.0,0.65,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,610.2366666666667,0.0,72.66666666666667,63.32,599.64,70.0,0.3166666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,599.6433333333333,0.0,72.16666666666667,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,605.2933333333334,0.0,72.33333333333333,63.88,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,603.1766666666666,0.0,72.83333333333333,64.24,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,593.2866666666667,0.0,72.66666666666667,64.69333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,596.82,0.0,73.16666666666667,65.08,599.64,70.0,0.0,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,599.6433333333333,0.0,70.66666666666667,65.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,603.1766666666666,0.0,68.5,64.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,608.12,0.0,66.33333333333333,64.63333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,609.5300000000001,0.0,66.5,64.72333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,596.11,0.0,64.83333333333333,64.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,591.1666666666666,0.0,62.16666666666666,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,593.2833333333333,0.0,61.16666666666666,64.81,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,598.2333333333332,0.0,60.16666666666666,64.80333333333333,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,589.0466666666666,0.0,57.833333333333336,65.02666666666666,599.64,70.0,0.27,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,598.23,0.0,55.16666666666666,65.25999999999999,599.64,70.0,0.2633333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,597.5266666666666,0.0,53.5,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,598.23,0.0,54.5,65.55666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,600.35,0.0,55.333333333333336,65.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,608.12,0.0,55.333333333333336,66.08999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,603.8833333333333,0.0,54.5,66.67333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,596.82,0.0,54.16666666666666,62.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.4,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,596.82,0.0,56.16666666666666,63.76333333333333,599.64,70.0,1.3233333333333333,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,599.6466666666666,0.0,55.66666666666666,60.876666666666665,599.64,70.0,1.2833333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,595.4033333333333,0.0,57.0,59.27,599.64,70.0,6.460000000000001,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,593.2866666666667,0.0,57.333333333333336,59.79333333333333,599.64,70.0,10.76,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,601.0533333333333,0.0,58.333333333333336,61.196666666666665,599.64,70.0,13.89,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,590.4633333333333,0.0,57.333333333333336,61.27333333333333,599.64,70.0,13.339999999999998,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,604.5833333333334,0.0,57.5,61.35,599.64,70.0,12.006666666666666,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,600.35,0.0,56.5,61.24,599.64,70.0,9.336666666666666,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,600.35,0.0,56.16666666666666,60.98333333333333,599.64,70.0,6.133333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,593.2866666666666,0.0,54.66666666666666,60.94,599.64,70.0,3.4166666666666665,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,593.9933333333333,0.0,54.66666666666666,61.126666666666665,599.64,70.0,0.9333333333333332,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,598.9366666666666,0.0,53.66666666666666,60.94,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,604.5866666666667,0.0,54.333333333333336,60.72333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
