time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 14:30:00,598.9366666666666,0.0,96.0,63.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,590.46,0.0,96.0,64.02666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,600.35,0.0,96.16666666666669,64.17333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,600.35,0.0,95.33333333333331,64.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,601.0533333333334,0.0,96.16666666666669,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,615.8866666666667,0.0,96.66666666666669,64.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,613.0633333333334,0.0,97.33333333333331,64.94,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,601.76,0.0,96.66666666666669,64.90333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,597.5266666666666,0.0,96.83333333333331,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,584.1066666666667,0.0,96.5,65.00666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,598.9333333333333,0.0,97.16666666666669,65.25666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,604.5866666666667,0.0,97.33333333333331,65.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,605.2933333333334,0.0,96.66666666666669,65.52999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,601.76,0.0,96.66666666666669,65.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,588.34,0.0,97.66666666666669,65.41333333333333,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,596.1133333333333,0.0,97.33333333333331,65.56333333333333,599.64,70.0,0.2866666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,603.88,0.0,97.33333333333331,65.51666666666667,599.64,70.0,1.82,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,573.51,0.0,97.66666666666669,65.38333333333333,599.64,70.0,4.21,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,606.0,0.0,97.66666666666669,65.48,599.64,70.0,5.6000000000000005,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,588.34,0.0,95.5,65.80666666666667,599.64,70.0,7.103333333333334,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,587.6333333333333,0.0,96.83333333333331,66.02,599.64,70.0,8.046666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,599.64,0.0,96.0,65.69333333333333,599.64,70.0,8.846666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,592.5799999999999,0.0,95.83333333333331,65.41333333333333,599.64,70.0,10.01,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,592.58,0.0,95.33333333333331,65.88333333333334,599.64,70.0,11.233333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,597.5266666666666,0.0,96.5,65.96,599.64,70.0,12.156666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,592.58,0.0,95.16666666666669,66.17666666666666,599.64,70.0,13.586666666666668,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,587.6366666666667,0.0,95.66666666666669,66.55666666666667,599.64,70.0,15.283333333333331,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,611.65,0.0,96.83333333333331,66.93,599.64,70.0,16.463333333333335,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,593.9933333333333,0.0,96.5,67.25333333333333,599.64,70.0,18.99,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,610.9466666666666,0.0,96.33333333333331,67.94,599.64,70.0,21.723333333333333,74.0,70.0,0.0,69.71333333333332,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,605.2933333333334,0.0,96.0,67.70666666666666,599.64,70.0,21.57333333333333,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,584.1066666666667,0.0,95.83333333333331,67.83,599.64,70.0,22.436666666666667,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,597.5266666666666,0.0,95.83333333333331,68.16666666666667,599.64,70.0,24.21333333333333,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,613.77,0.0,97.0,69.11,599.64,70.0,27.84,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,601.76,0.0,97.16666666666669,69.14666666666666,599.64,70.0,28.10333333333333,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,607.4133333333333,0.0,96.16666666666669,69.07,599.64,70.0,28.236666666666668,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,596.11,0.0,96.16666666666669,69.17666666666666,599.64,70.0,29.430000000000003,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,590.4633333333333,0.0,96.83333333333331,70.01666666666667,599.64,70.0,32.35,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,593.9933333333333,0.0,96.16666666666669,70.45666666666666,599.64,70.0,33.45333333333333,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,582.6899999999999,0.0,96.5,70.44666666666667,599.64,70.0,34.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,596.1133333333333,0.0,96.5,70.12666666666667,599.64,70.0,33.15,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,608.1166666666667,0.0,96.66666666666669,68.83,599.64,70.0,29.65333333333333,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,584.8100000000001,0.0,96.83333333333331,67.01666666666667,599.64,70.0,25.28,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,602.47,0.0,96.33333333333331,66.15333333333334,599.64,70.0,23.11,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,610.2366666666667,0.0,97.33333333333331,65.56,599.64,70.0,21.786666666666665,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,601.76,0.0,96.66666666666669,65.48333333333333,599.64,70.0,22.046666666666667,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,593.9933333333333,0.0,95.66666666666669,65.22333333333334,599.64,70.0,21.616666666666664,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,602.4699999999999,0.0,96.33333333333331,65.25666666666666,599.64,70.0,22.33333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,598.23,0.0,96.5,65.51666666666667,599.64,70.0,23.626666666666665,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,589.7566666666667,0.0,96.0,65.74,599.64,70.0,25.113333333333333,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,604.59,0.0,97.16666666666669,66.36333333333333,599.64,70.0,27.136666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,591.87,0.0,96.16666666666669,66.57666666666667,599.64,70.0,27.97,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,588.34,0.0,96.5,66.91000000000001,599.64,70.0,29.313333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,583.4,0.0,96.33333333333331,67.22333333333334,599.64,70.0,30.55333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,593.9933333333333,0.0,97.0,67.49666666666667,599.64,70.0,31.706666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,598.9366666666666,0.0,96.16666666666669,67.83666666666666,599.64,70.0,32.86,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,593.2833333333333,0.0,96.5,68.24666666666667,599.64,70.0,34.056666666666665,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,601.0566666666667,0.0,96.0,68.61,599.64,70.0,35.24666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,598.23,0.0,97.0,69.11,599.64,70.0,36.54333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,604.5866666666667,0.0,97.33333333333331,69.51666666666667,599.64,70.0,37.580000000000005,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,611.6533333333333,0.0,96.83333333333331,70.05,599.64,70.0,38.84,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,589.0500000000001,0.0,98.16666666666669,70.59333333333333,599.64,70.0,40.123333333333335,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,609.5300000000001,0.0,97.0,71.01333333333334,599.64,70.0,41.38333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,592.58,0.0,96.66666666666669,71.56333333333333,599.64,70.0,42.59666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,612.3533333333334,0.0,97.33333333333331,72.18333333333334,599.64,70.0,43.72666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,582.6933333333333,0.0,97.5,72.8,599.64,70.0,44.98,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,601.0566666666667,0.0,97.66666666666669,73.41666666666667,599.64,70.0,46.39333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,600.35,0.0,97.66666666666669,74.01,599.64,70.0,47.73,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,595.4066666666666,0.0,98.0,74.61333333333333,599.64,70.0,49.03666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,606.0,0.0,98.16666666666669,75.42333333333333,599.64,70.0,50.71,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,606.0033333333333,0.0,97.83333333333331,76.08333333333333,599.64,70.0,52.17,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,603.88,0.0,98.16666666666669,76.83,599.64,70.0,53.60999999999999,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,597.5233333333333,0.0,97.83333333333331,77.46,599.64,70.0,55.28333333333333,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,606.0,0.0,97.83333333333331,78.11,599.64,70.0,57.06,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,594.6966666666666,0.0,95.0,78.83999999999999,599.64,70.0,58.50333333333333,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,601.0566666666667,0.0,95.5,79.44,599.64,70.0,59.57333333333333,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,596.8166666666666,0.0,95.0,80.08,599.64,70.0,60.84,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,612.3566666666667,0.0,95.16666666666669,80.86999999999999,599.64,70.0,62.376666666666665,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,607.4133333333333,0.0,95.83333333333331,81.36,599.64,70.0,63.54333333333333,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,606.0033333333333,0.0,95.33333333333331,81.74666666666667,599.64,70.0,64.81,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,601.0533333333334,0.0,95.66666666666669,82.41666666666667,599.64,70.0,65.92,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,591.17,0.0,94.83333333333331,82.89999999999999,599.64,70.0,67.30666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,612.3566666666667,0.0,95.16666666666669,83.24,599.64,70.0,68.32333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,591.1666666666666,0.0,96.0,83.7,599.64,70.0,69.63,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,601.0566666666667,0.0,95.5,83.91666666666667,599.64,70.0,70.64333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,601.7633333333333,0.0,95.33333333333331,84.40666666666667,599.64,70.0,71.68333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,599.6433333333333,0.0,95.66666666666669,84.70666666666666,599.64,70.0,72.75666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,589.0500000000001,0.0,96.16666666666669,85.03,599.64,70.0,73.95666666666666,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,596.1133333333333,0.0,95.83333333333331,85.58333333333333,599.64,70.0,75.22666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,586.93,0.0,95.83333333333331,86.08999999999999,599.64,70.0,76.18333333333334,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,613.77,0.0,95.83333333333331,86.07,599.64,70.0,75.75999999999999,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,617.3000000000001,0.0,96.0,85.76333333333332,599.64,70.0,74.72333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,596.8166666666666,0.0,95.5,85.27,599.64,70.0,73.02666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,596.1133333333333,0.0,96.5,84.66333333333334,599.64,70.0,70.77,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,606.7066666666666,0.0,95.16666666666669,83.48333333333333,599.64,70.0,67.17333333333333,74.0,70.0,0.0,70.24,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,612.3533333333334,0.0,95.83333333333331,82.19,599.64,70.0,63.9,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,583.4,0.0,95.33333333333331,80.52666666666666,599.64,70.0,59.65333333333333,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,599.64,0.0,95.66666666666669,78.98,599.64,70.0,56.14000000000001,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,586.93,0.0,95.83333333333331,76.78,599.64,70.0,51.583333333333336,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,593.9899999999999,0.0,95.66666666666669,74.85666666666667,599.64,70.0,47.13,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,608.8266666666667,0.0,95.16666666666669,72.80333333333333,599.64,70.0,42.626666666666665,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,599.6433333333333,0.0,95.16666666666669,71.04666666666667,599.64,70.0,38.42333333333333,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,608.8233333333334,0.0,95.0,69.05,599.64,70.0,32.95333333333333,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,599.6466666666666,0.0,95.33333333333331,67.19333333333334,599.64,70.0,27.27333333333333,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,602.4666666666667,0.0,94.83333333333331,65.99333333333333,599.64,70.0,22.203333333333333,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,597.5266666666666,0.0,93.5,64.66333333333334,599.64,70.0,16.849999999999998,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,602.4699999999999,0.0,95.33333333333331,63.36333333333334,599.64,70.0,11.696666666666667,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,606.0,0.0,94.0,62.81333333333333,599.64,70.0,6.496666666666667,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,587.6366666666667,0.0,94.33333333333331,63.10333333333333,599.64,70.0,1.46,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,596.11,0.0,94.66666666666669,63.25,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,608.12,0.0,94.33333333333331,63.583333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,595.4033333333333,0.0,93.83333333333331,63.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,610.9433333333333,0.0,95.16666666666669,64.04,599.64,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,586.2233333333334,0.0,95.0,64.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,591.1666666666666,0.0,94.16666666666669,64.65333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,607.4133333333333,0.0,94.33333333333331,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,610.2366666666667,0.0,95.16666666666669,65.0,599.64,70.0,0.0,74.0,70.0,0.0,71.38,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,603.1733333333333,0.0,94.5,65.14333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,598.23,0.0,95.5,65.17999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,612.3566666666667,0.0,95.66666666666669,65.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,604.5866666666667,0.0,95.5,65.42666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,598.9399999999999,0.0,94.83333333333331,65.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.03000000000002,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,603.1766666666666,0.0,91.16666666666669,65.5,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,590.4633333333333,0.0,88.66666666666667,65.40666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,595.4066666666666,0.0,87.83333333333333,65.52,599.64,70.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,605.2933333333334,0.0,88.0,65.51,599.64,70.0,0.0,74.0,70.0,0.0,71.22,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,600.35,0.0,87.83333333333333,65.50333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,592.5799999999999,0.0,87.66666666666667,65.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,598.23,0.0,87.83333333333333,65.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.39,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,604.5866666666667,0.0,87.5,65.28666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.42,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,599.6433333333333,0.0,87.66666666666667,65.16,599.64,70.0,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,591.1666666666666,0.0,87.5,64.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,590.4633333333333,0.0,87.66666666666667,64.78333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,593.29,0.0,87.66666666666667,64.48,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,593.99,0.0,91.33333333333331,64.18333333333334,599.64,70.0,1.6866666666666668,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,595.4066666666666,0.0,95.5,64.47666666666667,599.64,70.0,10.593333333333334,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,598.23,0.0,94.5,66.63666666666667,599.64,70.0,20.91333333333333,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,591.1666666666666,0.0,95.83333333333331,68.85666666666667,599.64,70.0,29.44,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,603.1733333333333,0.0,94.66666666666669,71.12333333333333,599.64,70.0,35.34666666666667,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,606.7066666666667,0.0,96.33333333333331,72.00333333333333,599.64,70.0,37.89333333333334,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,598.23,0.0,95.5,72.29333333333334,599.64,70.0,38.57333333333333,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,601.76,0.0,95.5,70.99333333333334,599.64,70.0,36.49333333333333,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,606.0,0.0,94.66666666666669,69.35000000000001,599.64,70.0,33.01666666666667,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,579.8666666666667,0.0,94.83333333333331,68.90666666666667,599.64,70.0,32.09,74.0,70.0,0.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,586.93,0.0,94.5,68.52999999999999,599.64,70.0,30.66333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,596.11,0.0,95.0,68.24333333333333,599.64,70.0,29.99,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,593.2866666666667,0.0,95.0,68.20333333333333,599.64,70.0,30.136666666666667,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,602.4699999999999,0.0,94.33333333333331,68.18333333333334,599.64,70.0,30.563333333333333,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,596.8166666666666,0.0,94.83333333333331,68.15666666666668,599.64,70.0,30.99666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,584.1066666666667,0.0,94.33333333333331,68.25,599.64,70.0,31.396666666666665,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,577.7466666666666,0.0,94.83333333333331,68.43666666666667,599.64,70.0,31.75333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,589.7533333333333,0.0,94.16666666666669,68.66666666666667,599.64,70.0,32.68333333333333,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,600.35,0.0,94.83333333333331,69.27,599.64,70.0,34.87,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,598.9366666666666,0.0,95.0,69.67999999999999,599.64,70.0,35.98,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,608.8233333333334,0.0,94.33333333333331,69.88,599.64,70.0,36.14666666666667,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,615.8866666666667,0.0,95.0,69.82333333333334,599.64,70.0,36.21333333333333,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,597.5266666666666,0.0,94.16666666666669,70.04333333333334,599.64,70.0,37.21666666666667,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,589.7533333333333,0.0,94.16666666666669,70.42999999999999,599.64,70.0,38.7,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,606.7066666666666,0.0,94.33333333333331,70.99666666666667,599.64,70.0,40.14,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,611.65,0.0,93.66666666666669,71.40333333333334,599.64,70.0,41.20666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,603.8833333333333,0.0,94.33333333333331,72.04666666666667,599.64,70.0,42.37,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,603.8833333333333,0.0,94.5,72.66333333333334,599.64,70.0,43.53,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,599.6433333333333,0.0,93.83333333333331,73.25666666666667,599.64,70.0,44.54333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,613.0633333333334,0.0,94.0,73.52666666666666,599.64,70.0,45.28666666666667,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,603.1766666666666,0.0,94.16666666666669,73.96,599.64,70.0,46.336666666666666,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,596.82,0.0,93.83333333333331,73.83,599.64,70.0,46.45,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,592.5799999999999,0.0,93.33333333333331,73.81,599.64,70.0,46.44333333333333,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,606.7033333333334,0.0,93.83333333333331,74.07333333333334,599.64,70.0,46.48333333333333,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,589.0500000000001,0.0,94.0,74.14333333333333,599.64,70.0,46.45333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,590.4633333333333,0.0,94.33333333333331,73.94,599.64,70.0,46.51666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,596.11,0.0,93.83333333333331,74.00666666666666,599.64,70.0,47.03333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,591.17,0.0,94.0,73.96666666666667,599.64,70.0,47.25333333333333,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,603.8833333333333,0.0,94.5,74.17,599.64,70.0,47.29666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,589.7533333333333,0.0,94.83333333333331,74.14999999999999,599.64,70.0,47.156666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,608.8233333333334,0.0,94.5,74.13333333333334,599.64,70.0,46.99666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,598.23,0.0,94.0,73.77333333333333,599.64,70.0,46.29333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,602.4699999999999,0.0,94.16666666666669,73.12333333333333,599.64,70.0,45.153333333333336,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-03 10:45:00,586.9333333333333,0.0,95.16666666666669,72.74000000000001,599.64,70.0,44.18666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-03 11:00:00,604.5866666666667,0.0,94.83333333333331,72.36,599.64,70.0,43.333333333333336,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-03 11:15:00,598.9366666666666,0.0,94.83333333333331,71.86333333333333,599.64,70.0,42.193333333333335,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-03 11:30:00,605.2933333333334,0.0,94.83333333333331,71.27333333333333,599.64,70.0,40.95666666666667,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-03 11:45:00,601.7633333333333,0.0,94.5,70.83999999999999,599.64,70.0,39.97,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-03 12:00:00,606.0,0.0,94.33333333333331,70.40333333333334,599.64,70.0,38.25666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-03 12:15:00,603.88,0.0,94.5,69.16333333333334,599.64,70.0,35.43666666666667,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-03 12:30:00,612.3566666666667,0.0,94.16666666666669,68.51,599.64,70.0,33.513333333333335,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-03 12:45:00,602.4699999999999,0.0,94.16666666666669,67.96666666666667,599.64,70.0,31.376666666666665,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-03 13:00:00,594.6966666666667,0.0,93.5,67.19333333333334,599.64,70.0,29.146666666666665,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-03 13:15:00,579.16,0.0,94.66666666666669,66.48666666666666,599.64,70.0,25.886666666666667,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-03 13:30:00,601.7600000000001,0.0,94.16666666666669,65.52,599.64,70.0,21.566666666666663,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-03 13:45:00,584.8133333333334,0.0,94.0,64.54333333333334,599.64,70.0,16.846666666666668,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0
2025-03-03 14:00:00,596.1133333333333,0.0,94.83333333333331,63.32333333333333,599.64,70.0,11.753333333333332,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-03 14:15:00,589.0466666666666,0.0,94.0,63.09333333333333,599.64,70.0,5.866666666666667,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
2025-03-03 14:30:00,592.58,0.0,94.83333333333331,63.61000000000001,599.64,70.0,0.5433333333333333,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-03-03 14:45:00,608.8233333333334,0.0,94.5,64.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-03 15:00:00,601.7600000000001,0.0,94.66666666666669,64.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,68.0,68.0
2025-03-03 15:15:00,595.4066666666666,0.0,94.66666666666669,65.08,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-03 15:30:00,590.46,0.0,95.0,65.48,599.64,70.0,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-03 15:45:00,591.1666666666666,0.0,94.83333333333331,65.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.36,67.0,69.0,68.0,68.0
2025-03-03 16:00:00,589.7566666666667,0.0,96.0,66.2,599.64,70.0,0.0,74.0,70.0,0.0,71.46666666666667,67.0,69.0,68.0,68.0
2025-03-03 16:15:00,584.1066666666667,0.0,95.5,66.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-03-03 16:30:00,594.7033333333333,0.0,96.16666666666669,66.98,599.64,70.0,0.0,74.0,70.0,0.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-03-03 16:45:00,605.2933333333334,0.0,96.0,67.34666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.44,67.0,69.0,68.0,68.0
2025-03-03 17:00:00,601.7633333333333,0.0,95.83333333333331,67.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-03 17:15:00,596.11,0.0,96.16666666666669,68.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-03-03 17:30:00,601.0533333333334,0.0,88.0,66.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.84333333333335,67.0,69.0,68.0,68.0
2025-03-03 17:45:00,593.2866666666667,0.0,84.16666666666667,65.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,68.0,68.0
2025-03-03 18:00:00,594.6999999999999,0.0,80.83333333333333,64.81,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-03 18:15:00,593.2866666666666,0.0,81.16666666666667,64.89,599.64,70.0,0.0633333333333333,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0
2025-03-03 18:30:00,596.8166666666666,0.0,80.33333333333333,64.82666666666667,599.64,70.0,1.5333333333333332,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-03 18:45:00,608.8266666666667,0.0,79.0,64.98,599.64,70.0,4.1033333333333335,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-03 19:00:00,596.8166666666667,0.0,75.5,64.73,599.64,70.0,5.14,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-03 19:15:00,591.1666666666666,0.0,75.5,64.52999999999999,599.64,70.0,5.846666666666667,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-03 19:30:00,591.8733333333333,0.0,74.0,64.61666666666666,599.64,70.0,4.486666666666667,74.0,70.0,0.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-03-03 19:45:00,595.4033333333333,0.0,72.16666666666667,64.74666666666667,599.64,70.0,1.8766666666666667,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:00:00,592.58,0.0,70.0,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-03 20:15:00,603.88,0.0,68.0,64.34,599.64,70.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-03-03 20:30:00,600.35,0.0,67.5,64.47333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-03 20:45:00,596.82,0.0,66.83333333333333,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-03 21:00:00,598.9366666666666,0.0,65.66666666666667,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-03-03 21:15:00,605.2966666666666,0.0,63.66666666666666,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,68.0,68.0
2025-03-03 21:30:00,594.6999999999999,0.0,63.5,64.37,599.64,70.0,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-03-03 21:45:00,595.4066666666666,0.0,63.5,64.42333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.27,67.0,69.0,68.0,68.0
2025-03-03 22:00:00,591.8733333333333,0.0,63.5,64.31,599.64,70.0,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-03 22:15:00,590.4633333333333,0.0,63.5,64.34666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-03 22:30:00,607.41,0.0,63.5,64.09666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.46,67.0,69.0,68.0,68.0
2025-03-03 22:45:00,607.4133333333333,0.0,63.16666666666666,63.68,599.64,70.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-03-03 23:00:00,607.4133333333333,0.0,63.16666666666666,63.14666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.33,67.0,69.0,68.0,68.0
2025-03-03 23:15:00,599.6433333333333,0.0,63.5,62.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,68.0,68.0
2025-03-03 23:30:00,605.2966666666666,0.0,64.5,61.88,599.64,70.0,0.0,74.0,70.0,0.0,70.67666666666668,67.0,69.0,68.0,68.0
2025-03-03 23:45:00,600.35,0.0,67.0,61.616666666666674,599.64,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-03-04 00:00:00,607.41,0.0,69.83333333333333,62.00333333333333,599.64,70.0,2.51,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-04 00:15:00,594.6966666666666,0.0,72.16666666666667,61.88666666666666,599.64,70.0,8.553333333333333,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-03-04 00:30:00,596.1133333333333,0.0,75.33333333333333,63.72666666666667,599.64,70.0,16.349999999999998,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-04 00:45:00,603.88,0.0,76.66666666666667,65.20666666666666,599.64,70.0,20.776666666666667,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-04 01:00:00,591.8733333333333,0.0,77.5,65.82666666666667,599.64,70.0,22.876666666666665,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-03-04 01:15:00,591.8733333333333,0.0,78.83333333333333,65.99666666666667,599.64,70.0,23.346666666666664,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-04 01:30:00,600.35,0.0,79.33333333333333,65.92,599.64,70.0,21.46,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-04 01:45:00,600.35,0.0,79.33333333333333,64.53333333333333,599.64,70.0,17.1,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-04 02:00:00,594.6999999999999,0.0,80.0,63.78666666666667,599.64,70.0,15.07,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 02:15:00,601.7633333333333,0.0,80.5,63.35999999999999,599.64,70.0,13.37,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-04 02:30:00,595.4066666666666,0.0,83.66666666666667,62.89333333333334,599.64,70.0,11.563333333333333,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-04 02:45:00,591.8733333333333,0.0,85.83333333333333,62.8,599.64,70.0,8.693333333333333,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:00:00,598.23,0.0,87.16666666666667,62.88333333333333,599.64,70.0,6.346666666666667,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 03:15:00,602.4666666666667,0.0,87.66666666666667,63.086666666666666,599.64,70.0,4.316666666666666,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-04 03:30:00,577.0433333333334,0.0,87.66666666666667,63.26333333333333,599.64,70.0,0.81,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-04 03:45:00,596.11,0.0,86.66666666666667,63.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-04 04:00:00,596.8166666666666,0.0,87.5,63.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 04:15:00,596.11,0.0,88.0,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 04:30:00,606.0,0.0,88.16666666666667,63.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 04:45:00,604.5866666666667,0.0,88.5,63.67,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 05:00:00,598.23,0.0,88.16666666666667,63.580000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-04 05:15:00,602.4699999999999,0.0,87.83333333333333,63.53,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 05:30:00,593.99,0.0,88.16666666666667,63.48,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 05:45:00,598.23,0.0,88.66666666666667,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 06:00:00,604.5866666666667,0.0,87.83333333333333,63.35333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-04 06:15:00,602.4666666666667,0.0,88.83333333333333,63.14333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-04 06:30:00,598.9366666666666,0.0,88.66666666666667,63.13333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
2025-03-04 06:45:00,591.1666666666666,0.0,88.16666666666667,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-04 07:00:00,605.2933333333334,0.0,89.0,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 07:15:00,589.7533333333334,0.0,88.33333333333333,63.11333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 07:30:00,604.5866666666667,0.0,89.33333333333333,63.2,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 07:45:00,608.8233333333334,0.0,88.83333333333333,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-03-04 08:00:00,596.1133333333333,0.0,88.83333333333333,63.95,599.64,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-04 08:15:00,577.0400000000001,0.0,89.33333333333333,63.71,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 08:30:00,593.9933333333333,0.0,88.66666666666667,63.48333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 08:45:00,586.2233333333334,0.0,89.5,63.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2025-03-04 09:00:00,593.2866666666666,0.0,89.5,63.703333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-04 09:15:00,607.4166666666666,0.0,90.16666666666669,63.906666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-04 09:30:00,593.9933333333333,0.0,89.33333333333333,64.17666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-04 09:45:00,602.4699999999999,0.0,89.33333333333333,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,582.6899999999999,0.0,89.0,64.92666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,593.9933333333333,0.0,89.83333333333333,65.31666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,603.88,0.0,87.0,65.41333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,602.4666666666667,0.0,83.33333333333333,64.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,598.2266666666666,0.0,81.66666666666667,64.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,588.3433333333334,0.0,80.5,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,596.82,0.0,80.66666666666667,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,589.7533333333333,0.0,80.5,64.64999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.32,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,595.4033333333333,0.0,80.0,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,613.0633333333334,0.0,79.83333333333333,64.54333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,600.3533333333334,0.0,79.66666666666667,64.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,595.41,0.0,79.5,64.47,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,595.41,0.0,78.33333333333333,64.53666666666668,599.64,70.0,2.6,74.0,70.0,0.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,596.8166666666666,0.0,69.33333333333333,64.07,599.64,70.0,11.72,74.0,70.0,0.0,69.57333333333334,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,593.2866666666666,0.0,69.5,66.26333333333334,599.64,70.0,20.546666666666667,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,598.9399999999999,0.0,69.5,68.51666666666667,599.64,70.0,27.016666666666666,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,604.5866666666667,0.0,69.5,70.40666666666667,599.64,70.0,31.22,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,603.1766666666666,0.0,69.33333333333333,71.44333333333333,599.64,70.0,32.35,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,590.4633333333333,0.0,67.16666666666667,71.36,599.64,70.0,31.55333333333333,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,581.28,0.0,66.0,71.42,599.64,70.0,31.11,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,607.4133333333333,0.0,64.83333333333333,70.95666666666666,599.64,70.0,28.38,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,604.5866666666667,0.0,66.66666666666667,70.01,599.64,70.0,26.75333333333333,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,595.4066666666666,0.0,66.83333333333333,69.54666666666667,599.64,70.0,24.543333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,593.2866666666666,0.0,66.5,68.87666666666667,599.64,70.0,20.863333333333333,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,602.47,0.0,66.5,69.06666666666666,599.64,70.0,18.48,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,597.5233333333333,0.0,66.33333333333333,62.89333333333334,599.64,70.0,20.33,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,605.2933333333334,0.0,68.33333333333333,67.93333333333334,599.64,70.0,24.46,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,605.2933333333334,0.0,67.66666666666667,63.26,599.64,70.0,22.286666666666665,74.0,70.0,0.0,69.99666666666666,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,617.2966666666667,0.0,68.33333333333333,65.88,599.64,70.0,29.14,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,595.4066666666666,0.0,68.0,66.74333333333334,599.64,70.0,27.3,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,606.0,0.0,68.0,65.66000000000001,599.64,70.0,26.166666666666668,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,600.35,0.0,67.83333333333333,67.58,599.64,70.0,29.19666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,602.4666666666667,0.0,67.16666666666667,67.57666666666667,599.64,70.0,25.146666666666665,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,601.7633333333333,0.0,66.66666666666667,65.31,599.64,70.0,20.496666666666663,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,599.6433333333333,0.0,66.5,63.79333333333333,599.64,70.0,15.796666666666669,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,602.4666666666667,0.0,66.83333333333333,62.833333333333336,599.64,70.0,11.406666666666666,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,603.1766666666666,0.0,66.0,61.78,599.64,70.0,8.186666666666666,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,596.11,0.0,66.16666666666667,61.59,599.64,70.0,5.763333333333333,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,596.82,0.0,66.83333333333333,61.52333333333333,599.64,70.0,5.16,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,594.6999999999999,0.0,66.66666666666667,62.10333333333333,599.64,70.0,3.8166666666666655,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,603.1733333333333,0.0,66.33333333333333,62.27,599.64,70.0,1.4933333333333334,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,603.88,0.0,66.5,62.59,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,610.24,0.0,66.5,62.69,599.64,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,592.5833333333334,0.0,66.5,62.88666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,576.3333333333334,0.0,79.0,62.133333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.38000000000001,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,591.1666666666666,0.0,91.83333333333331,60.836666666666666,599.64,70.0,0.6433333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,601.76,0.0,92.5,60.653333333333336,599.64,70.0,3.68,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,591.8733333333333,0.0,92.66666666666669,60.50666666666667,599.64,70.0,6.5633333333333335,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,591.17,0.0,92.5,60.95,599.64,70.0,11.366666666666667,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,593.99,0.0,93.33333333333331,61.65,599.64,70.0,13.24,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,591.8733333333333,0.0,93.5,62.080000000000005,599.64,70.0,15.116666666666667,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,598.9399999999999,0.0,94.16666666666669,62.56333333333333,599.64,70.0,17.406666666666666,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,596.82,0.0,95.5,63.22333333333333,599.64,70.0,19.496666666666663,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,597.5266666666666,0.0,96.5,63.73,599.64,70.0,21.563333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,598.2333333333332,0.0,97.0,64.09,599.64,70.0,22.69666666666667,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,596.11,0.0,96.83333333333331,64.61,599.64,70.0,24.43,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,597.5266666666666,0.0,97.5,64.93,599.64,70.0,26.02,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,598.23,0.0,98.33333333333331,65.26666666666667,599.64,70.0,27.80333333333333,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,581.9833333333333,0.0,93.33333333333331,65.23,599.64,70.0,29.566666666666663,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,651.91,0.0,69.83333333333333,65.45666666666666,599.64,70.0,27.156666666666663,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,606.7033333333334,0.0,65.5,66.93333333333334,599.64,70.0,14.406666666666666,74.0,70.0,0.0,70.50666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,593.9933333333333,0.0,64.5,64.95666666666666,599.64,70.0,1.67,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,598.2333333333332,0.0,64.33333333333333,64.63,599.64,70.0,0.0,74.0,70.0,0.0,70.97000000000001,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,595.4066666666666,0.0,64.16666666666667,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.98333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,572.8033333333333,0.0,65.83333333333333,65.83333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,606.7033333333334,0.0,81.5,64.2,599.64,70.0,0.0,74.0,70.0,0.0,70.80666666666666,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,597.5233333333333,0.0,91.33333333333331,59.51666666666667,599.64,70.0,1.04,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,597.5233333333333,0.0,93.5,59.32,599.64,70.0,7.463333333333334,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,601.7600000000001,0.0,94.16666666666669,63.10333333333333,599.64,70.0,16.166666666666668,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,598.23,0.0,76.0,67.86666666666666,599.64,70.0,5.513333333333333,74.0,70.0,0.0,70.13,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,598.9366666666666,0.0,61.833333333333336,65.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,595.4033333333333,0.0,63.0,65.24,599.64,70.0,0.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,593.2866666666666,0.0,64.5,64.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,593.9966666666666,0.0,64.66666666666667,64.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,593.9933333333333,0.0,64.83333333333333,63.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,600.35,0.0,65.0,63.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,599.6466666666666,0.0,64.5,63.10666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,599.6433333333333,0.0,65.0,62.553333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0
