time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-12 13:30:00,591.1666666666666,0.0,65.5,65.64,599.64,70.0,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,602.4699999999999,0.0,66.33333333333333,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,594.6999999999999,0.0,66.0,66.46333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,604.5866666666667,0.0,66.16666666666667,60.54666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,591.8733333333333,0.0,66.5,64.0,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,599.6433333333333,0.0,66.33333333333333,60.02,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,605.2933333333334,0.0,66.83333333333333,60.35999999999999,599.64,70.0,1.3233333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,595.4066666666666,0.0,66.83333333333333,61.11666666666667,599.64,70.0,3.88,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,601.0533333333334,0.0,66.66666666666667,62.03,599.64,70.0,3.013333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,596.8166666666666,0.0,66.83333333333333,62.92333333333334,599.64,70.0,1.33,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,590.4633333333333,0.0,83.16666666666667,62.07333333333333,599.64,70.0,2.18,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,600.35,0.0,91.83333333333331,61.25,599.64,70.0,7.733333333333333,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,599.6433333333333,0.0,92.0,62.193333333333335,599.64,70.0,13.086666666666666,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,613.0633333333334,0.0,93.16666666666669,62.98333333333333,599.64,70.0,14.11,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,588.3433333333332,0.0,92.33333333333331,63.946666666666665,599.64,70.0,15.433333333333332,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,612.3566666666667,0.0,93.16666666666669,64.52,599.64,70.0,15.556666666666668,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,601.7633333333333,0.0,94.0,64.2,599.64,70.0,12.913333333333334,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,613.77,0.0,93.33333333333331,66.77,599.64,70.0,9.12,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,594.6999999999999,0.0,92.83333333333331,63.553333333333335,599.64,70.0,4.743333333333333,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,591.17,0.0,90.83333333333331,63.43000000000001,599.64,70.0,3.82,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,593.9933333333333,0.0,90.33333333333331,63.65,599.64,70.0,1.7733333333333334,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,599.6433333333333,0.0,88.66666666666667,63.626666666666665,599.64,70.0,2.786666666666666,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,598.23,0.0,86.83333333333333,63.51333333333333,599.64,70.0,2.18,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,599.6433333333333,0.0,86.0,63.446666666666665,599.64,70.0,0.4733333333333333,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,598.9366666666666,0.0,86.16666666666667,63.473333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,589.05,0.0,85.0,63.626666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,595.4033333333333,0.0,86.0,63.65,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,592.5833333333334,0.0,86.0,63.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,607.41,0.0,86.0,63.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,596.8166666666667,0.0,86.66666666666667,63.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,604.5866666666667,0.0,86.83333333333333,63.91666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,603.1733333333333,0.0,86.66666666666667,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,593.2866666666666,0.0,86.0,63.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,598.9366666666666,0.0,86.83333333333333,63.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,585.5166666666668,0.0,86.16666666666667,63.64666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.26,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,596.11,0.0,86.16666666666667,63.42333333333334,599.64,70.0,0.0,74.0,70.0,0.0,72.36,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,593.9966666666667,0.0,86.5,63.32666666666668,599.64,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,603.88,0.0,85.5,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,598.23,0.0,85.16666666666667,62.91666666666666,599.64,70.0,0.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,602.4699999999999,0.0,85.5,62.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,596.11,0.0,85.16666666666667,62.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,598.23,0.0,86.0,61.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,598.2333333333332,0.0,86.83333333333333,61.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,600.35,0.0,87.0,60.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,584.8133333333334,0.0,79.0,61.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,596.8166666666666,0.0,61.333333333333336,63.14666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,599.6433333333333,0.0,62.66666666666666,63.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,602.4699999999999,0.0,64.0,61.34,599.64,70.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,601.7633333333333,0.0,65.16666666666667,60.14333333333334,599.64,70.0,1.6,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,591.8733333333333,0.0,66.33333333333333,59.21666666666667,599.64,70.0,6.703333333333333,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,605.2933333333334,0.0,67.5,59.68333333333334,599.64,70.0,12.706666666666669,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,586.93,0.0,67.66666666666667,66.05,599.64,70.0,10.82,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,596.11,0.0,66.83333333333333,65.84666666666666,599.64,70.0,1.71,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,591.8733333333333,0.0,66.0,65.93,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,591.1666666666666,0.0,66.0,65.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,603.1766666666666,0.0,65.83333333333333,65.24,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,596.82,0.0,65.5,64.95333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,602.4666666666667,0.0,65.66666666666667,64.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,598.9366666666666,0.0,66.0,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,589.7566666666667,0.0,66.83333333333333,63.13,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,608.1166666666667,0.0,66.83333333333333,63.05666666666667,599.64,70.0,0.3899999999999999,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,590.46,0.0,67.0,62.55666666666667,599.64,70.0,1.59,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,597.52,0.0,67.5,62.68333333333334,599.64,70.0,4.056666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,598.9366666666666,0.0,67.5,61.446666666666665,599.64,70.0,6.489999999999999,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,595.4066666666666,0.0,67.5,60.63999999999999,599.64,70.0,9.933333333333334,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,591.8766666666667,0.0,67.5,61.02666666666666,599.64,70.0,12.160000000000002,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,601.76,0.0,67.66666666666667,61.69,599.64,70.0,14.516666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,597.5266666666666,0.0,67.66666666666667,61.873333333333335,599.64,70.0,14.276666666666666,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,597.5233333333333,0.0,67.33333333333333,61.10999999999999,599.64,70.0,11.95,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,610.2366666666667,0.0,67.33333333333333,60.67666666666667,599.64,70.0,11.586666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,596.11,0.0,67.5,60.23,599.64,70.0,12.713333333333331,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,591.8766666666667,0.0,67.83333333333333,60.81666666666666,599.64,70.0,15.160000000000002,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,593.9933333333333,0.0,67.5,61.25,599.64,70.0,16.39,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,599.6433333333333,0.0,67.5,61.67,599.64,70.0,17.12,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,603.1733333333333,0.0,66.83333333333333,61.39333333333334,599.64,70.0,17.066666666666666,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,613.0633333333334,0.0,66.16666666666667,63.95,599.64,70.0,19.886666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,599.6433333333333,0.0,69.5,64.32,599.64,70.0,19.62,74.0,70.0,0.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,591.8733333333333,0.0,71.66666666666667,64.5,599.64,70.0,17.64,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,601.0566666666667,0.0,72.0,63.78666666666666,599.64,70.0,13.95,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,610.2366666666667,0.0,72.16666666666667,62.61666666666667,599.64,70.0,10.48,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,598.9366666666666,0.0,72.5,63.31666666666667,599.64,70.0,6.703333333333333,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,584.1033333333334,0.0,72.5,64.14,599.64,70.0,1.2266666666666668,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,597.5233333333333,0.0,72.5,64.17666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,597.5233333333333,0.0,72.33333333333333,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,596.8166666666666,0.0,72.33333333333333,64.55,599.64,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,592.58,0.0,72.5,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,596.82,0.0,72.16666666666667,64.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,607.41,0.0,71.5,64.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,605.2966666666666,0.0,69.33333333333333,64.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,597.5233333333333,0.0,68.83333333333333,63.60666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,606.7066666666666,0.0,69.0,63.223333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,612.3566666666667,0.0,68.5,62.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,601.76,0.0,68.66666666666667,62.45,599.64,70.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,595.4033333333333,0.0,68.83333333333333,62.39000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,601.7633333333333,0.0,68.83333333333333,62.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,602.4666666666667,0.0,69.0,63.23666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,596.1133333333333,0.0,68.83333333333333,64.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,603.88,0.0,67.66666666666667,65.05,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,606.7066666666666,0.0,65.83333333333333,65.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,589.7533333333334,0.0,66.66666666666667,65.69,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,596.82,0.0,66.5,65.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,594.6999999999999,0.0,65.83333333333333,66.00333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,592.5799999999999,0.0,65.5,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,594.6999999999999,0.0,67.16666666666667,59.38666666666666,599.64,70.0,0.08,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,598.23,0.0,66.83333333333333,59.923333333333325,599.64,70.0,3.4599999999999995,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,576.3366666666667,0.0,87.83333333333333,60.45333333333334,599.64,70.0,9.663333333333334,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,591.8733333333333,0.0,95.5,61.64333333333334,599.64,70.0,14.376666666666669,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,601.7633333333333,0.0,96.16666666666669,62.70333333333334,599.64,70.0,15.386666666666663,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,605.2933333333334,0.0,96.0,63.36333333333334,599.64,70.0,15.523333333333332,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,582.69,0.0,95.66666666666669,63.18333333333334,599.64,70.0,14.426666666666668,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,603.1733333333333,0.0,95.66666666666669,63.25666666666667,599.64,70.0,13.13,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,595.4033333333333,0.0,94.66666666666669,63.56999999999999,599.64,70.0,12.966666666666669,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,598.9366666666666,0.0,94.33333333333331,63.34666666666666,599.64,70.0,10.983333333333334,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,584.81,0.0,93.83333333333331,63.07333333333333,599.64,70.0,9.443333333333332,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,602.4666666666667,0.0,94.16666666666669,63.086666666666666,599.64,70.0,8.209999999999999,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,599.6433333333333,0.0,95.33333333333331,63.28,599.64,70.0,4.786666666666666,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,599.6433333333333,0.0,93.16666666666669,63.57666666666666,599.64,70.0,1.6499999999999997,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,599.64,0.0,93.33333333333331,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,598.9366666666666,0.0,90.0,64.22000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,594.6999999999999,0.0,87.66666666666667,63.68,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,595.4066666666666,0.0,86.33333333333333,63.32666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,593.2866666666666,0.0,85.83333333333333,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,593.2866666666667,0.0,85.5,63.306666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,605.2933333333334,0.0,85.16666666666667,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,591.17,0.0,84.5,63.123333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,590.4633333333333,0.0,84.83333333333333,62.41,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,598.2333333333332,0.0,85.16666666666667,61.32,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,605.2933333333334,0.0,89.16666666666667,59.67,599.64,70.0,1.3266666666666669,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,601.76,0.0,94.5,59.52666666666667,599.64,70.0,8.993333333333332,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,603.8833333333333,0.0,96.16666666666669,60.79,599.64,70.0,13.353333333333332,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,603.1733333333333,0.0,96.33333333333331,61.77333333333333,599.64,70.0,16.83,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,603.1766666666666,0.0,96.0,63.373333333333335,599.64,70.0,18.30666666666667,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,591.8733333333333,0.0,97.0,63.03666666666667,599.64,70.0,15.946666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,595.4033333333333,0.0,96.83333333333331,61.89333333333334,599.64,70.0,11.663333333333334,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,601.0533333333333,0.0,96.16666666666669,61.09666666666666,599.64,70.0,9.55,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,595.4066666666666,0.0,95.66666666666669,60.97333333333333,599.64,70.0,7.296666666666667,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,598.23,0.0,96.0,60.92666666666667,599.64,70.0,8.123333333333333,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,598.9399999999999,0.0,96.66666666666669,61.56999999999999,599.64,70.0,12.963333333333331,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,606.0,0.0,98.33333333333331,63.26,599.64,70.0,19.266666666666666,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,604.9425,0.0,97.5,64.785,599.64,70.0,25.15,74.0,70.0,0.0,69.5075,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,609.5333333333333,0.0,97.33333333333331,65.81333333333333,599.64,70.0,28.44666666666667,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,598.9333333333334,0.0,97.66666666666669,65.55333333333334,599.64,70.0,27.723333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,610.9433333333333,0.0,97.66666666666669,65.92666666666666,599.64,70.0,29.646666666666665,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,596.8166666666666,0.0,98.16666666666669,66.27,599.64,70.0,30.92333333333333,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,584.8100000000001,0.0,97.83333333333331,65.89,599.64,70.0,30.37333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,603.88,0.0,93.33333333333331,65.44333333333333,599.64,70.0,29.37333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,605.29,0.0,91.16666666666669,65.24666666666667,599.64,70.0,28.536666666666665,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,596.82,0.0,91.16666666666669,65.01666666666667,599.64,70.0,27.366666666666664,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,604.59,0.0,90.66666666666669,64.04,599.64,70.0,25.21333333333333,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,597.5266666666666,0.0,91.5,64.58,599.64,70.0,24.116666666666664,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,604.5866666666667,0.0,90.5,63.623333333333335,599.64,70.0,13.903333333333334,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,601.76,0.0,91.0,65.87,599.64,70.0,12.073333333333332,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,593.2866666666667,0.0,91.33333333333331,60.336666666666666,599.64,70.0,11.713333333333331,74.0,70.0,0.0,70.28333333333333,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,604.5866666666667,0.0,72.16666666666667,59.696666666666665,599.64,70.0,12.746666666666668,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,561.5033333333334,0.0,79.33333333333333,66.24666666666667,599.64,70.0,7.313333333333333,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,594.6999999999999,0.0,72.66666666666667,58.46,599.64,70.0,4.64,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,601.0566666666667,0.0,80.66666666666667,65.63333333333333,599.64,70.0,3.953333333333333,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,593.2866666666667,0.0,64.5,58.97,599.64,70.0,0.9133333333333334,74.0,70.0,0.0,70.32,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,589.7533333333333,0.0,64.66666666666667,63.82333333333333,599.64,70.0,0.2133333333333333,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,574.92,0.0,72.66666666666667,65.79,599.64,70.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,601.7633333333333,0.0,64.83333333333333,60.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,608.1166666666667,0.0,65.16666666666667,64.90333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,601.7633333333333,0.0,65.0,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,598.23,0.0,65.0,65.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,613.0633333333334,0.0,65.0,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,595.4033333333333,0.0,64.33333333333333,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,598.23,0.0,64.66666666666667,62.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,592.5799999999999,0.0,65.16666666666667,61.68666666666667,599.64,70.0,0.8133333333333334,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,598.9333333333333,0.0,65.0,61.18,599.64,70.0,3.65,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,604.5866666666667,0.0,65.0,60.63999999999999,599.64,70.0,6.346666666666667,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,610.2333333333333,0.0,64.33333333333333,60.370000000000005,599.64,70.0,7.006666666666667,74.0,70.0,0.0,69.81,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,599.6433333333333,0.0,64.5,60.13999999999999,599.64,70.0,7.476666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,593.2833333333333,0.0,64.33333333333333,59.91666666666666,599.64,70.0,8.55,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,603.1733333333333,0.0,63.66666666666666,58.91666666666666,599.64,70.0,10.856666666666667,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,597.525,0.0,63.75,62.05,599.64,70.0,14.635,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,596.1133333333333,0.0,66.33333333333333,63.17,599.64,70.0,14.74,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,599.6433333333333,0.0,66.5,63.120000000000005,599.64,70.0,12.51,74.0,70.0,0.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,601.0533333333333,0.0,66.83333333333333,62.21,599.64,70.0,9.323333333333332,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,610.9433333333333,0.0,67.0,61.59333333333333,599.64,70.0,7.82,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,601.0533333333333,0.0,68.66666666666667,61.92333333333334,599.64,70.0,6.93,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,596.82,0.0,68.5,62.35,599.64,70.0,4.193333333333333,74.0,70.0,0.0,70.19333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,598.23,0.0,68.5,62.41666666666666,599.64,70.0,1.33,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,602.4699999999999,0.0,68.33333333333333,62.2,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,597.5233333333333,0.0,68.83333333333333,62.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,603.1733333333333,0.0,68.5,61.93,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,593.9933333333333,0.0,68.66666666666667,61.77666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,595.4066666666666,0.0,68.5,61.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,601.76,0.0,68.16666666666667,62.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,602.4666666666667,0.0,68.66666666666667,62.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,603.1766666666666,0.0,69.0,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,599.6433333333333,0.0,69.0,63.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,603.88,0.0,69.0,64.67,599.64,70.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,611.65,0.0,67.83333333333333,64.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,608.12,0.0,64.83333333333333,65.36999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,603.1766666666666,0.0,63.5,65.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,598.9366666666666,0.0,64.33333333333333,65.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,592.58,0.0,81.0,67.28666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,591.8733333333333,0.0,90.16666666666669,60.5,599.64,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,604.5866666666667,0.0,90.0,60.27666666666667,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,597.5233333333334,0.0,90.83333333333331,60.86666666666667,599.64,70.0,4.243333333333333,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,593.9933333333333,0.0,90.16666666666669,61.833333333333336,599.64,70.0,8.11,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,606.7066666666666,0.0,89.33333333333333,62.696666666666665,599.64,70.0,10.416666666666666,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,586.2233333333334,0.0,89.83333333333333,63.32,599.64,70.0,10.796666666666669,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,591.17,0.0,92.83333333333331,63.06,599.64,70.0,10.983333333333334,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,599.6433333333333,0.0,91.83333333333331,63.63,599.64,70.0,11.923333333333334,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,608.8266666666667,0.0,92.33333333333331,64.64,599.64,70.0,13.193333333333332,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,611.65,0.0,92.83333333333331,64.70333333333333,599.64,70.0,13.706666666666669,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,597.5266666666666,0.0,92.0,64.56666666666666,599.64,70.0,12.31,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,608.1166666666667,0.0,91.5,64.44666666666667,599.64,70.0,10.276666666666666,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,592.5799999999999,0.0,91.16666666666669,63.88666666666668,599.64,70.0,8.256666666666668,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,603.1733333333333,0.0,91.16666666666669,63.71,599.64,70.0,7.2,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,593.9933333333333,0.0,89.5,64.25666666666667,599.64,70.0,3.6166666666666663,74.0,70.0,0.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,601.76,0.0,85.16666666666667,64.42999999999999,599.64,70.0,1.03,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,597.5266666666666,0.0,82.5,64.36,599.64,70.0,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,593.2866666666666,0.0,82.0,64.31333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,598.23,0.0,80.66666666666667,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,596.11,0.0,80.5,64.45666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,605.2966666666666,0.0,80.5,64.46,599.64,70.0,0.0,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,605.2933333333334,0.0,80.66666666666667,64.40333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,604.5866666666667,0.0,81.33333333333333,64.61666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,598.2333333333332,0.0,81.0,64.57,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,598.23,0.0,81.16666666666667,64.57333333333332,599.64,70.0,0.0,74.0,70.0,0.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,599.6433333333333,0.0,80.66666666666667,64.70666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,608.8266666666667,0.0,80.83333333333333,64.35666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,591.1666666666666,0.0,81.16666666666667,64.30666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,599.6466666666666,0.0,81.5,64.31,599.64,70.0,0.0,74.0,70.0,0.0,71.54,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,594.6999999999999,0.0,81.5,63.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.52666666666666,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,598.9399999999999,0.0,81.16666666666667,63.49,599.64,70.0,0.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,591.1666666666666,0.0,81.66666666666667,63.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,598.23,0.0,81.0,63.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.77,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,588.3433333333332,0.0,81.16666666666667,63.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,591.1666666666666,0.0,81.16666666666667,62.97666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,594.7033333333333,0.0,80.83333333333333,62.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,596.1133333333333,0.0,82.16666666666667,62.39666666666667,599.64,70.0,0.0566666666666666,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,598.9399999999999,0.0,87.66666666666667,62.16666666666666,599.64,70.0,5.63,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,599.64,0.0,90.0,63.23,599.64,70.0,14.136666666666663,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,602.4666666666667,0.0,92.33333333333331,64.91333333333334,599.64,70.0,20.05333333333333,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,609.5333333333333,0.0,91.83333333333331,65.98333333333333,599.64,70.0,23.96,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-15 01:00:00,591.8766666666667,0.0,94.0,66.70333333333333,599.64,70.0,27.496666666666663,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-15 01:15:00,589.0500000000001,0.0,93.83333333333331,66.89,599.64,70.0,29.186666666666667,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-15 01:30:00,607.4133333333333,0.0,94.5,67.47333333333334,599.64,70.0,30.94666666666667,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-15 01:45:00,595.4033333333333,0.0,94.33333333333331,66.70333333333333,599.64,70.0,28.793333333333333,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-03-15 02:00:00,597.5233333333333,0.0,94.66666666666669,66.59333333333335,599.64,70.0,29.063333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-15 02:15:00,592.5799999999999,0.0,94.83333333333331,66.20666666666666,599.64,70.0,27.933333333333334,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-15 02:30:00,599.6433333333333,0.0,95.66666666666669,66.20666666666666,599.64,70.0,27.666666666666668,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-15 02:45:00,595.4033333333333,0.0,95.66666666666669,66.24333333333333,599.64,70.0,27.596666666666664,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:00:00,600.35,0.0,95.0,66.2,599.64,70.0,27.60333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:15:00,596.8166666666666,0.0,95.5,66.18333333333334,599.64,70.0,27.666666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 03:30:00,590.46,0.0,95.16666666666669,66.06666666666666,599.64,70.0,27.616666666666664,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 03:45:00,596.11,0.0,95.5,65.2,599.64,70.0,24.50333333333333,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-15 04:00:00,588.3433333333334,0.0,95.33333333333331,64.75333333333333,599.64,70.0,23.39333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 04:15:00,598.9399999999999,0.0,95.83333333333331,64.48,599.64,70.0,22.4,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-15 04:30:00,598.23,0.0,95.66666666666669,64.25,599.64,70.0,21.366666666666664,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 04:45:00,583.4,0.0,95.83333333333331,63.89666666666667,599.64,70.0,20.363333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 05:00:00,585.5166666666667,0.0,94.33333333333331,63.696666666666665,599.64,70.0,19.37,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-15 05:15:00,600.35,0.0,95.66666666666669,63.23,599.64,70.0,18.543333333333333,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-15 05:30:00,608.8266666666667,0.0,95.16666666666669,62.96666666666667,599.64,70.0,17.52,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-15 05:45:00,601.0566666666667,0.0,95.0,62.82,599.64,70.0,17.113333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-15 06:00:00,610.235,0.0,93.75,62.475,599.64,70.0,16.29,74.0,70.0,0.0,70.1,67.0,69.0,68.0,68.0
2025-03-15 06:15:00,595.4033333333333,0.0,94.66666666666669,62.54666666666666,599.64,70.0,16.83666666666667,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-03-15 06:30:00,599.6433333333333,0.0,94.83333333333331,62.29,599.64,70.0,15.996666666666668,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-15 06:45:00,590.4633333333333,0.0,94.66666666666669,62.03666666666667,599.64,70.0,15.22,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-15 07:00:00,594.6999999999999,0.0,95.0,61.94,599.64,70.0,15.106666666666667,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-15 07:15:00,592.5799999999999,0.0,94.33333333333331,61.52333333333333,599.64,70.0,13.56,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-15 07:30:00,601.0566666666667,0.0,94.33333333333331,61.46,599.64,70.0,13.296666666666669,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-15 07:45:00,589.0500000000001,0.0,95.33333333333331,61.46,599.64,70.0,13.946666666666664,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 08:00:00,603.8833333333333,0.0,95.16666666666669,61.10333333333333,599.64,70.0,12.676666666666668,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-15 08:15:00,587.6366666666667,0.0,94.33333333333331,61.38666666666666,599.64,70.0,12.923333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 08:30:00,577.7466666666667,0.0,95.0,60.75,599.64,70.0,11.01,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-15 08:45:00,581.2833333333333,0.0,95.16666666666669,60.63333333333333,599.64,70.0,10.536666666666669,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-15 09:00:00,589.0500000000001,0.0,95.0,60.38,599.64,70.0,9.303333333333333,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-15 09:15:00,603.1766666666666,0.0,94.66666666666669,60.38,599.64,70.0,8.366666666666665,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
2025-03-15 09:30:00,601.7633333333333,0.0,94.83333333333331,60.44,599.64,70.0,7.43,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-15 09:45:00,603.88,0.0,94.83333333333331,60.50666666666666,599.64,70.0,6.233333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 10:00:00,601.7633333333333,0.0,95.83333333333331,60.47666666666667,599.64,70.0,5.116666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 10:15:00,603.8833333333333,0.0,94.16666666666669,60.43333333333334,599.64,70.0,3.123333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-15 10:30:00,603.1766666666666,0.0,94.83333333333331,60.38,599.64,70.0,0.6433333333333334,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-15 10:45:00,603.1733333333333,0.0,94.83333333333331,60.473333333333336,599.64,70.0,0.0699999999999999,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-03-15 11:00:00,593.99,0.0,94.33333333333331,60.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-15 11:15:00,606.0,0.0,94.5,60.5,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-15 11:30:00,603.1733333333333,0.0,84.16666666666667,59.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
2025-03-15 11:45:00,596.82,0.0,65.83333333333333,60.54333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-15 12:00:00,596.8166666666666,0.0,65.66666666666667,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0
2025-03-15 12:15:00,598.2333333333332,0.0,64.66666666666667,64.55333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-03-15 12:30:00,601.0566666666667,0.0,63.66666666666666,65.31,599.64,70.0,0.0,74.0,70.0,0.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-15 12:45:00,606.7066666666666,0.0,92.83333333333331,63.95666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.75,67.0,69.0,68.0,68.0
2025-03-15 13:00:00,604.59,0.0,93.33333333333331,60.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0
2025-03-15 13:15:00,584.8100000000001,0.0,92.83333333333331,60.54666666666666,599.64,70.0,0.0133333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-15 13:30:00,600.3466666666667,0.0,92.83333333333331,60.60333333333333,599.64,70.0,0.2566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 13:45:00,603.88,0.0,93.0,60.81333333333333,599.64,70.0,0.7666666666666666,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-15 14:00:00,611.65,0.0,92.83333333333331,60.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-15 14:15:00,593.9933333333333,0.0,92.5,61.22,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-15 14:30:00,602.4699999999999,0.0,92.33333333333331,61.16333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-15 14:45:00,610.24,0.0,91.33333333333331,61.18,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 15:00:00,592.58,0.0,91.16666666666669,61.27,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:15:00,601.0566666666667,0.0,92.16666666666669,61.32,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-15 15:30:00,603.1766666666666,0.0,93.0,61.13666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0
2025-03-15 15:45:00,598.23,0.0,92.66666666666669,60.92666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 16:00:00,602.47,0.0,92.33333333333331,60.586666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-15 16:15:00,603.1733333333333,0.0,93.0,59.81666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-15 16:30:00,591.8733333333333,0.0,92.66666666666669,59.52666666666667,599.64,70.0,0.0066666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-15 16:45:00,597.5233333333333,0.0,93.0,59.18666666666667,599.64,70.0,0.18,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 17:00:00,591.8733333333333,0.0,93.16666666666669,60.60999999999999,599.64,70.0,0.1533333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
2025-03-15 17:15:00,592.5799999999999,0.0,92.0,63.93333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67666666666666,67.0,69.0,68.0,68.0
2025-03-15 17:30:00,607.4133333333333,0.0,93.0,59.72,599.64,70.0,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-03-15 17:45:00,599.6433333333333,0.0,94.16666666666669,59.42666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-15 18:00:00,599.6433333333333,0.0,93.33333333333331,59.28333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-15 18:15:00,588.34,0.0,94.66666666666669,59.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-15 18:30:00,591.8733333333333,0.0,95.66666666666669,63.373333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-03-15 18:45:00,603.1766666666666,0.0,87.83333333333333,67.54,599.64,70.0,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,68.0,68.0
2025-03-15 19:00:00,598.2333333333332,0.0,62.5,65.69666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,68.0,68.0
2025-03-15 19:15:00,596.82,0.0,60.5,65.30666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-03-15 19:30:00,599.64,0.0,59.833333333333336,65.06,599.64,70.0,0.0,74.0,70.0,0.0,70.87333333333333,67.0,69.0,68.0,68.0
2025-03-15 19:45:00,595.4066666666666,0.0,59.66666666666666,64.91000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0
2025-03-15 20:00:00,601.0566666666667,0.0,59.833333333333336,64.92,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
2025-03-15 20:15:00,601.0533333333333,0.0,59.833333333333336,64.81,599.64,70.0,0.0,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-15 20:30:00,593.2866666666666,0.0,59.833333333333336,64.66333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-15 20:45:00,603.1766666666666,0.0,59.833333333333336,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-15 21:00:00,598.9399999999999,0.0,60.0,64.55,599.64,70.0,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-15 21:15:00,598.23,0.0,60.333333333333336,64.37,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-15 21:30:00,598.9366666666666,0.0,60.333333333333336,64.27666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-15 21:45:00,596.1133333333333,0.0,60.333333333333336,64.09,599.64,70.0,0.0533333333333333,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0
2025-03-15 22:00:00,595.4066666666666,0.0,60.66666666666666,63.85333333333333,599.64,70.0,0.3366666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-15 22:15:00,594.6999999999999,0.0,61.0,63.76666666666667,599.64,70.0,0.5,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-15 22:30:00,600.3466666666667,0.0,61.16666666666666,63.72333333333333,599.64,70.0,0.4166666666666667,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 22:45:00,600.35,0.0,61.333333333333336,63.63,599.64,70.0,0.6566666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-03-15 23:00:00,588.34,0.0,61.66666666666666,63.47,599.64,70.0,1.2333333333333334,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-15 23:15:00,592.58,0.0,61.5,63.57333333333333,599.64,70.0,0.82,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:30:00,592.58,0.0,61.833333333333336,63.830000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-15 23:45:00,591.1666666666666,0.0,61.333333333333336,63.98666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 00:00:00,596.8166666666666,0.0,61.16666666666666,63.76333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-16 00:15:00,608.12,0.0,61.5,63.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 00:30:00,596.82,0.0,61.5,63.73666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 00:45:00,593.9933333333333,0.0,61.5,63.73333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 01:00:00,596.8166666666667,0.0,61.333333333333336,63.67333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 01:15:00,601.76,0.0,61.5,63.615,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 01:30:00,591.8766666666667,0.0,61.66666666666666,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 01:45:00,605.2966666666666,0.0,61.833333333333336,63.25666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 02:00:00,604.5866666666667,0.0,62.333333333333336,63.18333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
2025-03-16 02:15:00,592.5799999999999,0.0,61.5,63.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-16 02:30:00,593.9933333333333,0.0,61.5,63.36333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-03-16 02:45:00,601.0566666666667,0.0,61.66666666666666,63.55,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 03:00:00,593.2866666666667,0.0,61.5,63.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
2025-03-16 03:15:00,594.6999999999999,0.0,61.333333333333336,63.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-16 03:30:00,591.1666666666666,0.0,61.833333333333336,63.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 03:45:00,601.0566666666667,0.0,62.0,63.333333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2025-03-16 04:00:00,601.0533333333333,0.0,61.833333333333336,63.09333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2025-03-16 04:15:00,597.5233333333333,0.0,61.66666666666666,63.123333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0
2025-03-16 04:30:00,594.6999999999999,0.0,61.5,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,68.0,68.0
