time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-01 03:30:00,63.57,59.71333333333334,27.0,67.05,63.57,70.0,8.616666666666667,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-02-01 03:45:00,63.57,58.403333333333336,27.0,66.89,63.57,70.0,8.87,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-01 04:00:00,63.57,59.63666666666666,27.0,66.78,63.57,70.0,7.71,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-01 04:15:00,62.86333333333334,61.66333333333333,27.0,66.62,63.57,70.0,6.026666666666666,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0
2025-02-01 04:30:00,63.57,65.85333333333334,27.0,66.62,63.57,70.0,2.893333333333333,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-01 04:45:00,63.57,67.23666666666666,27.0,66.72,63.57,70.0,1.32,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-02-01 05:00:00,63.57,65.89333333333333,27.0,66.69333333333333,63.57,70.0,1.5433333333333332,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-02-01 05:15:00,63.57,67.64,27.0,66.71,63.57,70.0,0.35,70.0,70.0,70.0,70.16666666666667,67.0,69.0,75.0,55.0
2025-02-01 05:30:00,62.86333333333334,69.67666666666666,27.0,66.71333333333332,63.57,70.0,0.0,70.0,70.0,70.0,70.17666666666666,67.0,69.0,75.0,55.0
2025-02-01 05:45:00,63.57,73.05,27.0,66.72666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-01 06:00:00,62.156666666666666,74.78333333333333,27.0,66.58999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-02-01 06:15:00,62.156666666666666,73.63666666666667,27.33333333333333,66.46666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-02-01 06:30:00,63.57,77.61666666666666,27.5,65.83333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-02-01 06:45:00,62.156666666666666,77.69,27.5,65.24,63.57,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0
2025-02-01 07:00:00,61.45000000000001,76.27,27.5,65.03666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0
2025-02-03 21:15:00,128.19,100.0,34.0,63.22,129.25,70.0,0.0,70.0,70.0,70.0,70.905,67.0,69.0,75.0,55.0
2025-02-03 21:30:00,129.25,100.0,34.0,63.23666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0
2025-02-03 21:45:00,127.83666666666666,100.0,34.0,62.68333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0
2025-02-03 22:00:00,126.42333333333332,100.0,34.0,62.31333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0
2025-02-03 22:15:00,128.54333333333332,100.0,34.0,62.20666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.49666666666667,67.0,69.0,75.0,55.0
2025-02-03 22:30:00,128.54333333333332,100.0,34.0,62.05666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0
2025-02-03 22:45:00,129.25,100.0,34.833333333333336,62.0,129.25,70.0,0.0,70.0,70.0,70.0,70.26,67.0,69.0,75.0,55.0
2025-02-03 23:00:00,128.54333333333332,100.0,35.833333333333336,61.96,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-02-03 23:15:00,127.13,99.08,36.0,61.89666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-03 23:30:00,127.13,94.73333333333332,36.5,61.91666666666666,125.01,70.0,0.0,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0
2025-02-03 23:45:00,123.60333333333334,91.27333333333333,36.5,61.86333333333334,122.19333333333334,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0
2025-02-04 00:00:00,121.48666666666668,89.64666666666666,36.5,61.903333333333336,122.19333333333334,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-02-04 00:15:00,120.07333333333334,89.98333333333333,36.5,61.91,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-02-04 00:30:00,120.78000000000002,88.54,36.5,61.79666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-04 00:45:00,118.66,83.34333333333333,36.5,61.63666666666666,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0
2025-02-04 01:00:00,117.24666666666668,80.67999999999999,35.333333333333336,61.63,116.54,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-04 01:15:00,117.24666666666668,78.63000000000001,35.0,61.64000000000001,114.42,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-04 01:30:00,113.71333333333332,76.28666666666668,35.0,61.656666666666666,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-04 01:45:00,111.59333333333336,70.80333333333333,34.333333333333336,61.75,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.60666666666667,67.0,69.0,75.0,55.0
2025-02-04 02:00:00,108.76666666666668,66.63333333333333,33.666666666666664,61.77333333333333,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-04 02:15:00,106.64666666666666,63.73666666666667,33.5,61.72666666666667,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0
2025-02-04 02:30:00,107.35333333333334,64.27666666666666,33.5,61.71333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-02-04 02:45:00,105.94,62.18666666666667,33.333333333333336,61.74333333333334,103.83,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-02-04 03:00:00,104.53333333333336,61.13666666666666,33.0,61.78333333333333,103.83,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0
2025-02-04 03:15:00,104.53333333333336,59.57666666666666,33.0,61.75333333333333,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-02-04 03:30:00,103.83,59.05666666666667,33.0,61.76333333333333,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-02-04 03:45:00,103.83,59.49666666666667,33.0,61.70333333333334,101.71,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-04 04:00:00,103.83,58.86333333333334,33.0,61.53333333333333,101.71,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-04 04:15:00,103.12333333333332,59.70666666666667,33.0,61.30666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0
2025-02-04 04:30:00,103.12333333333332,61.74666666666667,33.0,61.080000000000005,103.83,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-02-04 04:45:00,102.41666666666669,62.05,33.0,60.84666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-04 05:00:00,103.83,61.373333333333335,33.0,60.74,103.83,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-02-04 05:15:00,103.83,60.09,33.0,60.71666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-04 05:30:00,103.83,60.31,33.0,60.54666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-02-04 05:45:00,103.12333333333332,55.93,32.666666666666664,60.446666666666665,99.59,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-04 06:00:00,101.71,53.84666666666666,32.5,60.30666666666667,98.88333333333333,70.0,0.0,70.0,70.0,70.0,69.82000000000001,67.0,69.0,75.0,55.0
2025-02-04 06:15:00,97.46999999999998,48.44,32.0,60.43,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-04 06:30:00,95.34999999999998,46.38333333333333,31.5,60.43,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-04 06:45:00,93.93666666666668,43.3,31.166666666666668,60.35,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-04 07:00:00,91.81666666666666,40.00333333333334,30.666666666666668,60.28666666666666,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0
2025-02-04 07:15:00,91.11,37.126666666666665,30.33333333333333,60.27666666666666,88.99,70.0,0.0,70.0,70.0,70.0,69.64666666666666,67.0,69.0,75.0,55.0
2025-02-04 07:30:00,88.99,34.34,29.83333333333333,60.31333333333333,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0
2025-02-04 07:45:00,85.46333333333332,31.58333333333333,29.5,60.32,84.76,70.0,0.0,70.0,70.0,70.0,69.64,67.0,69.0,75.0,55.0
2025-02-04 08:00:00,85.46333333333332,28.87333333333333,29.166666666666668,60.24666666666667,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.63,67.0,69.0,75.0,55.0
2025-02-04 08:15:00,82.64,25.386666666666667,28.666666666666668,60.26333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0
2025-02-04 08:30:00,82.64,24.53333333333333,28.5,60.32333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-02-04 08:45:00,81.93333333333334,23.243333333333336,28.5,60.26,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-04 09:00:00,80.52,21.04,28.0,60.14666666666667,78.4,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-04 09:15:00,79.10666666666667,19.17,28.0,60.126666666666665,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-04 09:30:00,78.4,18.23333333333333,27.5,60.07333333333333,76.28,70.0,0.0,70.0,70.0,70.0,69.73,67.0,69.0,75.0,55.0
2025-02-04 09:45:00,78.4,19.24,27.5,59.92333333333334,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-04 10:00:00,78.4,18.94666666666667,27.5,62.900000000000006,76.28,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-04 10:15:00,80.52,26.02,27.5,66.45333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0
2025-02-04 10:30:00,86.16666666666667,36.98333333333333,29.0,66.63666666666667,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-04 10:45:00,88.99,42.440000000000005,30.33333333333333,66.70333333333333,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0
2025-02-04 11:00:00,93.93666666666668,48.77333333333333,31.33333333333333,66.58333333333333,96.05666666666666,70.0,0.0,70.0,70.0,70.0,70.48666666666666,67.0,69.0,75.0,55.0
2025-02-04 11:15:00,95.34999999999998,52.44,32.0,66.36666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-02-04 11:30:00,98.17666666666666,56.49,32.333333333333336,66.06,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.50333333333333,67.0,69.0,75.0,55.0
2025-02-04 11:45:00,101.71,60.82,33.0,65.99666666666667,103.83,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-02-04 12:00:00,101.71,60.24666666666667,33.0,65.89999999999999,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-02-04 12:15:00,102.41666666666669,60.52333333333333,33.0,65.74,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.31,67.0,69.0,75.0,55.0
2025-02-04 12:30:00,101.71,59.55,33.0,65.49333333333334,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-04 12:45:00,101.00333333333332,58.84333333333333,33.0,65.36,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0
2025-02-04 13:00:00,101.00333333333332,58.81333333333333,33.0,65.25666666666667,101.71,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-02-04 13:15:00,105.94333333333331,68.03333333333335,34.333333333333336,65.18666666666667,108.06,70.0,0.0,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0
2025-02-04 13:30:00,108.06,71.72333333333334,35.0,65.10666666666667,110.18,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-02-04 13:45:00,109.47333333333334,72.78333333333333,35.5,64.96,110.18,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0
2025-02-04 14:00:00,112.3,77.71666666666667,36.0,64.70666666666666,113.71333333333332,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-02-04 14:15:00,113.71333333333332,81.76333333333334,36.833333333333336,64.52666666666666,116.54,70.0,0.0,70.0,70.0,70.0,70.41000000000001,67.0,69.0,75.0,55.0
2025-02-04 14:30:00,116.54,86.98,37.333333333333336,64.40666666666668,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-02-04 14:45:00,122.19333333333334,93.09333333333332,38.333333333333336,64.36666666666666,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-04 15:00:00,125.71999999999998,98.83,39.16666666666666,64.09666666666666,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.62333333333333,67.0,69.0,75.0,55.0
2025-02-04 15:15:00,127.13,100.0,39.66666666666666,64.00666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-02-04 15:30:00,127.83666666666666,100.0,40.0,64.08333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.53666666666668,67.0,69.0,75.0,55.0
2025-02-04 15:45:00,127.13,100.0,40.0,64.14,129.25,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0
2025-02-04 16:00:00,127.13,100.0,40.333333333333336,64.21,129.25,70.0,0.0,70.0,70.0,70.0,70.31,67.0,69.0,75.0,55.0
2025-02-04 16:15:00,126.42333333333332,100.0,40.5,64.32666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.31,67.0,69.0,75.0,55.0
2025-02-04 16:30:00,127.13,100.0,41.0,64.54,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666666,67.0,69.0,75.0,55.0
2025-02-04 16:45:00,127.83666666666666,100.0,41.5,64.67666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-04 17:00:00,129.25,100.0,40.16666666666666,64.76,129.25,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0
2025-02-04 17:15:00,129.25,100.0,39.5,65.04666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.85333333333334,67.0,69.0,75.0,55.0
2025-02-04 17:30:00,129.25,100.0,39.5,65.12666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0
2025-02-04 17:45:00,129.95666666666668,100.0,39.333333333333336,65.37666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-04 18:00:00,129.95666666666668,100.0,39.0,65.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.12666666666667,67.0,69.0,75.0,55.0
2025-02-04 18:15:00,129.25,100.0,38.5,65.53,129.25,70.0,0.0,70.0,70.0,70.0,71.31333333333333,67.0,69.0,75.0,55.0
2025-02-04 18:30:00,130.66333333333333,100.0,38.5,65.57,129.25,70.0,0.0,70.0,70.0,70.0,71.49333333333334,67.0,69.0,75.0,55.0
2025-02-04 18:45:00,129.25,100.0,38.0,65.60333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.54,67.0,69.0,75.0,55.0
2025-02-04 19:00:00,129.25,100.0,37.66666666666666,65.83,129.25,70.0,0.0,70.0,70.0,70.0,71.38000000000001,67.0,69.0,75.0,55.0
2025-02-04 19:15:00,129.25,100.0,37.5,65.97,129.25,70.0,0.0,70.0,70.0,70.0,71.22666666666667,67.0,69.0,75.0,55.0
2025-02-04 19:30:00,129.25,100.0,37.5,65.73666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.14333333333333,67.0,69.0,75.0,55.0
2025-02-04 19:45:00,129.95666666666668,100.0,37.5,65.89333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.06,67.0,69.0,75.0,55.0
2025-02-04 20:00:00,130.66333333333333,100.0,37.333333333333336,66.44666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.16333333333334,67.0,69.0,75.0,55.0
2025-02-04 20:15:00,129.25,100.0,36.5,66.73333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.14999999999999,67.0,69.0,75.0,55.0
2025-02-04 20:30:00,129.25,100.0,36.16666666666666,66.74666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.09333333333332,67.0,69.0,75.0,55.0
2025-02-04 20:45:00,128.54333333333332,100.0,35.666666666666664,66.65333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.96333333333332,67.0,69.0,75.0,55.0
2025-02-04 21:00:00,129.25,100.0,35.5,66.56,129.25,70.0,0.0,70.0,70.0,70.0,70.92666666666668,67.0,69.0,75.0,55.0
2025-02-04 21:15:00,128.54333333333332,100.0,35.0,66.64333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.87,67.0,69.0,75.0,55.0
2025-02-04 21:30:00,128.54333333333332,100.0,35.0,66.51333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0
2025-02-04 21:45:00,127.83666666666666,100.0,35.0,66.49,129.25,70.0,0.0,70.0,70.0,70.0,70.84,67.0,69.0,75.0,55.0
2025-02-04 22:00:00,127.83666666666666,100.0,35.0,66.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.77333333333333,67.0,69.0,75.0,55.0
2025-02-04 22:15:00,128.54333333333332,100.0,35.0,66.36333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.70666666666666,67.0,69.0,75.0,55.0
2025-02-04 22:30:00,129.25,100.0,35.0,66.16,129.25,70.0,0.0,70.0,70.0,70.0,70.64,67.0,69.0,75.0,55.0
2025-02-04 22:45:00,127.83666666666666,100.0,35.0,66.03333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.46,67.0,69.0,75.0,55.0
2025-02-04 23:00:00,128.54333333333332,100.0,35.0,65.90666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.35666666666667,67.0,69.0,75.0,55.0
2025-02-04 23:15:00,126.42333333333332,100.0,36.0,65.75,129.25,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-02-04 23:30:00,127.13,100.0,37.0,65.64333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.13666666666667,67.0,69.0,75.0,55.0
2025-02-04 23:45:00,125.01,95.87666666666668,37.0,65.52333333333333,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.85000000000001,67.0,69.0,75.0,55.0
2025-02-05 00:00:00,120.78000000000002,87.65333333333332,37.0,65.41666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-05 00:15:00,117.24666666666668,85.58666666666666,37.16666666666666,65.32000000000001,118.66,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-05 00:30:00,113.71333333333332,78.83,37.5,65.27333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.57333333333334,67.0,69.0,75.0,55.0
2025-02-05 00:45:00,116.54,86.05,38.5,65.18666666666667,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-05 01:00:00,116.54,84.89333333333333,39.0,65.08666666666666,118.66,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-05 01:15:00,117.95333333333332,83.59,39.0,65.01,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-05 01:30:00,116.54,79.14333333333333,39.0,64.96,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.74666666666666,67.0,69.0,75.0,55.0
2025-02-05 01:45:00,115.12666666666668,75.82333333333334,38.66666666666666,64.95333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-05 02:00:00,111.59333333333332,73.81333333333333,38.5,64.86,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-05 02:15:00,111.59333333333332,72.05666666666666,38.5,64.81666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-02-05 02:30:00,109.47333333333334,69.73333333333333,38.5,64.83666666666666,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-05 02:45:00,108.76666666666668,67.51333333333334,38.5,64.82333333333334,108.06,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-05 03:00:00,108.06,65.45,38.5,64.85666666666667,105.94,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-05 03:15:00,108.06,67.05666666666667,38.5,64.83666666666666,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-02-05 03:30:00,108.06,65.79333333333334,38.333333333333336,64.88000000000001,105.94,70.0,0.0,70.0,70.0,70.0,69.78333333333335,67.0,69.0,75.0,55.0
2025-02-05 03:45:00,109.47333333333334,65.41666666666667,37.833333333333336,64.90666666666668,105.94,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-05 04:00:00,107.35333333333334,64.51666666666667,37.0,64.8,105.94,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-05 04:15:00,105.94,63.14333333333334,37.0,64.76,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-05 04:30:00,105.94,62.423333333333325,36.66666666666666,64.73333333333333,103.83,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-05 04:45:00,105.23666666666666,61.53,36.5,64.70666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-05 05:00:00,104.53333333333336,61.330000000000005,36.5,64.68333333333334,103.83,70.0,0.0,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0
2025-02-05 05:15:00,105.23666666666666,61.97,36.5,64.69666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-02-05 05:30:00,103.82666666666668,60.836666666666666,36.16666666666666,64.75666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-02-05 05:45:00,103.83,60.30666666666667,36.0,64.74666666666667,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0
2025-02-05 06:00:00,103.12333333333332,61.57333333333333,36.0,64.70666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-05 06:15:00,102.41666666666669,61.46333333333334,36.0,64.63333333333334,103.83,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-05 06:30:00,103.12333333333332,61.336666666666666,36.0,64.64,103.83,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-05 06:45:00,102.41666666666669,60.28333333333333,36.0,64.64,103.83,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-05 07:00:00,103.12333333333332,60.86666666666667,36.0,64.62666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-02-05 07:15:00,103.83,60.60333333333333,36.0,64.61666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-05 07:30:00,103.12333333333332,59.99666666666667,36.0,64.67666666666666,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-05 07:45:00,102.41666666666669,60.74333333333334,36.0,64.65,103.83,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-05 08:00:00,102.41666666666669,60.53333333333333,36.0,64.69,103.83,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-05 08:15:00,102.41666666666669,60.09333333333333,36.0,64.67,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-05 08:30:00,102.41666666666669,60.24666666666667,36.0,64.67666666666666,103.83,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-05 08:45:00,101.71,60.00666666666667,36.0,64.69,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-02-05 09:00:00,101.71,60.446666666666665,36.0,64.60333333333334,103.83,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-05 09:15:00,101.71,60.11000000000001,36.0,64.63666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-05 09:30:00,102.41666666666669,60.28,36.0,64.62666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 09:45:00,102.41666666666669,59.99,36.0,64.63666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 10:00:00,103.83,60.21333333333334,36.0,64.57666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 10:15:00,103.12333333333332,59.88666666666666,36.0,64.56666666666666,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 10:30:00,102.41666666666669,59.93,36.0,64.55666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 10:45:00,103.12333333333332,59.96666666666667,36.0,64.55,101.71,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 11:00:00,103.12333333333332,59.943333333333335,36.0,64.54,103.83,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-05 11:15:00,103.12333333333332,59.82,36.0,64.51333333333334,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 11:30:00,103.12333333333332,59.580000000000005,36.0,64.51333333333334,101.71,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 11:45:00,102.41666666666669,59.79,36.0,64.47333333333334,101.71,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 12:00:00,102.41666666666669,59.82666666666666,36.0,64.45333333333333,101.71,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-05 12:15:00,103.12333333333332,59.74,36.0,64.27333333333333,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 12:30:00,102.41666666666669,59.31333333333333,36.0,64.13333333333334,101.71,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-05 12:45:00,103.83,58.34,36.0,64.10333333333334,101.71,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-05 13:00:00,103.12333333333332,58.94333333333333,36.0,64.13666666666667,101.71,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-05 13:15:00,101.71,58.23,36.0,64.21666666666667,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-05 13:30:00,105.94333333333331,67.61666666666666,37.5,64.04666666666667,107.35666666666668,70.0,0.0,70.0,70.0,70.0,70.22666666666667,67.0,69.0,75.0,55.0
2025-02-05 13:45:00,113.00666666666666,80.42999999999999,39.66666666666666,63.89333333333334,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-02-05 14:00:00,120.07333333333334,91.06,41.66666666666666,63.82333333333333,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.70333333333333,67.0,69.0,75.0,55.0
2025-02-05 14:15:00,126.42333333333332,98.83666666666666,42.333333333333336,63.88999999999999,127.13,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-02-05 14:30:00,126.42333333333332,100.0,43.0,63.98666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0
2025-02-05 14:45:00,126.42333333333332,100.0,43.0,64.04666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0
2025-02-05 15:00:00,126.42333333333332,100.0,43.0,64.14666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.84,67.0,69.0,75.0,55.0
2025-02-05 15:15:00,128.54333333333332,100.0,43.0,64.25333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.94,67.0,69.0,75.0,55.0
2025-02-05 15:30:00,130.66333333333333,100.0,43.0,64.34666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-02-05 15:45:00,129.95666666666668,100.0,42.5,64.40666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0
2025-02-05 16:00:00,129.95666666666668,100.0,42.5,64.54333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666666,67.0,69.0,75.0,55.0
2025-02-05 16:15:00,130.66333333333333,100.0,42.5,64.57666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0
2025-02-05 16:30:00,129.95666666666668,100.0,41.0,64.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0
2025-02-05 16:45:00,127.83666666666666,100.0,40.5,64.65666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-02-05 17:00:00,129.25,100.0,40.5,64.71333333333332,129.25,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-02-05 17:15:00,128.54333333333332,100.0,40.5,64.83666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0
2025-02-05 17:30:00,129.25,100.0,40.5,64.77333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0
2025-02-05 17:45:00,129.25,100.0,40.5,65.00666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.27,67.0,69.0,75.0,55.0
2025-02-05 18:00:00,129.25,100.0,40.5,65.08,129.25,70.0,0.0,70.0,70.0,70.0,71.35333333333334,67.0,69.0,75.0,55.0
2025-02-05 18:15:00,129.95666666666668,100.0,40.5,65.11666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.03666666666668,67.0,69.0,75.0,55.0
2025-02-05 18:30:00,129.25,100.0,40.0,65.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.31666666666666,67.0,69.0,75.0,55.0
2025-02-05 18:45:00,129.25,100.0,40.0,65.23333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.49666666666667,67.0,69.0,75.0,55.0
2025-02-05 19:00:00,129.95666666666668,100.0,39.833333333333336,65.34333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.74666666666667,67.0,69.0,75.0,55.0
2025-02-05 19:15:00,129.95666666666668,100.0,39.5,65.21,129.25,70.0,0.0,70.0,70.0,70.0,71.7,67.0,69.0,75.0,55.0
2025-02-05 19:30:00,129.25,100.0,39.5,65.14333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.65333333333334,67.0,69.0,75.0,55.0
2025-02-05 19:45:00,127.83666666666666,100.0,39.5,65.20333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.54666666666667,67.0,69.0,75.0,55.0
2025-02-05 20:00:00,127.83666666666666,100.0,39.5,65.08666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.51666666666667,67.0,69.0,75.0,55.0
2025-02-05 20:15:00,128.19,100.0,39.5,64.86,129.25,70.0,0.0,70.0,70.0,70.0,71.49,67.0,69.0,75.0,55.0
2025-02-05 20:30:00,127.13,100.0,39.5,64.93333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.47333333333334,67.0,69.0,75.0,55.0
2025-02-05 20:45:00,127.13,100.0,39.5,64.68666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.48,67.0,69.0,75.0,55.0
2025-02-05 21:00:00,128.54333333333332,100.0,39.5,64.58333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.55333333333334,67.0,69.0,75.0,55.0
2025-02-05 21:15:00,127.13,100.0,39.5,64.49666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.40666666666667,67.0,69.0,75.0,55.0
2025-02-05 21:30:00,127.13,100.0,39.5,64.43333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.14999999999999,67.0,69.0,75.0,55.0
2025-02-05 21:45:00,127.83666666666666,100.0,39.5,64.43666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.96333333333332,67.0,69.0,75.0,55.0
2025-02-05 22:00:00,127.13,100.0,39.5,64.28333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-02-05 22:15:00,127.13,100.0,39.5,64.08666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.75333333333334,67.0,69.0,75.0,55.0
2025-02-05 22:30:00,128.54333333333332,100.0,39.5,64.10000000000001,129.25,70.0,0.0,70.0,70.0,70.0,71.17666666666666,67.0,69.0,75.0,55.0
2025-02-05 22:45:00,127.13,100.0,39.5,64.11666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.27666666666666,67.0,69.0,75.0,55.0
2025-02-05 23:00:00,126.42333333333332,100.0,39.833333333333336,64.10333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.20666666666666,67.0,69.0,75.0,55.0
2025-02-05 23:15:00,126.42333333333332,100.0,40.333333333333336,64.03333333333335,129.25,70.0,0.0,70.0,70.0,70.0,71.14,67.0,69.0,75.0,55.0
2025-02-05 23:30:00,125.71666666666664,100.0,41.5,64.02,129.25,70.0,0.0,70.0,70.0,70.0,71.00666666666666,67.0,69.0,75.0,55.0
2025-02-05 23:45:00,127.13,100.0,41.5,64.04,129.25,70.0,0.0,70.0,70.0,70.0,70.93666666666667,67.0,69.0,75.0,55.0
2025-02-06 00:00:00,127.13,100.0,41.66666666666666,63.99666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.94333333333334,67.0,69.0,75.0,55.0
2025-02-06 00:15:00,128.54333333333332,100.0,42.0,64.02333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-02-06 00:30:00,127.13,100.0,42.0,64.07333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0
2025-02-06 00:45:00,126.42333333333332,100.0,42.0,64.11,129.25,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0
2025-02-06 01:00:00,126.42333333333332,100.0,42.333333333333336,64.10333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-02-06 01:15:00,127.13,100.0,42.5,64.10666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-02-06 01:30:00,127.13,100.0,42.5,64.08999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0
2025-02-06 01:45:00,126.42333333333332,98.74333333333334,42.5,64.06666666666666,127.13,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-06 02:00:00,125.71666666666664,98.38333333333333,42.5,64.04333333333334,127.13,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-02-06 02:15:00,125.01,95.7,42.5,63.973333333333336,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0
2025-02-06 02:30:00,125.01,93.04333333333334,42.5,64.08,123.60333333333334,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-06 02:45:00,122.19333333333334,91.65333333333332,42.5,64.10000000000001,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-06 03:00:00,123.60333333333334,90.73,41.833333333333336,64.09333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-06 03:15:00,120.78000000000002,89.84333333333332,41.5,64.10333333333334,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-06 03:30:00,122.19333333333334,88.31,41.5,64.21333333333332,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-06 03:45:00,120.78000000000002,87.07666666666667,41.0,64.23666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-06 04:00:00,120.07333333333334,86.25,41.0,64.25666666666666,118.66,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-06 04:15:00,119.36666666666667,85.33666666666666,41.0,64.41666666666667,118.66,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-06 04:30:00,120.07333333333334,84.96333333333332,40.5,64.44333333333333,118.66,70.0,0.0,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-02-06 04:45:00,119.36666666666667,83.32666666666667,40.5,64.49333333333334,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-06 05:00:00,118.66,82.16000000000001,40.0,64.60333333333334,116.54,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-06 05:15:00,118.66,83.15333333333334,40.0,64.64333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-02-06 05:30:00,118.66,84.79,40.0,64.73,118.66,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-06 05:45:00,118.66,83.97666666666667,40.0,64.76666666666667,118.66,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-02-06 06:00:00,117.24666666666668,81.83999999999999,39.66666666666666,64.76,116.54,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-02-06 06:15:00,118.66,82.12333333333333,39.5,64.82000000000001,116.54,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-02-06 06:30:00,117.95333333333332,83.55666666666667,39.5,64.94666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-06 06:45:00,117.95333333333332,83.31,39.5,65.01,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-06 07:00:00,118.66,83.46333333333332,39.5,65.04666666666667,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-06 07:15:00,118.66,84.57666666666667,39.5,65.14333333333333,118.66,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-02-06 07:30:00,118.66,88.50333333333333,39.66666666666666,65.29,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-06 07:45:00,120.07333333333334,90.60333333333334,41.16666666666666,65.42666666666666,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-02-06 08:00:00,123.60333333333334,94.95333333333332,41.833333333333336,65.55666666666667,125.01,70.0,0.0,70.0,70.0,70.0,70.22333333333333,67.0,69.0,75.0,55.0
2025-02-06 08:15:00,125.01,96.83666666666666,42.16666666666666,65.9,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-06 08:30:00,126.42333333333332,99.66333333333334,42.5,66.78000000000002,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.34333333333332,67.0,69.0,75.0,55.0
2025-02-06 08:45:00,128.54333333333332,100.0,42.5,61.14333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.30333333333334,67.0,69.0,75.0,55.0
2025-02-06 09:00:00,126.42333333333332,95.86,42.333333333333336,60.64666666666667,125.71666666666664,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-02-06 09:15:00,125.01,93.59666666666668,40.66666666666666,61.14666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-06 09:30:00,125.71666666666664,93.92,40.5,61.34,125.01,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-06 09:45:00,126.42333333333332,94.47666666666667,40.16666666666666,61.51,125.01,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-02-06 10:00:00,126.42333333333332,98.66,40.0,58.830000000000005,127.13,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-02-06 10:15:00,123.60333333333334,96.34333333333332,42.333333333333336,56.083333333333336,125.71666666666664,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-02-06 10:30:00,122.19333333333334,92.03,42.833333333333336,55.73666666666667,123.60333333333334,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0
2025-02-06 10:45:00,120.78000000000002,85.91000000000001,42.0,55.67,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.74666666666666,67.0,69.0,75.0,55.0
2025-02-06 11:00:00,117.24666666666668,78.51666666666667,40.0,55.73333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.6,67.0,69.0,75.0,55.0
2025-02-06 11:15:00,111.59333333333336,70.46,38.833333333333336,55.69333333333333,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.45666666666666,67.0,69.0,75.0,55.0
2025-02-06 11:30:00,104.53333333333336,60.81666666666666,37.333333333333336,55.46,103.12,70.0,0.0,70.0,70.0,70.0,69.33,67.0,69.0,75.0,55.0
2025-02-06 11:45:00,101.71,54.623333333333335,36.0,55.30666666666667,99.59,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0
2025-02-06 12:00:00,95.35,44.580000000000005,34.333333333333336,55.1,93.23,70.0,0.0,70.0,70.0,70.0,69.15666666666668,67.0,69.0,75.0,55.0
2025-02-06 12:15:00,91.81666666666666,38.06333333333333,33.333333333333336,55.93333333333334,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-06 12:30:00,89.69666666666666,35.36,32.333333333333336,58.45,86.87,70.0,0.0,70.0,70.0,70.0,69.25,67.0,69.0,75.0,55.0
2025-02-06 12:45:00,88.99,35.443333333333335,32.0,59.086666666666666,86.87,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0
2025-02-06 13:00:00,91.81666666666666,39.59666666666666,31.166666666666668,64.43333333333334,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.61999999999999,67.0,69.0,75.0,55.0
2025-02-06 13:15:00,94.64333333333332,49.28,31.166666666666668,66.18666666666667,95.35,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-06 13:30:00,101.71,60.51,33.5,66.98,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-06 13:45:00,105.94333333333331,69.07333333333334,34.5,67.27333333333333,108.06,70.0,0.0,70.0,70.0,70.0,70.42666666666666,67.0,69.0,75.0,55.0
2025-02-06 14:00:00,110.18,74.6,35.5,67.46,112.3,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-06 14:15:00,114.42,82.8325,36.625,67.4525,117.07,70.0,0.0,70.0,70.0,70.0,70.6525,67.0,69.0,75.0,55.0
2025-02-06 14:30:00,119.36666666666667,89.45,37.66666666666666,67.31,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-06 14:45:00,126.07,99.475,39.0,65.8975,128.19,70.0,0.0,70.0,70.0,70.0,70.79,67.0,69.0,75.0,55.0
2025-02-06 15:00:00,124.30666666666669,94.76666666666668,39.333333333333336,61.21666666666667,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-02-06 15:15:00,125.71666666666664,95.43,38.5,64.23,125.01,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-02-06 15:30:00,120.78000000000002,89.03666666666668,37.5,58.04,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-02-06 15:45:00,117.24666666666668,78.58999999999999,36.16666666666666,57.696666666666665,114.42,70.0,0.0,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0
2025-02-06 16:00:00,111.24,67.745,34.75,57.735,107.0,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0
2025-02-06 16:15:00,102.7675,55.6725,33.0,57.8,100.12,70.0,0.0,70.0,70.0,70.0,69.32,67.0,69.0,75.0,55.0
2025-02-06 16:30:00,94.64333333333332,42.67,31.0,59.73333333333333,91.11,70.0,0.0,70.0,70.0,70.0,69.13333333333334,67.0,69.0,75.0,55.0
2025-02-06 16:45:00,91.11,38.66,29.666666666666668,66.52666666666667,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.21666666666665,67.0,69.0,75.0,55.0
2025-02-06 17:00:00,92.52333333333333,45.20666666666667,29.5,65.96666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0
2025-02-06 17:15:00,91.11,43.13666666666666,31.166666666666668,62.25666666666667,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-06 17:30:00,94.64333333333332,45.95666666666667,31.5,66.89333333333333,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-02-06 17:45:00,93.93666666666668,45.32333333333333,31.5,61.77,93.23,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-02-06 18:00:00,95.35,45.92,31.5,65.20666666666666,93.23,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-06 18:15:00,92.52333333333333,44.36333333333334,31.83333333333333,63.306666666666665,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.82000000000001,67.0,69.0,75.0,55.0
2025-02-06 18:30:00,94.64333333333332,48.89333333333334,32.0,65.70666666666666,96.05666666666669,70.0,0.0,70.0,70.0,70.0,69.98333333333333,67.0,69.0,75.0,55.0
2025-02-06 18:45:00,102.41333333333334,61.72666666666667,34.0,62.86333333333334,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0
2025-02-06 19:00:00,110.88666666666666,74.78666666666668,35.0,63.64000000000001,112.3,70.0,0.0,70.0,70.0,70.0,70.60000000000001,67.0,69.0,75.0,55.0
2025-02-06 19:15:00,112.3,73.59666666666666,35.5,65.86999999999999,111.59333333333336,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0
2025-02-06 19:30:00,122.89666666666666,94.33666666666666,37.333333333333336,67.54333333333334,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.92,67.0,69.0,75.0,55.0
2025-02-06 19:45:00,127.13,100.0,38.5,67.71,129.25,70.0,0.0,70.0,70.0,70.0,70.95,67.0,69.0,75.0,55.0
2025-02-06 20:00:00,127.83666666666666,100.0,38.5,67.34666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.93333333333334,67.0,69.0,75.0,55.0
2025-02-06 20:15:00,126.42333333333332,100.0,38.833333333333336,61.74,129.25,70.0,0.0,70.0,70.0,70.0,70.70666666666666,67.0,69.0,75.0,55.0
2025-02-06 20:30:00,130.66333333333333,100.0,37.5,65.99666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-02-06 20:45:00,127.83666666666666,100.0,38.333333333333336,61.953333333333326,129.25,70.0,0.0,70.0,70.0,70.0,70.52666666666666,67.0,69.0,75.0,55.0
2025-02-06 21:00:00,129.25,100.0,37.16666666666666,63.81,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0
2025-02-06 21:15:00,128.54333333333332,100.0,38.66666666666666,65.70333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-06 21:30:00,127.13,100.0,37.5,60.696666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0
2025-02-06 21:45:00,130.66333333333333,100.0,38.66666666666666,66.62666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-02-06 22:00:00,127.13,99.77,38.5,61.39666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0
2025-02-06 22:15:00,129.95666666666668,99.93666666666668,38.0,66.95333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-02-06 22:30:00,129.25,100.0,37.5,67.10000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-02-06 22:45:00,129.25,100.0,37.5,66.88666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-06 23:00:00,127.13,100.0,37.5,66.85333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-06 23:15:00,127.83666666666666,100.0,37.5,66.71666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.26,67.0,69.0,75.0,55.0
2025-02-06 23:30:00,128.19,100.0,37.5,66.64,129.25,70.0,0.0,70.0,70.0,70.0,70.25999999999999,67.0,69.0,75.0,55.0
2025-02-06 23:45:00,126.42333333333332,100.0,37.5,66.41000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-02-07 00:00:00,125.01,100.0,38.0,65.92333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-07 00:15:00,125.71666666666664,100.0,39.16666666666666,65.53333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-02-07 00:30:00,126.42333333333332,100.0,39.833333333333336,65.16666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-02-07 00:45:00,125.71666666666664,100.0,40.5,65.03666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0
2025-02-07 01:00:00,125.01,99.58333333333331,41.0,64.96,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-07 01:15:00,125.01,95.18333333333334,41.5,64.90333333333332,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0
2025-02-07 01:30:00,125.71666666666664,97.89,41.66666666666666,64.72333333333334,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-07 01:45:00,126.42333333333332,100.0,42.333333333333336,64.58333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-02-07 02:00:00,127.13,100.0,42.5,64.55333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.46666666666665,67.0,69.0,75.0,55.0
2025-02-07 02:15:00,126.42333333333332,100.0,43.0,64.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.43,67.0,69.0,75.0,55.0
2025-02-07 02:30:00,126.42333333333332,100.0,43.5,64.50666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-07 02:45:00,127.13,100.0,44.0,64.64666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0
2025-02-07 03:00:00,127.83666666666666,100.0,44.5,64.64666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0
2025-02-07 03:15:00,127.13,100.0,44.5,64.65,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-07 03:30:00,127.83666666666666,100.0,44.5,64.51666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-02-07 03:45:00,126.42333333333332,99.89333333333332,44.5,64.28666666666668,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-02-07 04:00:00,126.42333333333332,100.0,44.5,64.17666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-07 04:15:00,127.83666666666666,100.0,44.5,64.12,129.25,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-02-07 04:30:00,126.42333333333332,100.0,44.66666666666666,64.02,129.25,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-07 04:45:00,125.71666666666664,100.0,45.66666666666666,63.93,129.25,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-02-07 05:00:00,127.13,100.0,46.5,63.90333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-02-07 05:15:00,128.54333333333332,100.0,46.5,63.77,129.25,70.0,0.0,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0
2025-02-07 05:30:00,130.66333333333333,100.0,46.16666666666666,63.73333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0
2025-02-07 05:45:00,129.25,100.0,44.5,63.66,129.25,70.0,0.0,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0
2025-02-07 06:00:00,129.25,100.0,44.5,63.67,129.25,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-02-07 06:15:00,127.83666666666666,100.0,44.5,63.74666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0
2025-02-07 06:30:00,129.25,99.97333333333334,44.5,63.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-07 06:45:00,128.54333333333332,100.0,44.333333333333336,63.70666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-02-07 07:00:00,129.25,100.0,44.0,63.54,129.25,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-02-07 07:15:00,127.13,99.92,44.5,63.48666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-02-07 07:30:00,126.42333333333332,99.79333333333334,44.5,63.45,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-07 07:45:00,129.25,100.0,44.5,63.32666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0
2025-02-07 08:00:00,129.25,99.79,44.0,63.27333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-07 08:15:00,129.25,99.94,43.5,63.275000000000006,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-07 08:30:00,126.6,99.92,44.75,63.16,127.13,70.0,0.0,70.0,70.0,70.0,69.99000000000001,67.0,69.0,75.0,55.0
2025-02-07 08:45:00,129.25,100.0,45.66666666666666,63.00333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-02-07 09:00:00,130.66333333333333,100.0,44.5,62.85666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
