time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-18 11:45:00,65.69,0.0,32.5,71.30666666666667,63.57,70.0,35.77333333333333,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0
2025-02-18 12:00:00,64.27666666666666,0.0,32.5,72.21666666666667,63.57,70.0,36.82333333333333,70.0,70.0,70.0,69.64,67.0,69.0,75.0,55.0
2025-02-18 12:15:00,64.27666666666666,0.0,32.5,73.0,63.57,70.0,37.51333333333333,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0
2025-02-18 12:30:00,63.57,0.0,32.5,72.53666666666666,63.57,70.0,36.84,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-18 12:45:00,62.86333333333334,0.0,32.5,73.05666666666667,63.57,70.0,37.63,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-18 13:00:00,62.156666666666666,0.0,34.833333333333336,72.99333333333334,63.57,70.0,36.22333333333333,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-18 13:15:00,64.98333333333333,0.0066666666666666,35.0,72.05,63.57,70.0,35.70333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-18 13:30:00,66.39333333333333,0.1033333333333333,35.0,71.66666666666667,63.57,70.0,35.6,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-18 13:45:00,67.8,0.9366666666666666,34.5,70.63333333333334,63.57,70.0,35.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-02-18 14:00:00,67.8,2.3666666666666667,33.166666666666664,70.38333333333334,63.57,70.0,34.056666666666665,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0
2025-02-18 14:15:00,67.09666666666666,4.39,33.0,69.17333333333333,63.57,70.0,32.550000000000004,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-02-18 14:30:00,66.39333333333333,1.3733333333333333,33.0,70.07333333333334,63.57,70.0,34.23666666666667,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-18 14:45:00,65.69,4.343333333333334,33.0,69.23,63.57,70.0,32.373333333333335,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0
2025-02-18 15:00:00,67.8,6.293333333333333,33.0,68.06333333333333,63.57,70.0,30.936666666666667,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-02-18 15:15:00,65.69,6.416666666666667,32.5,67.27666666666667,63.57,70.0,30.336666666666662,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-02-18 15:30:00,65.69,3.6233333333333335,32.5,68.69666666666667,63.57,70.0,31.98333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-18 15:45:00,65.69,6.31,32.5,68.02,63.57,70.0,30.293333333333333,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0
2025-02-18 16:00:00,65.69,9.13,32.5,67.29,63.57,70.0,28.27,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-18 16:15:00,64.98333333333333,10.583333333333334,32.5,66.85333333333334,63.57,70.0,26.93,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0
2025-02-18 16:30:00,64.98333333333333,13.766666666666666,32.5,65.87,63.57,70.0,24.59,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0
2025-02-18 16:45:00,65.69,17.25,32.5,64.71,63.57,70.0,21.790000000000003,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-18 17:00:00,67.09666666666666,19.32,32.5,63.74666666666667,63.57,70.0,19.776666666666667,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-18 17:15:00,66.39333333333333,21.096666666666668,32.5,62.91666666666666,63.57,70.0,17.94666666666667,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-18 17:30:00,67.09666666666666,23.50666666666667,32.5,62.123333333333335,63.57,70.0,15.763333333333334,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-18 17:45:00,66.39333333333333,25.42,32.5,61.086666666666666,63.57,70.0,13.78,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-18 18:00:00,65.69,30.91333333333333,32.5,59.77333333333333,63.57,70.0,9.666666666666666,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-02-18 18:15:00,66.39333333333333,33.04333333333333,32.5,59.376666666666665,63.57,70.0,7.32,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-18 18:30:00,66.39333333333333,32.623333333333335,32.5,59.23666666666666,63.57,70.0,6.466666666666666,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-18 18:45:00,67.09666666666666,34.6,32.5,59.26,63.57,70.0,4.493333333333333,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-18 19:00:00,66.39333333333333,35.483333333333334,32.5,59.41666666666666,63.57,70.0,3.233333333333333,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0
2025-02-18 19:15:00,66.39333333333333,35.91,32.5,59.45666666666667,63.57,70.0,2.333333333333333,70.0,70.0,70.0,70.18,67.0,69.0,75.0,55.0
2025-02-18 19:30:00,65.69,35.18,32.5,59.36666666666667,63.57,70.0,2.276666666666667,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-18 19:45:00,67.09666666666666,35.99,32.5,59.443333333333335,63.57,70.0,1.3966666666666665,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-18 20:00:00,65.69,36.79666666666667,32.5,59.66,63.57,70.0,0.5266666666666667,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-18 20:15:00,66.39333333333333,37.51666666666667,32.5,59.84,63.57,70.0,0.0133333333333333,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-18 20:30:00,66.39333333333333,38.080000000000005,32.5,60.01,63.57,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-18 20:45:00,66.39333333333333,39.14333333333334,32.5,60.080000000000005,63.57,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-18 21:00:00,65.69,39.49,32.0,60.086666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-02-18 21:15:00,65.69,39.95,32.0,60.16333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-02-18 21:30:00,67.09666666666666,40.24666666666667,32.0,60.10333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-02-18 21:45:00,66.39333333333333,38.27333333333333,32.0,60.06666666666666,63.57,70.0,0.02,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-18 22:00:00,67.09666666666666,37.34,31.666666666666668,59.93666666666667,63.57,70.0,0.3533333333333333,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-18 22:15:00,65.69,35.07666666666667,31.5,59.76666666666667,63.57,70.0,1.8233333333333333,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-02-18 22:30:00,65.69,31.94666666666667,31.5,59.56666666666666,63.57,70.0,4.053333333333334,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-18 22:45:00,63.57,30.296666666666667,31.5,59.45000000000001,63.57,70.0,5.489999999999999,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-18 23:00:00,62.86333333333334,25.756666666666664,31.5,59.23333333333333,63.57,70.0,8.81,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-02-18 23:15:00,62.156666666666666,22.536666666666665,31.5,59.70666666666667,63.57,70.0,11.590000000000002,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-18 23:30:00,62.156666666666666,20.46,31.666666666666668,60.61333333333334,63.57,70.0,13.64,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-18 23:45:00,62.86333333333334,17.793333333333333,32.666666666666664,61.84333333333333,63.57,70.0,16.143333333333334,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-19 00:00:00,61.45000000000001,14.856666666666667,33.0,63.21,63.57,70.0,18.843333333333334,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-02-19 00:15:00,61.45000000000001,12.196666666666667,33.333333333333336,64.54333333333334,63.57,70.0,21.41333333333333,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0
2025-02-19 00:30:00,61.45000000000001,9.913333333333334,33.5,65.73333333333333,63.57,70.0,23.74,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-02-19 00:45:00,62.86333333333334,8.57,33.5,66.49333333333333,63.57,70.0,25.453333333333333,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-19 01:00:00,62.156666666666666,9.353333333333332,33.5,66.76,63.57,70.0,25.75,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0
2025-02-19 01:15:00,61.45000000000001,10.186666666666667,33.666666666666664,66.71,63.57,70.0,25.756666666666664,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-19 01:30:00,62.86333333333334,9.066666666666666,34.0,67.20666666666666,63.57,70.0,26.876666666666665,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-19 01:45:00,62.156666666666666,8.166666666666666,34.0,67.71,63.57,70.0,27.846666666666664,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-19 02:00:00,62.86333333333334,11.03,34.0,67.17333333333333,63.57,70.0,26.41333333333333,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-19 02:15:00,63.57,16.189999999999998,34.0,65.77666666666666,63.57,70.0,23.286666666666665,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-19 02:30:00,63.57,20.25333333333333,34.0,63.65,63.57,70.0,20.276666666666667,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-02-19 02:45:00,63.57,18.57,34.0,63.923333333333325,63.57,70.0,20.826666666666664,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-19 03:00:00,63.57,15.506666666666666,34.0,64.55,63.57,70.0,22.486666666666668,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-19 03:15:00,64.27666666666666,13.443333333333332,34.0,65.12666666666667,63.57,70.0,23.78,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-02-19 03:30:00,63.57,9.64,34.0,66.19333333333334,63.57,70.0,26.36,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-19 03:45:00,64.98333333333333,7.93,34.0,66.93666666666667,63.57,70.0,27.863333333333333,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-19 04:00:00,64.27666666666666,7.116666666666667,34.0,67.37,63.57,70.0,28.8,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-19 04:15:00,63.57,3.1300000000000003,34.0,68.63,63.57,70.0,31.72,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-02-19 04:30:00,63.57,0.02,34.0,70.58333333333333,63.57,70.0,34.800000000000004,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-19 04:45:00,64.27666666666666,0.0,34.0,71.83,63.57,70.0,36.86333333333334,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-19 05:00:00,63.57,0.0,34.0,73.19666666666667,63.57,70.0,38.59,70.0,70.0,70.0,69.73,67.0,69.0,75.0,55.0
2025-02-19 05:15:00,64.27666666666666,0.0,34.0,74.66,63.57,70.0,40.28333333333333,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0
2025-02-19 05:30:00,63.57,0.0,34.0,76.71333333333332,63.57,70.0,42.92,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-19 05:45:00,64.27666666666666,0.0,34.0,78.57666666666667,63.57,70.0,45.403333333333336,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-19 06:00:00,64.27666666666666,0.0,34.0,80.63666666666667,63.57,70.0,48.02333333333333,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-19 06:15:00,63.57,0.0,34.0,82.34333333333333,63.57,70.0,50.06666666666666,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-19 06:30:00,63.57,0.0,34.0,84.12333333333333,63.57,70.0,52.50333333333333,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-02-19 06:45:00,63.57,0.0,34.0,85.66333333333334,63.57,70.0,54.45333333333334,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-19 07:00:00,63.57,0.0,34.0,87.23666666666666,63.57,70.0,56.42,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-19 07:15:00,63.57,0.0,34.0,88.79666666666667,63.57,70.0,58.336666666666666,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0
2025-02-19 07:30:00,63.57,0.0,34.0,89.13666666666667,63.57,70.0,58.28,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-02-19 07:45:00,62.86333333333334,0.0,34.0,89.39666666666666,63.57,70.0,58.86333333333334,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-19 08:00:00,62.86333333333334,0.0,34.0,90.04333333333334,63.57,70.0,59.84666666666666,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-19 08:15:00,62.86333333333334,0.0,34.0,90.77333333333333,63.57,70.0,60.86333333333334,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-19 08:30:00,62.156666666666666,0.0,34.0,91.35666666666668,63.57,70.0,61.46666666666667,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0
2025-02-19 08:45:00,62.156666666666666,0.0,34.0,90.85333333333334,63.57,70.0,60.48333333333333,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-02-19 09:00:00,61.45000000000001,0.0,34.166666666666664,90.77,63.57,70.0,60.41333333333333,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-19 09:15:00,63.57,0.0,34.5,90.65333333333336,63.57,70.0,60.84666666666666,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-19 09:30:00,63.57,0.0,34.5,90.88333333333333,63.57,70.0,61.336666666666666,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-02-19 09:45:00,62.86333333333334,0.0,34.5,90.96,63.57,70.0,61.333333333333336,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-02-19 10:00:00,63.57,0.0,34.5,90.96,63.57,70.0,61.41,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-19 10:15:00,62.86333333333334,0.0,34.5,91.19,63.57,70.0,61.5,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-19 10:30:00,63.57,0.0,34.5,91.31666666666666,63.57,70.0,61.52,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-19 10:45:00,62.86333333333334,0.0,34.5,91.38,63.57,70.0,61.49333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-19 11:00:00,62.156666666666666,0.0,34.5,91.19666666666669,63.57,70.0,61.49333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-19 11:15:00,62.86333333333334,0.0,34.5,90.64333333333332,63.57,70.0,61.59666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-19 11:30:00,62.156666666666666,0.0,34.5,90.75666666666666,63.57,70.0,61.73333333333333,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-19 11:45:00,62.86333333333334,0.0,34.5,90.8,63.57,70.0,61.73,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-19 12:00:00,63.57,0.0,34.5,90.97333333333334,63.57,70.0,62.123333333333335,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-19 12:15:00,63.57,0.0,34.5,91.38333333333333,63.57,70.0,62.53666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-19 12:30:00,62.86333333333334,0.0,34.5,91.68333333333334,63.57,70.0,62.73333333333333,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-19 12:45:00,64.27666666666666,0.0,34.5,91.84333333333332,63.57,70.0,62.723333333333336,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-02-19 13:00:00,62.86333333333334,0.0,34.5,91.99333333333334,63.57,70.0,62.57333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-19 13:15:00,62.156666666666666,2.6566666666666667,34.833333333333336,91.06333333333332,63.57,70.0,60.79333333333333,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0
2025-02-19 13:30:00,62.86333333333334,5.19,35.0,89.71999999999998,63.57,70.0,58.93666666666667,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-02-19 13:45:00,63.57,10.823333333333332,35.0,86.98,63.57,70.0,55.06,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-19 14:00:00,63.57,19.96333333333333,35.0,81.96666666666668,63.57,70.0,48.46333333333333,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0
2025-02-19 14:15:00,63.57,27.12,35.0,77.3,63.57,70.0,42.68333333333334,70.0,70.0,70.0,70.54666666666667,67.0,69.0,75.0,55.0
2025-02-19 14:30:00,64.27666666666666,34.11,35.0,72.74333333333334,63.57,70.0,36.73666666666667,70.0,70.0,70.0,70.61666666666666,67.0,69.0,75.0,55.0
2025-02-19 14:45:00,64.98333333333333,38.903333333333336,35.0,69.15333333333332,63.57,70.0,31.9,70.0,70.0,70.0,70.61333333333334,67.0,69.0,75.0,55.0
2025-02-19 15:00:00,65.69,40.11666666666667,35.0,67.73,63.57,70.0,29.48333333333333,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0
2025-02-19 15:15:00,65.69,40.92333333333333,35.0,66.42666666666666,63.57,70.0,27.473333333333333,70.0,70.0,70.0,70.42666666666666,67.0,69.0,75.0,55.0
2025-02-19 15:30:00,65.69,41.23,35.0,66.13666666666667,63.57,70.0,26.08666666666667,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-19 15:45:00,65.69,41.626666666666665,35.0,65.99333333333334,63.57,70.0,24.843333333333334,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-19 16:00:00,66.39333333333333,46.28,35.0,64.78333333333333,63.57,70.0,21.05333333333333,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-02-19 16:15:00,67.8,49.673333333333325,34.666666666666664,63.19,63.57,70.0,17.87333333333333,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-02-19 16:30:00,67.09666666666666,49.903333333333336,33.333333333333336,62.27,63.57,70.0,16.686666666666667,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0
2025-02-19 16:45:00,65.69,50.76666666666667,33.0,61.98666666666667,63.57,70.0,15.329999999999998,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-02-19 17:00:00,67.09666666666666,53.34666666666666,33.0,61.17333333333334,63.57,70.0,12.93,70.0,70.0,70.0,70.28333333333335,67.0,69.0,75.0,55.0
2025-02-19 17:15:00,67.09666666666666,55.14000000000001,33.0,60.48666666666667,63.57,70.0,11.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-02-19 17:30:00,67.09666666666666,57.07333333333333,33.0,59.86333333333334,63.57,70.0,9.01,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-02-19 17:45:00,67.8,59.17,33.0,59.91666666666666,63.57,70.0,6.943333333333334,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-02-19 18:00:00,66.39333333333333,62.63333333333333,32.833333333333336,59.98666666666667,63.57,70.0,4.016666666666667,70.0,70.0,70.0,70.30333333333333,67.0,69.0,75.0,55.0
2025-02-19 18:15:00,65.69,64.65666666666667,32.5,59.98666666666667,63.57,70.0,1.81,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-19 18:30:00,67.09666666666666,69.72333333333334,32.5,60.04,63.57,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-02-19 18:45:00,66.39333333333333,72.91333333333334,32.5,59.876666666666665,63.57,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-02-19 19:00:00,67.09666666666666,74.94333333333333,32.5,59.78666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-02-19 19:15:00,66.39333333333333,75.27,32.5,59.546666666666674,63.57,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0
2025-02-19 19:30:00,67.09666666666666,76.89666666666666,32.5,59.35999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-02-19 19:45:00,67.09666666666666,77.65666666666667,32.5,59.376666666666665,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-19 20:00:00,67.09666666666666,78.05666666666666,32.333333333333336,59.48666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-19 20:15:00,66.39333333333333,83.07666666666667,32.0,59.71666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0
2025-02-19 20:30:00,66.39333333333333,85.61000000000001,32.0,59.79333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-19 20:45:00,66.39333333333333,90.12666666666668,32.0,59.73666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.35666666666667,67.0,69.0,75.0,55.0
2025-02-19 21:00:00,65.69,92.43,32.0,59.75666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.35000000000001,67.0,69.0,75.0,55.0
2025-02-19 21:15:00,64.98333333333333,93.87666666666668,32.0,59.74333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.31333333333333,67.0,69.0,75.0,55.0
2025-02-19 21:30:00,63.57,97.69666666666669,32.0,59.76,63.57,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-19 21:45:00,63.57,100.0,32.0,59.56333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0
2025-02-19 22:00:00,63.57,100.0,32.0,59.370000000000005,63.57,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-02-19 22:15:00,63.57,100.0,32.0,59.16,63.57,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0
2025-02-19 22:30:00,61.98,96.815,32.0,59.125,63.57,70.0,0.655,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-02-19 22:45:00,62.86333333333334,90.34,32.0,59.116666666666674,63.57,70.0,3.556666666666666,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-19 23:00:00,61.45000000000001,94.85666666666668,32.333333333333336,59.03,63.57,70.0,1.4633333333333332,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0
2025-02-19 23:15:00,62.156666666666666,97.44666666666669,32.5,58.946666666666665,63.57,70.0,0.2166666666666666,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-02-19 23:30:00,62.156666666666666,96.05333333333331,33.333333333333336,58.82666666666668,63.57,70.0,0.5266666666666667,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-02-19 23:45:00,62.156666666666666,97.49333333333334,33.5,58.91333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0
2025-02-20 00:00:00,62.86333333333334,99.68333333333334,33.5,58.75,63.57,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-20 00:15:00,62.86333333333334,100.0,33.5,58.69333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-02-20 00:30:00,63.57,100.0,33.5,58.60333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-02-20 00:45:00,62.86333333333334,100.0,33.5,58.64666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0
2025-02-20 01:00:00,62.86333333333334,90.59333333333332,33.5,58.49666666666667,63.57,70.0,5.963333333333334,70.0,70.0,70.0,69.81666666666666,67.0,69.0,75.0,55.0
2025-02-20 01:15:00,63.57,88.17666666666666,33.666666666666664,58.34666666666666,63.57,70.0,8.290000000000001,70.0,70.0,70.0,69.72333333333334,67.0,69.0,75.0,55.0
2025-02-20 01:30:00,63.57,85.31,34.0,58.64000000000001,63.57,70.0,10.82,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-20 01:45:00,63.57,85.90666666666668,34.0,59.25333333333333,63.57,70.0,11.286666666666669,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0
2025-02-20 02:00:00,63.57,91.56333333333332,34.0,58.28,63.57,70.0,8.106666666666667,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-02-20 02:15:00,62.86333333333334,86.76333333333334,34.0,58.623333333333335,63.57,70.0,11.26,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-02-20 02:30:00,63.57,80.60666666666667,34.0,60.59,63.57,70.0,15.62,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-20 02:45:00,63.57,77.08999999999999,34.0,61.52666666666667,63.57,70.0,18.53,70.0,70.0,70.0,69.66333333333333,67.0,69.0,75.0,55.0
2025-02-20 03:00:00,63.57,68.26333333333334,34.0,64.65333333333332,63.57,70.0,25.03333333333333,70.0,70.0,70.0,69.49,67.0,69.0,75.0,55.0
2025-02-20 03:15:00,63.57,64.46,34.0,67.14666666666666,63.57,70.0,28.863333333333333,70.0,70.0,70.0,69.49666666666667,67.0,69.0,75.0,55.0
2025-02-20 03:30:00,63.57,70.93666666666667,34.0,65.96,63.57,70.0,25.98,70.0,70.0,70.0,69.75999999999999,67.0,69.0,75.0,55.0
2025-02-20 03:45:00,65.69,66.77666666666666,34.0,67.14333333333333,63.57,70.0,29.25333333333333,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-20 04:00:00,64.27666666666666,62.07333333333333,34.0,69.09666666666666,63.57,70.0,33.053333333333335,70.0,70.0,70.0,69.62666666666667,67.0,69.0,75.0,55.0
2025-02-20 04:15:00,64.27666666666666,59.153333333333336,34.0,70.97666666666667,63.57,70.0,35.9,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0
2025-02-20 04:30:00,64.27666666666666,57.75666666666666,34.0,72.16666666666667,63.57,70.0,37.72666666666667,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-02-20 04:45:00,63.57,55.873333333333335,34.0,74.17999999999999,63.57,70.0,39.82,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-02-20 05:00:00,63.57,52.07666666666668,34.0,76.36666666666666,63.57,70.0,43.11333333333334,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0
2025-02-20 05:15:00,63.57,47.303333333333335,34.0,79.67666666666668,63.57,70.0,47.15,70.0,70.0,70.0,69.57666666666667,67.0,69.0,75.0,55.0
2025-02-20 05:30:00,63.57,44.04666666666666,34.0,82.63,63.57,70.0,50.38,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-20 05:45:00,62.86333333333334,41.693333333333335,34.0,85.02666666666666,63.57,70.0,53.0,70.0,70.0,70.0,69.58999999999999,67.0,69.0,75.0,55.0
2025-02-20 06:00:00,62.156666666666666,40.84666666666667,34.0,86.42666666666666,63.57,70.0,54.60333333333333,70.0,70.0,70.0,69.65333333333332,67.0,69.0,75.0,55.0
2025-02-20 06:15:00,62.86333333333334,39.81666666666667,34.0,87.61,63.57,70.0,56.19333333333333,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-20 06:30:00,62.156666666666666,37.873333333333335,34.0,89.18,63.57,70.0,58.26,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-20 06:45:00,62.156666666666666,36.126666666666665,34.0,90.71333333333332,63.57,70.0,60.15333333333333,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-02-20 07:00:00,62.156666666666666,37.906666666666666,34.0,90.82333333333334,63.57,70.0,59.79333333333333,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-20 07:15:00,62.86333333333334,37.64666666666667,34.5,90.88666666666668,63.57,70.0,60.403333333333336,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-20 07:30:00,61.45000000000001,36.973333333333336,34.5,91.50333333333332,63.57,70.0,61.21666666666667,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0
2025-02-20 07:45:00,62.86333333333334,38.55666666666667,34.5,90.94333333333331,63.57,70.0,60.57666666666666,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-02-20 08:00:00,62.156666666666666,39.07666666666667,34.5,90.62666666666668,63.57,70.0,60.41,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-20 08:15:00,62.86333333333334,37.336666666666666,34.5,90.84666666666664,63.57,70.0,61.59666666666667,70.0,70.0,70.0,69.91,67.0,69.0,75.0,55.0
2025-02-20 08:30:00,63.57,34.46666666666667,34.5,92.29333333333334,63.57,70.0,63.66,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-20 08:45:00,62.86333333333334,33.20333333333333,35.0,93.46999999999998,63.57,70.0,64.85666666666667,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-20 09:00:00,62.86333333333334,32.053333333333335,35.0,94.08,63.57,70.0,65.96333333333332,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-20 09:15:00,63.57,30.25,35.0,94.71333333333332,63.57,70.0,67.53666666666666,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-20 09:30:00,63.57,28.133333333333336,35.0,95.67333333333332,63.57,70.0,69.33999999999999,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-02-20 09:45:00,64.27666666666666,26.843333333333334,35.0,96.78333333333336,63.57,70.0,70.67,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0
2025-02-20 10:00:00,63.57,24.96666666666667,35.0,97.63666666666668,63.57,70.0,72.38333333333334,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0
2025-02-20 10:15:00,64.27666666666666,21.47,35.0,98.57666666666668,63.57,70.0,75.18333333333334,70.0,70.0,70.0,69.74333333333334,67.0,69.0,75.0,55.0
2025-02-20 10:30:00,64.98333333333333,20.346666666666668,35.0,98.92,63.57,70.0,76.63,70.0,70.0,70.0,69.76,67.0,69.0,75.0,55.0
2025-02-20 10:45:00,64.98333333333333,19.246666666666663,35.0,99.18666666666668,63.57,70.0,77.90666666666668,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-02-20 11:00:00,64.98333333333333,16.76,35.0,99.78666666666668,63.57,70.0,80.09333333333333,70.0,70.0,70.0,69.74666666666667,67.0,69.0,75.0,55.0
2025-02-20 11:15:00,65.69,13.976666666666668,35.0,100.46333333333332,63.57,70.0,82.50333333333333,70.0,70.0,70.0,69.73666666666666,67.0,69.0,75.0,55.0
2025-02-20 11:30:00,64.27666666666666,12.6,35.0,101.15666666666668,63.57,70.0,84.08,70.0,70.0,70.0,69.74666666666667,67.0,69.0,75.0,55.0
2025-02-20 11:45:00,64.98333333333333,10.703333333333331,35.0,102.02,63.57,70.0,85.99000000000001,70.0,70.0,70.0,69.73666666666666,67.0,69.0,75.0,55.0
2025-02-20 12:00:00,64.27666666666666,9.493333333333334,35.0,102.74666666666668,63.57,70.0,87.40333333333332,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-02-20 12:15:00,64.27666666666666,6.966666666666666,35.0,103.73,63.57,70.0,89.61666666666667,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0
2025-02-20 12:30:00,64.98333333333333,5.756666666666667,35.0,104.15333333333336,63.57,70.0,91.12,70.0,70.0,70.0,69.75666666666667,67.0,69.0,75.0,55.0
2025-02-20 12:45:00,63.57,2.4233333333333333,35.0,105.23666666666668,63.57,70.0,93.88,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-20 13:00:00,63.57,0.4766666666666667,35.0,106.35,63.57,70.0,96.00666666666666,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-20 13:15:00,65.69,0.0,35.0,106.2,63.57,70.0,97.25666666666666,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-02-20 13:30:00,63.57,0.0733333333333333,35.0,105.83,63.57,70.0,97.87333333333332,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-02-20 13:45:00,64.27666666666666,6.076666666666667,35.0,105.05,63.57,70.0,94.29333333333334,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-02-20 14:00:00,65.69,18.416666666666668,35.0,102.80666666666669,63.57,70.0,86.26333333333332,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-20 14:15:00,64.98333333333333,29.37333333333333,35.0,98.88666666666666,63.57,70.0,78.31,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0
2025-02-20 14:30:00,65.69,37.69,35.0,95.01,63.57,70.0,71.44,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0
2025-02-20 14:45:00,65.69,46.85999999999999,35.0,90.14,63.57,70.0,63.69,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0
2025-02-20 15:00:00,90.41,58.79,41.16666666666666,72.49666666666667,90.41,70.0,19.793333333333333,70.0,70.0,70.0,70.94,67.0,69.0,75.0,55.0
2025-02-20 15:15:00,101.00333333333332,53.79666666666666,42.833333333333336,55.61333333333334,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.58666666666666,67.0,69.0,75.0,55.0
2025-02-20 15:30:00,88.28666666666668,34.483333333333334,39.0,55.52666666666666,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.96333333333332,67.0,69.0,75.0,55.0
2025-02-20 15:45:00,83.34666666666668,25.92,37.0,55.51666666666667,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-02-20 16:00:00,74.16000000000001,9.523333333333332,34.166666666666664,55.65,71.33666666666666,70.0,0.0,70.0,70.0,70.0,69.36666666666667,67.0,69.0,75.0,55.0
2025-02-20 16:15:00,67.8,0.0,32.0,56.42,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-20 16:30:00,67.09666666666666,0.0,32.0,56.9,63.57,70.0,0.0,70.0,70.0,70.0,69.20666666666666,67.0,69.0,75.0,55.0
2025-02-20 16:45:00,67.09666666666666,1.1233333333333333,32.0,57.196666666666665,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0
2025-02-20 17:00:00,67.09666666666666,2.663333333333333,32.0,57.49333333333334,65.68666666666667,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-02-20 17:15:00,65.69,1.6233333333333333,32.0,57.553333333333335,64.98,70.0,0.0,70.0,70.0,70.0,69.72,67.0,69.0,75.0,55.0
2025-02-20 17:30:00,69.21666666666667,13.023333333333332,34.333333333333336,57.64333333333334,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-20 17:45:00,77.69333333333333,24.436666666666667,37.333333333333336,58.00333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-02-20 18:00:00,81.93333333333334,28.80666666666667,38.5,58.09333333333333,82.64,70.0,0.0,70.0,70.0,70.0,70.42666666666666,67.0,69.0,75.0,55.0
2025-02-20 18:15:00,84.05333333333334,27.22666666666667,38.16666666666666,58.21,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-20 18:30:00,83.34666666666668,26.063333333333333,37.0,58.54666666666666,80.52,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0
2025-02-20 18:45:00,84.05333333333334,31.91333333333333,37.0,58.873333333333335,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-02-20 19:00:00,86.16666666666667,36.76,38.0,59.18666666666667,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-02-20 19:15:00,86.87333333333333,37.04,39.0,59.126666666666665,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.30333333333333,67.0,69.0,75.0,55.0
2025-02-20 19:30:00,86.16666666666667,33.9,39.0,59.02666666666666,85.46333333333332,70.0,0.0,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0
2025-02-20 19:45:00,84.05333333333334,30.45,39.0,59.27666666666666,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-02-20 20:00:00,84.76,31.35,37.833333333333336,59.30666666666667,84.05,70.0,0.0,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0
2025-02-20 20:15:00,89.69666666666667,39.73333333333333,38.833333333333336,59.46666666666667,90.40333333333332,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-02-20 20:30:00,92.52333333333333,42.93666666666667,39.5,59.43666666666667,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-02-20 20:45:00,93.23,50.04,39.5,59.75666666666667,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.42,67.0,69.0,75.0,55.0
2025-02-20 21:00:00,98.17666666666666,58.04,40.333333333333336,59.74333333333334,101.71,70.0,0.0,70.0,70.0,70.0,70.56666666666666,67.0,69.0,75.0,55.0
2025-02-20 21:15:00,108.06333333333332,71.21,41.833333333333336,59.75333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.80666666666667,67.0,69.0,75.0,55.0
2025-02-20 21:30:00,114.42,81.37333333333333,43.0,59.67333333333334,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.91000000000001,67.0,69.0,75.0,55.0
2025-02-20 21:45:00,120.07333333333334,86.40666666666668,43.5,59.67,119.36666666666667,70.0,0.0,70.0,70.0,70.0,70.85000000000001,67.0,69.0,75.0,55.0
2025-02-20 22:00:00,116.54,82.85000000000001,41.333333333333336,59.46666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0
2025-02-20 22:15:00,116.54,78.8,40.66666666666666,59.22,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.33666666666666,67.0,69.0,75.0,55.0
2025-02-20 22:30:00,108.76666666666668,65.43333333333334,39.0,59.26,105.94333333333331,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-02-20 22:45:00,103.82666666666668,58.95666666666667,38.16666666666666,58.91,101.71,70.0,0.0,70.0,70.0,70.0,69.76,67.0,69.0,75.0,55.0
2025-02-20 23:00:00,99.59,51.42,37.833333333333336,58.57333333333333,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-02-20 23:15:00,95.35,44.72666666666667,37.333333333333336,58.24333333333333,93.23,70.0,0.0,70.0,70.0,70.0,69.49333333333333,67.0,69.0,75.0,55.0
2025-02-20 23:30:00,90.40333333333332,35.14666666666667,36.5,57.98666666666667,87.58,70.0,0.0,70.0,70.0,70.0,69.35000000000001,67.0,69.0,75.0,55.0
2025-02-20 23:45:00,84.05,25.78,35.5,57.830000000000005,80.52,70.0,0.0,70.0,70.0,70.0,69.21333333333332,67.0,69.0,75.0,55.0
2025-02-21 00:00:00,79.46000000000001,19.04,35.0,57.83,77.34,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-21 00:15:00,72.74666666666667,8.053333333333333,33.833333333333336,57.696666666666665,69.92,70.0,0.0,70.0,70.0,70.0,69.07000000000001,67.0,69.0,75.0,55.0
2025-02-21 00:30:00,67.80333333333333,0.6333333333333333,32.166666666666664,60.91333333333333,64.27666666666666,70.0,15.253333333333336,70.0,70.0,70.0,69.01,67.0,69.0,75.0,55.0
2025-02-21 00:45:00,67.8,0.0,32.0,65.70333333333333,63.57,70.0,28.0,70.0,70.0,70.0,69.04666666666667,67.0,69.0,75.0,55.0
2025-02-21 01:00:00,67.09666666666666,0.0,32.0,68.13666666666667,63.57,70.0,32.666666666666664,70.0,70.0,70.0,69.14,67.0,69.0,75.0,55.0
2025-02-21 01:15:00,65.69,0.0,32.0,70.46,63.57,70.0,36.02333333333333,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0
2025-02-21 01:30:00,66.39333333333333,0.0,32.0,71.42666666666666,63.57,70.0,37.14666666666667,70.0,70.0,70.0,69.45,67.0,69.0,75.0,55.0
2025-02-21 01:45:00,65.69,0.0,32.0,72.31333333333333,63.57,70.0,38.62,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-21 02:00:00,66.39333333333333,0.0,32.0,71.38666666666667,63.57,70.0,36.20666666666667,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-02-21 02:15:00,65.69,0.0,32.0,71.17666666666666,63.57,70.0,37.10333333333333,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0
2025-02-21 02:30:00,64.98333333333333,0.0,32.0,73.76,63.57,70.0,40.67666666666667,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-02-21 02:45:00,65.69,0.0,32.0,76.12666666666667,63.57,70.0,43.17333333333334,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-21 03:00:00,64.98333333333333,0.0,32.0,78.82666666666667,63.57,70.0,46.98333333333333,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0
2025-02-21 03:15:00,64.27666666666666,0.0,32.0,82.22666666666667,63.57,70.0,51.336666666666666,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0
2025-02-21 03:30:00,64.98333333333333,0.0,32.0,85.04666666666667,63.57,70.0,54.66,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-21 03:45:00,64.98333333333333,0.0,32.0,87.61666666666667,63.57,70.0,57.76,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-21 04:00:00,63.57,0.0,32.0,89.98,63.57,70.0,60.88333333333333,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-21 04:15:00,63.57,0.0,32.0,91.80333333333334,63.57,70.0,63.24666666666667,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-02-21 04:30:00,63.57,0.0,32.0,92.70333333333332,63.57,70.0,64.22333333333333,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-02-21 04:45:00,63.57,0.0,32.0,93.57,63.57,70.0,66.06333333333333,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-21 05:00:00,63.57,0.0,32.0,94.34666666666664,63.57,70.0,66.89666666666666,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-02-21 05:15:00,63.57,0.0,32.0,94.42333333333332,63.57,70.0,66.97000000000001,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-21 05:30:00,63.57,0.0,32.0,94.99666666666668,63.57,70.0,67.83333333333333,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-21 05:45:00,62.156666666666666,0.0,32.0,95.76333333333334,63.57,70.0,68.60666666666667,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-21 06:00:00,62.86333333333334,0.0,32.0,95.69333333333331,63.57,70.0,68.32333333333334,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0
2025-02-21 06:15:00,62.86333333333334,0.0,32.0,95.27,63.57,70.0,67.94666666666667,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-02-21 06:30:00,61.45000000000001,0.0,32.0,95.48666666666668,63.57,70.0,68.19,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-02-21 06:45:00,62.86333333333334,0.0,32.5,95.72,63.57,70.0,68.29666666666667,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-21 07:00:00,62.86333333333334,0.0,34.166666666666664,95.86333333333334,63.57,70.0,68.44666666666666,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-21 07:15:00,66.39333333333333,0.0,34.5,94.81333333333332,63.57,70.0,69.01,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-21 07:30:00,67.09666666666666,0.0,34.0,94.33,63.57,70.0,69.40666666666667,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-21 07:45:00,67.09666666666666,0.0,33.0,94.48333333333332,63.57,70.0,70.00666666666666,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-21 08:00:00,65.69,0.0,33.0,95.18333333333334,63.57,70.0,70.81333333333333,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-21 08:15:00,67.8,0.0,33.0,95.31,63.57,70.0,70.72,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-21 08:30:00,67.09666666666666,0.0,32.666666666666664,95.42,63.57,70.0,71.16666666666667,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-02-21 08:45:00,65.69,0.0,32.5,95.82,63.57,70.0,71.46,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-21 09:00:00,67.09666666666666,0.0,32.5,95.98333333333332,63.57,70.0,71.82,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-21 09:15:00,66.39333333333333,0.0,32.5,96.04333333333334,63.57,70.0,72.01666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-21 09:30:00,67.09666666666666,0.0,32.5,96.15333333333332,63.57,70.0,73.14999999999999,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-02-21 09:45:00,67.09666666666666,0.0,32.5,96.89,63.57,70.0,75.33333333333333,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-21 10:00:00,66.39333333333333,0.0,32.5,97.59333333333332,63.57,70.0,76.63,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-21 10:15:00,65.69,0.0,32.5,98.21999999999998,63.57,70.0,77.75333333333333,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-21 10:30:00,66.39333333333333,0.0,32.5,98.69,63.57,70.0,79.44333333333333,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-21 10:45:00,66.39333333333333,0.0,32.5,100.09666666666668,63.57,70.0,81.02,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0
2025-02-21 11:00:00,65.69,0.0,32.5,100.36333333333332,63.57,70.0,82.23666666666666,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-02-21 11:15:00,65.69,0.0,32.5,100.33,63.57,70.0,83.49,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0
2025-02-21 11:30:00,65.69,0.0,32.5,101.42333333333332,63.57,70.0,84.38333333333333,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-21 11:45:00,65.69,0.0,32.5,102.12666666666668,63.57,70.0,85.75666666666666,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-21 12:00:00,65.69,0.0,32.5,102.52333333333333,63.57,70.0,86.92,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-21 12:15:00,65.69,0.0,32.5,103.13,63.57,70.0,87.87,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-21 12:30:00,65.69,0.0,32.5,103.68,63.57,70.0,88.98,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-21 12:45:00,64.98333333333333,0.0,32.5,104.51333333333334,63.57,70.0,89.99666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-21 13:00:00,64.98333333333333,0.0,32.5,104.29,63.57,70.0,88.78000000000002,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-02-21 13:15:00,64.98333333333333,1.78,32.5,104.27,63.57,70.0,86.87666666666667,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-02-21 13:30:00,64.27666666666666,6.723333333333334,32.5,102.88,63.57,70.0,83.53333333333335,70.0,70.0,70.0,70.15666666666668,67.0,69.0,75.0,55.0
2025-02-21 13:45:00,63.57,16.900000000000002,32.5,100.18333333333334,63.57,70.0,76.58,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0
2025-02-21 14:00:00,64.27666666666666,32.17666666666667,32.5,93.83666666666666,63.57,70.0,65.57000000000001,70.0,70.0,70.0,70.74,67.0,69.0,75.0,55.0
2025-02-21 14:15:00,64.27666666666666,42.42,32.5,87.88333333333333,63.57,70.0,56.96333333333333,70.0,70.0,70.0,70.85333333333334,67.0,69.0,75.0,55.0
2025-02-21 14:30:00,64.27666666666666,52.03666666666667,33.0,81.85333333333334,63.57,70.0,48.48333333333333,70.0,70.0,70.0,70.93666666666667,67.0,69.0,75.0,55.0
2025-02-21 14:45:00,64.98333333333333,56.95,34.0,77.73666666666666,63.57,70.0,42.870000000000005,70.0,70.0,70.0,70.88,67.0,69.0,75.0,55.0
2025-02-21 15:00:00,92.52333333333333,63.56666666666666,40.0,63.34333333333333,91.82,70.0,12.426666666666668,70.0,70.0,70.0,70.87333333333333,67.0,69.0,75.0,55.0
2025-02-21 15:15:00,102.41666666666669,56.96333333333333,40.5,58.18333333333334,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0
2025-02-21 15:30:00,100.29666666666668,52.45666666666667,39.16666666666666,58.46666666666667,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-02-21 15:45:00,98.17666666666666,49.41333333333333,38.66666666666666,58.77,96.05666666666666,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-02-21 16:00:00,97.46999999999998,48.870000000000005,38.5,59.03666666666667,95.34999999999998,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0
2025-02-21 16:15:00,96.05666666666666,45.56666666666666,38.0,59.376666666666665,93.23,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0
2025-02-21 16:30:00,92.52333333333333,44.92,38.0,59.67666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-21 16:45:00,92.52333333333333,44.10999999999999,38.0,59.96666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-21 17:00:00,91.11,43.77666666666666,38.0,60.17666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-21 17:15:00,91.11,43.35333333333333,38.0,60.68,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-02-21 17:30:00,90.40333333333332,44.1,38.0,60.96666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-21 17:45:00,91.11,45.74333333333334,38.5,61.26333333333334,93.23,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0
2025-02-21 18:00:00,93.23,48.16666666666666,39.66666666666666,61.42,95.34999999999998,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-02-21 18:15:00,97.46999999999998,53.06666666666666,40.833333333333336,61.60999999999999,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-21 18:30:00,97.46999999999998,52.29,41.0,61.64666666666667,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-21 18:45:00,98.88333333333333,55.82,41.0,61.76,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0
2025-02-21 19:00:00,101.00333333333332,59.76333333333333,41.0,62.16333333333333,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-21 19:15:00,102.41666666666669,64.26,41.0,62.153333333333336,105.23666666666666,70.0,0.0,70.0,70.0,70.0,70.33666666666666,67.0,69.0,75.0,55.0
2025-02-21 19:30:00,105.94,68.56,41.16666666666666,62.053333333333335,108.76666666666668,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0
2025-02-21 19:45:00,109.47333333333334,72.54,41.5,62.156666666666666,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0
2025-02-21 20:00:00,115.12666666666668,79.57666666666667,41.66666666666666,62.29333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.5,67.0,69.0,75.0,55.0
2025-02-21 20:15:00,121.48666666666668,89.88333333333333,42.0,62.47666666666667,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-21 20:30:00,120.07333333333334,86.59333333333332,40.66666666666666,62.42333333333334,119.36666666666667,70.0,0.0,70.0,70.0,70.0,70.44666666666666,67.0,69.0,75.0,55.0
2025-02-21 20:45:00,120.07333333333334,91.79666666666668,41.0,62.50333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.49666666666667,67.0,69.0,75.0,55.0
2025-02-21 21:00:00,122.90000000000002,92.68333333333334,41.833333333333336,62.673333333333325,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0
2025-02-21 21:15:00,124.30666666666669,93.95666666666666,42.0,62.56333333333333,125.01,70.0,0.0,70.0,70.0,70.0,70.37,67.0,69.0,75.0,55.0
2025-02-21 21:30:00,123.6,90.45,41.16666666666666,62.48,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.22000000000001,67.0,69.0,75.0,55.0
2025-02-21 21:45:00,120.78000000000002,84.14333333333333,39.0,62.41,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-21 22:00:00,120.07333333333334,83.33,39.0,62.35333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-02-21 22:15:00,115.83333333333331,77.15333333333332,37.833333333333336,62.2,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-02-21 22:30:00,112.3,71.57666666666667,37.16666666666666,62.19333333333333,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-21 22:45:00,107.35333333333334,65.35000000000001,36.5,61.99666666666667,105.94333333333331,70.0,0.0,70.0,70.0,70.0,69.58666666666666,67.0,69.0,75.0,55.0
2025-02-21 23:00:00,103.82666666666668,60.16666666666666,35.666666666666664,61.723333333333336,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.52666666666666,67.0,69.0,75.0,55.0
2025-02-21 23:15:00,102.41666666666669,61.876666666666665,36.66666666666666,61.47666666666667,103.83,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-02-21 23:30:00,99.59,55.40333333333333,37.0,61.23333333333333,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-21 23:45:00,95.34999999999998,51.77666666666667,37.0,61.06333333333333,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0
2025-02-22 00:00:00,93.93666666666668,49.14333333333334,37.16666666666666,60.93666666666667,96.05666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-22 00:15:00,91.81666666666666,45.81666666666666,37.5,60.75,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0
2025-02-22 00:30:00,88.99,41.48,37.5,60.49,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0
