time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 00:45:00,86.87333333333333,32.50666666666667,36.0,60.43,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.38666666666667,67.0,69.0,75.0,55.0
2025-02-22 01:00:00,84.05333333333334,29.80333333333333,36.0,60.35333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0
2025-02-22 01:15:00,83.34666666666668,25.58333333333333,35.666666666666664,60.24333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0
2025-02-22 01:30:00,80.52,21.19333333333333,35.0,60.13,77.69333333333334,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 01:45:00,77.69333333333334,17.033333333333335,34.5,60.13666666666666,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 02:00:00,75.57333333333334,12.716666666666669,34.0,60.18333333333334,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 02:15:00,72.04,8.386666666666667,33.5,60.080000000000005,69.92,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 02:30:00,69.92,4.273333333333333,33.0,60.09333333333333,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 02:45:00,68.50666666666666,0.6533333333333334,32.166666666666664,60.09333333333333,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0
2025-02-22 03:00:00,67.09666666666666,0.0,32.0,59.96,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 03:15:00,66.39333333333333,0.0,32.0,59.88666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 03:30:00,65.69,0.0,32.0,59.85666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-02-22 03:45:00,65.69,0.0,32.0,59.77,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0
2025-02-22 04:00:00,65.69,0.0,32.0,59.64333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.35666666666667,67.0,69.0,75.0,55.0
2025-02-22 04:15:00,64.27666666666666,0.0,32.0,59.59,63.57,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0
2025-02-22 04:30:00,64.27666666666666,0.0,32.0,59.52666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-22 04:45:00,64.27666666666666,0.0,32.0,59.45,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-22 05:00:00,65.69,0.0,32.0,59.39666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-22 05:15:00,64.27666666666666,0.0,32.0,59.36666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.27333333333333,67.0,69.0,75.0,55.0
2025-02-22 05:30:00,65.69,0.0,32.0,59.366666666666674,63.57,70.0,0.0,70.0,70.0,70.0,69.18,67.0,69.0,75.0,55.0
2025-02-22 05:45:00,65.69,0.0,32.0,59.34666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-22 06:00:00,65.69,0.0,32.0,59.27333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.14333333333333,67.0,69.0,75.0,55.0
2025-02-22 06:15:00,65.69,0.0,32.0,59.14666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.07666666666667,67.0,69.0,75.0,55.0
2025-02-22 06:30:00,65.69,0.0,32.0,59.02333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0
2025-02-22 06:45:00,65.69,0.0,32.0,61.5,63.57,70.0,14.383333333333333,70.0,70.0,70.0,69.01,67.0,69.0,75.0,55.0
2025-02-22 07:00:00,65.69,0.0,32.0,67.14999999999999,63.57,70.0,27.71666666666667,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0
2025-02-22 07:15:00,65.69,0.0,32.0,70.47,63.57,70.0,33.53333333333333,70.0,70.0,70.0,69.06666666666666,67.0,69.0,75.0,55.0
2025-02-22 07:30:00,65.69,0.0,32.0,73.89999999999999,63.57,70.0,38.21,70.0,70.0,70.0,69.16333333333334,67.0,69.0,75.0,55.0
2025-02-22 07:45:00,65.69,0.0,32.0,77.12666666666667,63.57,70.0,41.9,70.0,70.0,70.0,69.27333333333333,67.0,69.0,75.0,55.0
2025-02-22 08:00:00,65.69,0.0,32.0,80.73333333333333,63.57,70.0,47.09333333333333,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-22 08:15:00,63.57,0.0,32.0,84.63333333333334,63.57,70.0,51.51,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0
2025-02-22 08:30:00,63.57,0.0,32.0,87.27,63.57,70.0,54.17,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-22 08:45:00,63.57,0.0,32.0,88.89666666666666,63.57,70.0,56.29666666666666,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-02-22 09:00:00,63.57,0.0,32.0,89.78000000000002,63.57,70.0,57.39666666666667,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0
2025-02-22 09:15:00,62.86333333333334,0.0,32.0,90.50333333333332,63.57,70.0,58.34666666666666,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-22 09:30:00,62.86333333333334,0.0,32.0,90.49,63.57,70.0,57.803333333333335,70.0,70.0,70.0,69.80333333333333,67.0,69.0,75.0,55.0
2025-02-22 09:45:00,62.86333333333334,0.0,32.0,90.73,63.57,70.0,58.373333333333335,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-22 10:00:00,62.86333333333334,0.0,32.0,90.58333333333331,63.57,70.0,58.32,70.0,70.0,70.0,69.90333333333332,67.0,69.0,75.0,55.0
2025-02-22 10:15:00,63.57,0.0,32.0,89.86333333333333,63.57,70.0,57.48333333333333,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-22 10:30:00,62.86333333333334,0.0,32.0,89.58999999999999,63.57,70.0,57.36333333333334,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-22 10:45:00,63.57,0.0,32.0,89.62666666666667,63.57,70.0,57.39333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-22 11:00:00,63.57,0.0,32.0,89.46333333333332,63.57,70.0,57.36333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-22 11:15:00,63.57,0.0666666666666666,32.0,89.33,63.57,70.0,57.303333333333335,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-22 11:30:00,63.57,0.0,32.0,89.35000000000001,63.57,70.0,57.4,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-22 11:45:00,61.45000000000001,0.0,32.0,89.36000000000001,63.57,70.0,57.38999999999999,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-22 12:00:00,62.86333333333334,0.0233333333333333,32.0,89.36666666666667,63.57,70.0,57.38,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-22 12:15:00,62.86333333333334,0.0,32.0,89.35000000000001,63.57,70.0,57.43,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-22 12:30:00,63.57,0.0633333333333333,32.0,89.44,63.57,70.0,57.403333333333336,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-22 12:45:00,63.57,1.3666666666666665,32.0,88.77666666666666,63.57,70.0,56.52666666666667,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-02-22 13:00:00,63.57,4.17,32.0,87.41000000000001,63.57,70.0,54.57666666666668,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-02-22 13:15:00,62.86333333333334,5.646666666666667,32.0,86.84666666666665,63.57,70.0,53.34666666666667,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-22 13:30:00,62.86333333333334,7.056666666666668,32.0,86.21,63.57,70.0,52.11000000000001,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-22 13:45:00,63.57,10.33,32.0,84.69,63.57,70.0,49.693333333333335,70.0,70.0,70.0,70.17666666666666,67.0,69.0,75.0,55.0
2025-02-22 14:00:00,63.57,14.266666666666666,32.0,82.14999999999999,63.57,70.0,46.623333333333335,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-22 14:15:00,63.57,16.613333333333333,32.0,80.52666666666667,63.57,70.0,44.41666666666666,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-02-22 14:30:00,63.57,22.26,32.0,77.66333333333334,63.57,70.0,40.06666666666667,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-02-22 14:45:00,63.57,27.94333333333333,32.0,74.28666666666668,63.57,70.0,35.45,70.0,70.0,70.0,70.42999999999999,67.0,69.0,75.0,55.0
2025-02-22 15:00:00,63.57,35.01,32.0,70.81333333333333,63.57,70.0,29.67,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-02-22 15:15:00,63.57,39.89666666666667,32.0,68.51333333333334,63.57,70.0,25.08666666666667,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0
2025-02-22 15:30:00,63.57,47.18666666666667,32.0,66.08,63.57,70.0,18.89333333333333,70.0,70.0,70.0,70.64,67.0,69.0,75.0,55.0
2025-02-22 15:45:00,64.27666666666666,53.04333333333333,32.0,63.89333333333334,63.57,70.0,13.356666666666667,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0
2025-02-22 16:00:00,63.57,58.45,32.0,62.50666666666666,63.57,70.0,8.086666666666668,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-22 16:15:00,63.57,64.74333333333334,32.0,62.53666666666666,63.57,70.0,2.48,70.0,70.0,70.0,70.70333333333333,67.0,69.0,75.0,55.0
2025-02-22 16:30:00,64.98333333333333,73.24666666666667,32.0,62.59666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.79,67.0,69.0,75.0,55.0
2025-02-22 16:45:00,64.27666666666666,80.27333333333333,32.0,63.13999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-02-22 17:00:00,64.27666666666666,88.01333333333334,32.0,63.18666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.85666666666667,67.0,69.0,75.0,55.0
2025-02-22 17:15:00,64.27666666666666,95.97333333333334,32.0,63.48333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.90666666666668,67.0,69.0,75.0,55.0
2025-02-22 17:30:00,63.57,100.0,32.0,63.67,63.57,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0
2025-02-22 17:45:00,84.05,100.0,37.333333333333336,63.556666666666665,85.46333333333332,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0
2025-02-22 18:00:00,128.54333333333332,100.0,48.0,63.65333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.85666666666667,67.0,69.0,75.0,55.0
2025-02-22 18:15:00,128.54333333333332,100.0,48.0,63.74333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.75333333333333,67.0,69.0,75.0,55.0
2025-02-22 18:30:00,128.54333333333332,100.0,48.0,64.10000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-22 18:45:00,130.66333333333333,100.0,47.66666666666666,64.2,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-22 19:00:00,129.95666666666668,100.0,45.833333333333336,64.44666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0
2025-02-22 19:15:00,129.95666666666668,100.0,45.333333333333336,64.7,129.25,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0
2025-02-22 19:30:00,129.95666666666668,100.0,45.0,64.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.63,67.0,69.0,75.0,55.0
2025-02-22 19:45:00,129.95666666666668,100.0,45.0,64.28333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-02-22 20:00:00,130.66333333333333,100.0,44.333333333333336,64.17333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-22 20:15:00,129.25,100.0,44.0,63.96333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0
2025-02-22 20:30:00,129.25,99.89,44.0,64.03333333333335,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-02-22 20:45:00,129.25,99.42333333333332,44.0,64.19,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-22 21:00:00,128.54333333333332,97.36666666666667,43.333333333333336,64.55,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0
2025-02-22 21:15:00,126.42333333333332,93.77,42.0,64.51333333333334,125.01,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-22 21:30:00,125.71666666666664,92.60333333333334,41.5,64.56333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-22 21:45:00,123.60333333333334,90.81,41.333333333333336,64.01666666666667,122.19333333333334,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-22 22:00:00,120.78000000000002,85.14333333333333,40.833333333333336,63.88999999999999,118.66,70.0,0.0,70.0,70.0,70.0,69.70666666666666,67.0,69.0,75.0,55.0
2025-02-22 22:15:00,117.95333333333332,79.73,40.16666666666666,63.74,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.61666666666666,67.0,69.0,75.0,55.0
2025-02-22 22:30:00,113.00666666666666,76.31,40.0,63.580000000000005,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.59666666666666,67.0,69.0,75.0,55.0
2025-02-22 22:45:00,111.59333333333332,76.61,40.66666666666666,63.446666666666665,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-22 23:00:00,109.47333333333334,75.07666666666667,42.333333333333336,63.35,112.3,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-22 23:15:00,110.18,72.85666666666667,42.5,63.27666666666666,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-22 23:30:00,110.88666666666668,70.96,42.5,63.21666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-22 23:45:00,110.18,70.89666666666666,42.5,63.17666666666667,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.76333333333334,67.0,69.0,75.0,55.0
2025-02-23 00:00:00,108.76666666666668,71.76666666666667,42.5,63.01666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-23 00:15:00,108.76666666666668,71.35000000000001,42.5,62.906666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-23 00:30:00,108.76666666666668,73.01,43.0,62.86333333333334,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0
2025-02-23 00:45:00,110.18,74.12666666666667,43.5,62.79999999999999,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-23 01:00:00,110.18,74.22333333333334,43.5,62.75666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-23 01:15:00,110.18,74.16000000000001,43.5,62.72333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-23 01:30:00,110.88666666666668,74.22333333333334,43.5,62.66666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 01:45:00,110.18,74.27666666666666,43.5,62.52666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 02:00:00,109.47333333333334,73.93,43.5,62.48,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 02:15:00,110.18,73.81666666666666,43.5,62.39000000000001,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-23 02:30:00,110.18,74.06,43.833333333333336,62.18666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 02:45:00,110.18,74.12333333333333,44.0,62.0,112.3,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-23 03:00:00,109.47333333333334,73.89666666666666,44.333333333333336,61.91,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 03:15:00,110.18,73.85000000000001,44.5,61.75666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 03:30:00,109.47333333333334,73.77333333333333,44.5,61.656666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-23 03:45:00,108.76666666666668,73.17999999999999,44.5,61.43000000000001,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-02-23 04:00:00,110.18,71.89666666666666,44.5,61.38666666666666,110.18,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-23 04:15:00,109.47333333333334,71.32666666666667,44.5,61.06333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-02-23 04:30:00,109.47333333333334,68.45333333333333,44.5,60.923333333333325,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-02-23 04:45:00,108.76666666666668,66.71,43.833333333333336,61.06333333333333,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-23 05:00:00,107.35666666666668,64.86,42.66666666666666,61.04,105.94,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-23 05:15:00,105.94,63.45,42.5,60.98666666666667,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-23 05:30:00,105.94,62.25666666666667,42.5,60.92,103.83,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-23 05:45:00,105.23666666666666,61.14666666666667,42.333333333333336,60.86666666666667,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-23 06:00:00,103.12333333333332,58.086666666666666,41.66666666666666,60.84,101.71,70.0,0.0,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0
2025-02-23 06:15:00,103.12333333333332,57.623333333333335,41.5,60.76333333333333,101.71,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-02-23 06:30:00,101.00333333333332,54.303333333333335,41.16666666666666,60.673333333333325,98.88333333333333,70.0,0.0,70.0,70.0,70.0,69.75,67.0,69.0,75.0,55.0
2025-02-23 06:45:00,98.88333333333333,50.68,40.5,60.60666666666666,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-23 07:00:00,97.46999999999998,47.92,40.0,60.580000000000005,95.34999999999998,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-23 07:15:00,95.34999999999998,45.74,39.66666666666666,60.51333333333333,93.23,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-23 07:30:00,93.93666666666668,43.00666666666667,39.16666666666666,60.41666666666666,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-02-23 07:45:00,89.69666666666666,37.45666666666667,38.333333333333336,60.32666666666666,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0
2025-02-23 08:00:00,87.57666666666667,33.45,37.833333333333336,60.28,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0
2025-02-23 08:15:00,86.87333333333333,30.15,37.16666666666666,60.24333333333333,84.05333333333334,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-23 08:30:00,83.34666666666668,27.08333333333333,36.66666666666666,60.28,81.93333333333334,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-23 08:45:00,81.22666666666667,23.98,36.16666666666666,60.24333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-23 09:00:00,81.93333333333334,21.313333333333333,35.666666666666664,60.29,77.69333333333334,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-23 09:15:00,76.28,17.703333333333333,35.0,60.27,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-23 09:30:00,76.28,14.413333333333332,34.833333333333336,60.15333333333333,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-23 09:45:00,74.16000000000001,11.096666666666666,34.166666666666664,60.18333333333334,72.04,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-23 10:00:00,72.04,8.196666666666667,33.666666666666664,60.23666666666667,69.92,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-23 10:15:00,69.92,4.683333333333334,33.0,60.17,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0
2025-02-23 10:30:00,67.8,1.3833333333333335,32.5,60.15,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0
2025-02-23 10:45:00,67.09666666666666,0.0,32.166666666666664,60.17,63.57,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0
2025-02-23 11:00:00,66.39333333333333,0.0,32.0,60.06333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0
2025-02-23 11:15:00,66.39333333333333,0.0,32.0,60.080000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.51666666666667,67.0,69.0,75.0,55.0
2025-02-23 11:30:00,66.39333333333333,0.0,32.0,60.04333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-02-23 11:45:00,65.69,0.0,32.0,60.04333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.44,67.0,69.0,75.0,55.0
2025-02-23 12:00:00,65.69,0.0,32.0,60.01666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-02-23 12:15:00,66.39333333333333,0.0,32.0,59.93666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-02-23 12:30:00,67.09666666666666,0.0,32.0,59.833333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-23 12:45:00,66.39333333333333,0.0,32.0,59.833333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0
2025-02-23 13:00:00,66.39333333333333,0.0,32.0,60.21666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0
2025-02-23 13:15:00,66.39333333333333,0.0,32.0,60.66333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-02-23 13:30:00,65.69,0.0,32.0,61.07,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-02-23 13:45:00,65.69,0.0,32.0,61.546666666666674,63.57,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0
2025-02-23 14:00:00,64.98333333333333,0.0,32.0,62.07333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.58666666666666,67.0,69.0,75.0,55.0
2025-02-23 14:15:00,65.69,0.0,32.0,62.696666666666665,63.57,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-23 14:30:00,65.69,0.0,32.0,63.19,63.57,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-02-23 14:45:00,64.27666666666666,0.0,32.0,63.620000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0
2025-02-23 15:00:00,64.98333333333333,2.72,32.0,64.02333333333333,65.68666666666667,70.0,0.0,70.0,70.0,70.0,70.05666666666667,67.0,69.0,75.0,55.0
2025-02-23 15:15:00,67.09666666666666,8.200000000000001,33.666666666666664,64.43,69.92,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-23 15:30:00,71.33333333333333,15.053333333333336,35.0,64.56333333333333,74.16000000000001,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-23 15:45:00,76.28,21.676666666666662,36.16666666666666,64.71666666666665,78.39999999999999,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0
2025-02-23 16:00:00,80.52,28.95,37.16666666666666,64.92666666666666,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.55666666666667,67.0,69.0,75.0,55.0
2025-02-23 16:15:00,85.46333333333332,37.10666666666666,38.333333333333336,65.28666666666668,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.65333333333334,67.0,69.0,75.0,55.0
2025-02-23 16:30:00,91.11,45.04333333333333,39.5,65.38333333333333,93.23,70.0,0.0,70.0,70.0,70.0,70.74333333333334,67.0,69.0,75.0,55.0
2025-02-23 16:45:00,95.35,53.48,41.0,65.52333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-02-23 17:00:00,101.00333333333332,62.17,42.16666666666666,65.68666666666667,104.53333333333336,70.0,0.0,70.0,70.0,70.0,70.88,67.0,69.0,75.0,55.0
2025-02-23 17:15:00,108.06,71.16333333333334,43.5,65.79333333333334,110.18,70.0,0.0,70.0,70.0,70.0,70.95,67.0,69.0,75.0,55.0
2025-02-23 17:30:00,113.00666666666666,79.43333333333334,44.5,65.95,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.97000000000001,67.0,69.0,75.0,55.0
2025-02-23 17:45:00,120.78000000000002,89.67666666666666,45.5,66.36,121.48333333333332,70.0,0.0,70.0,70.0,70.0,71.06,67.0,69.0,75.0,55.0
2025-02-23 18:00:00,125.71666666666664,97.86,46.5,66.47,127.13,70.0,0.0,70.0,70.0,70.0,71.06,67.0,69.0,75.0,55.0
2025-02-23 18:15:00,127.13,100.0,47.0,66.53,129.25,70.0,0.0,70.0,70.0,70.0,70.97333333333334,67.0,69.0,75.0,55.0
2025-02-23 18:30:00,127.13,100.0,47.0,66.73333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.85666666666667,67.0,69.0,75.0,55.0
2025-02-23 18:45:00,128.54333333333332,100.0,47.0,66.95666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0
2025-02-23 19:00:00,129.25,100.0,46.5,67.02,129.25,70.0,0.0,70.0,70.0,70.0,70.59333333333335,67.0,69.0,75.0,55.0
2025-02-23 19:15:00,129.95666666666668,100.0,45.0,67.13333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.60666666666667,67.0,69.0,75.0,55.0
2025-02-23 19:30:00,129.25,100.0,44.333333333333336,67.22,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0
2025-02-23 19:45:00,129.95666666666668,100.0,43.66666666666666,67.28666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0
2025-02-23 20:00:00,131.37,100.0,43.333333333333336,67.42333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-02-23 20:15:00,129.95666666666668,100.0,42.5,67.57,129.25,70.0,0.0,70.0,70.0,70.0,70.60000000000001,67.0,69.0,75.0,55.0
2025-02-23 20:30:00,129.95666666666668,100.0,41.66666666666666,67.52,129.25,70.0,0.0,70.0,70.0,70.0,70.64,67.0,69.0,75.0,55.0
2025-02-23 20:45:00,129.95666666666668,100.0,41.5,67.59333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-23 21:00:00,128.54333333333332,100.0,41.5,67.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0
2025-02-23 21:15:00,129.25,100.0,41.5,67.58666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0
2025-02-23 21:30:00,130.66333333333333,100.0,41.5,67.54333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.86333333333333,67.0,69.0,75.0,55.0
2025-02-23 21:45:00,129.25,100.0,41.0,67.44666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.94333333333334,67.0,69.0,75.0,55.0
2025-02-23 22:00:00,129.25,100.0,41.0,67.27333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.06333333333333,67.0,69.0,75.0,55.0
2025-02-23 22:15:00,128.54333333333332,100.0,41.0,67.14333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.10333333333334,67.0,69.0,75.0,55.0
2025-02-23 22:30:00,128.54333333333332,100.0,41.0,66.91333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.10333333333334,67.0,69.0,75.0,55.0
2025-02-23 22:45:00,127.13,100.0,41.0,66.74,129.25,70.0,0.0,70.0,70.0,70.0,71.17333333333333,67.0,69.0,75.0,55.0
2025-02-23 23:00:00,127.83666666666666,100.0,41.0,66.41333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.04333333333334,67.0,69.0,75.0,55.0
2025-02-23 23:15:00,129.25,100.0,41.0,66.04333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.93333333333334,67.0,69.0,75.0,55.0
2025-02-23 23:30:00,129.25,100.0,41.0,65.70666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0
2025-02-23 23:45:00,129.25,100.0,41.0,65.51,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-02-24 00:00:00,127.83666666666666,100.0,41.0,65.02333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.46666666666667,67.0,69.0,75.0,55.0
2025-02-24 00:15:00,125.71666666666664,100.0,41.833333333333336,64.89999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.31,67.0,69.0,75.0,55.0
2025-02-24 00:30:00,125.71666666666664,100.0,43.16666666666666,64.91666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-02-24 00:45:00,126.42333333333332,99.19666666666666,43.66666666666666,64.65333333333332,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0
2025-02-24 01:00:00,124.30666666666669,94.54666666666668,44.0,64.57666666666667,125.01,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-24 01:15:00,124.30666666666669,96.25,44.16666666666666,64.98666666666666,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0
2025-02-24 01:30:00,124.30666666666669,95.96,44.5,64.88,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-02-24 01:45:00,122.19333333333334,91.63666666666666,44.5,64.08,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-24 02:00:00,120.78000000000002,87.01666666666667,44.5,63.66666666666666,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.73,67.0,69.0,75.0,55.0
2025-02-24 02:15:00,117.95333333333332,85.54,44.5,63.57333333333333,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.74666666666667,67.0,69.0,75.0,55.0
2025-02-24 02:30:00,117.24666666666668,86.33999999999999,44.5,63.336666666666666,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-24 02:45:00,116.54,84.58,45.0,63.303333333333335,118.66,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-02-24 03:00:00,117.24666666666668,83.65333333333334,45.0,63.38666666666666,118.66,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-24 03:15:00,116.54,84.10000000000001,45.0,63.23666666666666,118.66,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0
2025-02-24 03:30:00,117.24666666666668,85.59333333333332,45.333333333333336,63.06,118.66,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0
2025-02-24 03:45:00,117.24666666666668,85.75999999999999,45.5,62.85333333333333,118.66,70.0,0.0,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-02-24 04:00:00,117.24666666666668,85.26333333333334,45.5,62.77333333333333,118.66,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-24 04:15:00,118.66,85.94,45.5,62.61000000000001,118.66,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-24 04:30:00,117.95333333333332,86.05,45.5,62.54333333333333,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-24 04:45:00,117.95333333333332,86.02999999999999,45.833333333333336,62.42666666666667,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-24 05:00:00,117.24666666666668,86.04666666666667,46.833333333333336,62.24666666666667,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-24 05:15:00,118.66,85.94333333333333,47.0,62.39333333333334,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-24 05:30:00,120.78000000000002,85.99666666666667,46.0,62.51,118.66,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-24 05:45:00,120.78000000000002,86.13333333333333,45.0,62.52,118.66,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-24 06:00:00,120.78000000000002,86.63,45.0,62.59,119.36666666666667,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-02-24 06:15:00,119.36666666666667,88.94333333333333,45.333333333333336,62.443333333333335,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.05666666666667,67.0,69.0,75.0,55.0
2025-02-24 06:30:00,121.48666666666668,90.72,46.0,62.35666666666666,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-24 06:45:00,120.78000000000002,91.05666666666669,46.833333333333336,62.36000000000001,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-02-24 07:00:00,122.19333333333334,91.80666666666669,47.0,62.44,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-02-24 07:15:00,121.48666666666668,93.41,47.5,62.35333333333333,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-24 07:30:00,122.9,94.075,48.0,62.355,125.01,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-24 07:45:00,125.01,94.8,48.0,62.29333333333333,125.01,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-24 08:00:00,124.30666666666669,95.33333333333331,48.0,62.196666666666665,125.01,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-02-24 08:15:00,124.30666666666669,95.57,48.0,62.20000000000001,125.01,70.0,0.0,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0
2025-02-24 08:30:00,123.60333333333334,95.65666666666668,48.0,62.10666666666666,125.01,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-02-24 08:45:00,125.71666666666664,96.57333333333332,48.333333333333336,62.04666666666666,125.71666666666664,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-02-24 09:00:00,126.42333333333332,94.98666666666666,46.833333333333336,62.083333333333336,125.01,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-02-24 09:15:00,123.60333333333334,91.5,43.16666666666666,61.98333333333333,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0
2025-02-24 09:30:00,119.36666666666667,84.70666666666666,42.16666666666666,61.85,118.66,70.0,0.0,70.0,70.0,70.0,69.74666666666666,67.0,69.0,75.0,55.0
2025-02-24 09:45:00,116.54,78.12333333333333,41.5,61.873333333333335,114.42,70.0,0.0,70.0,70.0,70.0,69.61,67.0,69.0,75.0,55.0
2025-02-24 10:00:00,111.59333333333332,71.14999999999999,40.66666666666666,61.833333333333336,110.18,70.0,0.0,70.0,70.0,70.0,69.49333333333333,67.0,69.0,75.0,55.0
2025-02-24 10:15:00,108.06,64.72666666666667,40.16666666666666,61.906666666666666,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-24 10:30:00,104.53333333333336,60.04,39.833333333333336,61.92333333333334,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-02-24 10:45:00,102.41666666666669,56.13666666666666,39.333333333333336,61.99,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-24 11:00:00,100.29666666666668,51.9,39.0,62.00666666666667,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-24 11:15:00,96.05666666666666,46.91,38.333333333333336,62.01,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0
2025-02-24 11:30:00,93.93666666666668,42.82666666666668,38.0,62.02333333333333,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-02-24 11:45:00,91.81666666666666,38.96333333333333,37.66666666666666,62.04666666666666,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-24 12:00:00,90.40333333333332,35.18,37.333333333333336,62.080000000000005,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-02-24 12:15:00,86.17,30.74,36.66666666666666,62.07333333333333,84.05333333333334,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-02-24 12:30:00,85.46333333333332,29.30333333333333,36.5,62.1,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0
2025-02-24 12:45:00,84.05333333333334,27.71,36.333333333333336,62.11666666666667,81.93333333333334,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0
2025-02-24 13:00:00,82.64,24.6,35.833333333333336,62.47,80.52,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-02-24 13:15:00,81.22666666666667,22.836666666666662,35.5,63.05666666666667,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-02-24 13:30:00,81.22666666666667,23.28,35.333333333333336,63.59,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-24 13:45:00,77.69333333333334,18.07,34.666666666666664,64.16000000000001,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.60666666666667,67.0,69.0,75.0,55.0
2025-02-24 14:00:00,76.98666666666666,21.24333333333333,34.5,64.66333333333334,77.69333333333334,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-02-24 14:15:00,78.39999999999999,24.906666666666663,35.666666666666664,65.25666666666666,80.52,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-02-24 14:30:00,80.52,28.69666666666667,36.5,65.62666666666667,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-02-24 14:45:00,84.05333333333334,31.88,36.5,65.97,84.76,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-24 15:00:00,86.16666666666667,36.42333333333334,37.0,66.69333333333333,87.58,70.0,0.0,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0
2025-02-24 15:15:00,91.11,44.71666666666667,37.66666666666666,66.83666666666666,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-02-24 15:30:00,94.64333333333332,50.803333333333335,38.333333333333336,67.26,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.46666666666667,67.0,69.0,75.0,55.0
2025-02-24 15:45:00,98.88333333333333,56.27666666666667,39.333333333333336,67.69666666666667,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-02-24 16:00:00,104.53333333333336,63.36666666666667,40.5,67.92333333333333,105.24,70.0,0.0,70.0,70.0,70.0,70.62666666666667,67.0,69.0,75.0,55.0
2025-02-24 16:15:00,115.83333333333331,83.61333333333333,43.0,68.12,117.95333333333332,70.0,0.0,70.0,70.0,70.0,71.03,67.0,69.0,75.0,55.0
2025-02-24 16:30:00,124.30666666666669,96.62333333333332,44.5,68.29333333333334,126.42666666666666,70.0,0.0,70.0,70.0,70.0,71.24333333333334,67.0,69.0,75.0,55.0
2025-02-24 16:45:00,128.54333333333332,100.0,45.0,68.50333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.45333333333333,67.0,69.0,75.0,55.0
2025-02-24 17:00:00,129.25,100.0,45.0,68.65666666666668,129.25,70.0,0.0,70.0,70.0,70.0,71.50333333333333,67.0,69.0,75.0,55.0
2025-02-24 17:15:00,130.66333333333333,100.0,43.833333333333336,68.81,129.25,70.0,0.0,70.0,70.0,70.0,71.49666666666667,67.0,69.0,75.0,55.0
2025-02-24 17:30:00,127.83666666666666,100.0,44.333333333333336,61.02333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.32666666666667,67.0,69.0,75.0,55.0
2025-02-24 17:45:00,128.54333333333332,100.0,45.0,64.25,129.25,70.0,0.0,70.0,70.0,70.0,71.01,67.0,69.0,75.0,55.0
2025-02-24 18:00:00,127.83666666666666,100.0,43.5,60.39333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.89333333333333,67.0,69.0,75.0,55.0
2025-02-24 18:15:00,127.13,100.0,44.0,59.66,129.25,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0
2025-02-24 18:30:00,128.54333333333332,100.0,44.0,59.64000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0
2025-02-24 18:45:00,129.25,97.71666666666664,43.16666666666666,59.78,127.13,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0
2025-02-24 19:00:00,124.31,91.83333333333331,42.0,59.71333333333333,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.78333333333335,67.0,69.0,75.0,55.0
2025-02-24 19:15:00,120.78000000000002,85.53333333333335,40.833333333333336,59.73333333333333,118.66,70.0,0.0,70.0,70.0,70.0,69.64666666666666,67.0,69.0,75.0,55.0
2025-02-24 19:30:00,118.66,83.16333333333334,40.0,59.81666666666666,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.66333333333333,67.0,69.0,75.0,55.0
2025-02-24 19:45:00,117.24666666666668,79.01666666666667,39.66666666666666,60.156666666666666,114.42,70.0,0.0,70.0,70.0,70.0,69.61,67.0,69.0,75.0,55.0
2025-02-24 20:00:00,113.00666666666666,72.94,39.0,59.96666666666667,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.52666666666666,67.0,69.0,75.0,55.0
2025-02-24 20:15:00,108.06,65.27333333333333,37.833333333333336,59.68666666666667,105.94333333333331,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-02-24 20:30:00,103.82666666666668,57.99333333333333,37.0,59.59333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0
2025-02-24 20:45:00,99.59,51.6,36.16666666666666,59.653333333333336,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-24 21:00:00,96.05666666666666,46.836666666666666,35.666666666666664,59.70333333333334,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.30333333333333,67.0,69.0,75.0,55.0
2025-02-24 21:15:00,95.34999999999998,49.29333333333333,35.666666666666664,59.64666666666667,95.35,70.0,0.0,70.0,70.0,70.0,69.53,67.0,69.0,75.0,55.0
2025-02-24 21:30:00,94.64333333333332,45.99666666666667,36.0,59.620000000000005,93.23,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-02-24 21:45:00,91.11,38.24666666666667,34.666666666666664,59.803333333333335,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0
2025-02-24 22:00:00,88.99000000000001,35.23666666666667,34.0,64.49333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.44,67.0,69.0,75.0,55.0
2025-02-24 22:15:00,86.87333333333333,33.87,33.5,61.34,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-02-24 22:30:00,84.76,30.48,33.166666666666664,64.37666666666667,84.05333333333334,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0
2025-02-24 22:45:00,84.05333333333334,28.90333333333333,33.0,63.68000000000001,82.64,70.0,0.0,70.0,70.0,70.0,69.58,67.0,69.0,75.0,55.0
2025-02-24 23:00:00,84.05333333333334,28.53,32.5,62.870000000000005,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.65666666666665,67.0,69.0,75.0,55.0
2025-02-24 23:15:00,81.22666666666667,23.75,32.333333333333336,64.04,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0
2025-02-24 23:30:00,79.10666666666667,23.82333333333333,32.0,62.48666666666667,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0
2025-02-24 23:45:00,78.39999999999999,21.77,32.0,66.36333333333333,78.4,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-25 00:00:00,79.81333333333333,26.15333333333333,32.666666666666664,63.59,81.93333333333334,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0
2025-02-25 00:15:00,79.10666666666667,24.64333333333333,34.0,64.99666666666667,80.52,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-25 00:30:00,80.52,25.936666666666667,34.0,62.55,80.52,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0
2025-02-25 00:45:00,80.52,24.093333333333334,34.0,65.84333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0
2025-02-25 01:00:00,79.10666666666667,23.92333333333333,34.0,62.586666666666666,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0
2025-02-25 01:15:00,80.52,23.763333333333332,34.0,65.13,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0
2025-02-25 01:30:00,79.10666666666667,22.086666666666662,34.0,64.09333333333335,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0
2025-02-25 01:45:00,80.52,22.94333333333333,34.0,63.9,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-25 02:00:00,79.81333333333333,21.02333333333333,34.333333333333336,64.33999999999999,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.90666666666665,67.0,69.0,75.0,55.0
2025-02-25 02:15:00,80.52,25.96333333333333,34.5,67.53333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.04333333333334,67.0,69.0,75.0,55.0
2025-02-25 02:30:00,84.05333333333334,32.54,34.833333333333336,67.69,85.46,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-25 02:45:00,87.58,38.953333333333326,35.666666666666664,67.60666666666667,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.33666666666666,67.0,69.0,75.0,55.0
2025-02-25 03:00:00,89.69666666666666,43.870000000000005,36.66666666666666,67.80666666666666,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-02-25 03:15:00,91.11,44.833333333333336,37.333333333333336,62.76666666666667,93.23,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0
2025-02-25 03:30:00,92.52333333333333,43.61666666666667,37.5,67.03666666666668,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.24,67.0,69.0,75.0,55.0
2025-02-25 03:45:00,94.64333333333332,49.54333333333333,37.66666666666666,67.42,96.05666666666669,70.0,0.0,70.0,70.0,70.0,70.35000000000001,67.0,69.0,75.0,55.0
2025-02-25 04:00:00,96.05666666666666,54.1,38.16666666666666,67.47,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-02-25 04:15:00,101.71,60.330000000000005,39.16666666666666,65.31666666666666,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0
2025-02-25 04:30:00,101.00333333333332,56.35666666666666,39.16666666666666,64.00666666666667,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-02-25 04:45:00,101.71,57.14000000000001,38.5,67.48333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.24333333333333,67.0,69.0,75.0,55.0
2025-02-25 05:00:00,99.59,58.09333333333333,39.0,63.806666666666665,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.21,67.0,69.0,75.0,55.0
2025-02-25 05:15:00,100.29666666666668,55.73333333333333,40.0,66.77,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-02-25 05:30:00,101.71,61.78,40.16666666666666,67.68333333333334,103.83,70.0,0.0,70.0,70.0,70.0,70.24333333333333,67.0,69.0,75.0,55.0
2025-02-25 05:45:00,103.12333333333332,62.92333333333334,40.66666666666666,63.66666666666666,104.53,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0
2025-02-25 06:00:00,104.53,60.6,40.16666666666666,66.96,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.13000000000001,67.0,69.0,75.0,55.0
2025-02-25 06:15:00,101.71,61.77666666666666,39.66666666666666,62.59333333333333,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-25 06:30:00,103.83,60.24333333333333,39.333333333333336,65.08999999999999,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-02-25 06:45:00,101.71,59.50333333333333,40.16666666666666,63.67666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-02-25 07:00:00,104.53333333333336,62.26333333333333,40.5,64.34666666666666,103.83,70.0,0.0,70.0,70.0,70.0,70.09333333333333,67.0,69.0,75.0,55.0
2025-02-25 07:15:00,102.41666666666669,59.10333333333333,40.0,64.15333333333332,101.71,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-25 07:30:00,103.12333333333332,61.26333333333333,39.5,63.35333333333333,103.12333333333332,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-02-25 07:45:00,101.71,58.54333333333333,40.833333333333336,64.77999999999999,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-02-25 08:00:00,103.12333333333332,62.53666666666667,39.5,62.77333333333333,104.53333333333336,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-02-25 08:15:00,102.41666666666669,60.09666666666666,39.5,65.96666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0
2025-02-25 08:30:00,104.53333333333336,65.80666666666666,40.0,67.45666666666666,106.64666666666666,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-02-25 08:45:00,108.06,71.17,41.333333333333336,67.61333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-02-25 09:00:00,111.59333333333336,76.58666666666666,41.66666666666666,67.62,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.34333333333332,67.0,69.0,75.0,55.0
2025-02-25 09:15:00,115.83333333333331,84.60333333333334,42.66666666666666,67.71666666666667,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0
2025-02-25 09:30:00,122.19,93.33666666666666,43.66666666666666,67.64666666666666,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0
2025-02-25 09:45:00,125.71666666666664,98.97666666666667,44.5,64.89333333333333,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0
2025-02-25 10:00:00,125.71666666666664,92.17,44.5,63.89333333333334,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0
2025-02-25 10:15:00,122.89666666666666,91.50333333333332,43.0,60.69,122.19,70.0,0.0,70.0,70.0,70.0,70.24666666666667,67.0,69.0,75.0,55.0
2025-02-25 10:30:00,118.66,82.58666666666666,42.5,63.126666666666665,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-25 10:45:00,115.83333333333331,78.68,42.0,58.53333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-02-25 11:00:00,111.59333333333332,71.04666666666667,41.0,63.47666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0
2025-02-25 11:15:00,108.06,68.10333333333334,40.5,60.73333333333334,108.06,70.0,0.0,70.0,70.0,70.0,69.64999999999999,67.0,69.0,75.0,55.0
2025-02-25 11:30:00,108.06,66.39999999999999,40.0,65.98333333333333,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-25 11:45:00,108.76666666666668,71.84666666666668,40.66666666666666,66.29666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-02-25 12:00:00,110.88666666666668,74.48666666666666,42.0,66.24666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-25 12:15:00,111.59333333333332,77.42,42.5,66.32333333333334,113.71333333333332,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-02-25 12:30:00,113.00666666666666,80.97666666666667,43.0,66.29666666666667,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.13666666666667,67.0,69.0,75.0,55.0
2025-02-25 12:45:00,115.83333333333331,84.92333333333333,43.833333333333336,66.5,118.66,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-02-25 13:00:00,119.36666666666667,87.85333333333334,44.16666666666666,66.69666666666667,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-25 13:15:00,121.48333333333332,92.17,44.833333333333336,66.86,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-02-25 13:30:00,125.71666666666664,98.99666666666668,45.833333333333336,67.05,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0
2025-02-25 13:45:00,125.71666666666664,100.0,46.0,67.28666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
