time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 14:00:00,127.13,100.0,46.0,67.60000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.58999999999999,67.0,69.0,75.0,55.0
2025-02-25 14:15:00,126.42333333333332,100.0,46.0,67.91333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.64999999999999,67.0,69.0,75.0,55.0
2025-02-25 14:30:00,127.83666666666666,100.0,46.0,68.22333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-25 14:45:00,128.54333333333332,100.0,46.0,68.52333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0
2025-02-25 15:00:00,129.25,100.0,45.5,64.96,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0
2025-02-25 15:15:00,126.42333333333332,100.0,48.0,59.85,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-02-25 15:30:00,127.13,99.9,48.5,59.70333333333334,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.03666666666668,67.0,69.0,75.0,55.0
2025-02-25 15:45:00,127.13,95.54,47.0,59.86666666666667,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0
2025-02-25 16:00:00,123.60333333333334,88.88666666666666,45.5,60.10333333333333,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0
2025-02-25 16:15:00,119.36666666666667,81.76333333333334,44.16666666666666,60.336666666666666,116.54,70.0,0.0,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0
2025-02-25 16:30:00,113.71333333333332,73.42333333333333,42.66666666666666,60.81,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-02-25 16:45:00,108.76666666666668,64.10000000000001,41.0,61.24333333333334,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0
2025-02-25 17:00:00,105.94,63.70666666666667,40.5,61.57,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.42333333333333,67.0,69.0,75.0,55.0
2025-02-25 17:15:00,108.76666666666668,67.28333333333335,40.5,61.89333333333334,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0
2025-02-25 17:30:00,109.47333333333334,67.25,40.16666666666666,62.01666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-25 17:45:00,108.76666666666668,70.13,40.0,62.13333333333333,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-25 18:00:00,109.47333333333334,69.12,40.0,62.403333333333336,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-02-25 18:15:00,109.47333333333334,67.86333333333333,39.66666666666666,62.28,108.06,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-25 18:30:00,110.18,71.80333333333333,40.16666666666666,62.330000000000005,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-25 18:45:00,113.71333333333332,76.39333333333333,41.5,62.52333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.09333333333335,67.0,69.0,75.0,55.0
2025-02-25 19:00:00,110.88666666666668,69.44333333333334,39.5,62.47333333333333,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0
2025-02-25 19:15:00,109.47333333333334,66.68666666666667,38.66666666666666,62.403333333333336,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-02-25 19:30:00,106.64666666666666,63.330000000000005,38.0,62.56,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.78333333333332,67.0,69.0,75.0,55.0
2025-02-25 19:45:00,104.53,59.07,37.0,62.54,102.41666666666669,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-25 20:00:00,103.12333333333332,56.55666666666667,36.333333333333336,62.65333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-25 20:15:00,102.41666666666669,55.95,36.0,62.56333333333333,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-02-25 20:30:00,103.12333333333332,57.29666666666666,36.0,62.51,101.71,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-25 20:45:00,101.71,55.423333333333325,35.333333333333336,62.25,99.59,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-02-25 21:00:00,99.59,52.42333333333334,35.0,62.26,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.76666666666667,67.0,69.0,75.0,55.0
2025-02-25 21:15:00,97.46999999999998,51.78333333333333,35.0,62.053333333333335,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-02-25 21:30:00,96.76333333333332,50.25333333333333,36.0,61.95,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-02-25 21:45:00,95.34999999999998,47.88999999999999,36.0,61.52666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.74333333333334,67.0,69.0,75.0,55.0
2025-02-25 22:00:00,95.35,44.02,35.0,61.06333333333333,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-25 22:15:00,93.23,41.73333333333333,34.166666666666664,61.01333333333334,91.11,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-25 22:30:00,91.81666666666666,38.85333333333333,33.666666666666664,60.84333333333333,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-25 22:45:00,87.58,32.52,32.666666666666664,60.72666666666667,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.58,67.0,69.0,75.0,55.0
2025-02-25 23:00:00,83.34333333333333,25.436666666666667,31.666666666666668,60.44333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.45666666666666,67.0,69.0,75.0,55.0
2025-02-25 23:15:00,79.10666666666667,18.67,31.166666666666668,60.24666666666667,76.28,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0
2025-02-25 23:30:00,73.45333333333333,10.26,30.0,60.29,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0
2025-02-25 23:45:00,68.50666666666666,3.686666666666667,29.166666666666668,60.30666666666667,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.25333333333333,67.0,69.0,75.0,55.0
2025-02-26 00:00:00,65.69,0.0,28.5,60.333333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.15666666666668,67.0,69.0,75.0,55.0
2025-02-26 00:15:00,62.86333333333334,0.0,28.5,60.47666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-26 00:30:00,61.45000000000001,0.0,28.5,60.303333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-26 00:45:00,61.45000000000001,0.0,29.666666666666668,60.16,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-26 01:00:00,62.156666666666666,0.0,30.5,60.153333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-26 01:15:00,62.156666666666666,0.0,30.83333333333333,60.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-26 01:30:00,61.45000000000001,0.0,31.0,60.10999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.24333333333334,67.0,69.0,75.0,55.0
2025-02-26 01:45:00,62.156666666666666,0.0,31.33333333333333,63.56666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.31666666666666,67.0,69.0,75.0,55.0
2025-02-26 02:00:00,63.57,0.0,31.5,62.97,63.57,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-02-26 02:15:00,63.57,0.0,31.83333333333333,64.28333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.54,67.0,69.0,75.0,55.0
2025-02-26 02:30:00,65.68666666666667,0.0,31.0,62.97333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-26 02:45:00,64.98333333333333,0.0,30.5,66.38666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0
2025-02-26 03:00:00,65.69,2.49,30.5,64.37333333333333,66.39,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-02-26 03:15:00,64.27666666666666,1.2233333333333334,31.5,64.27333333333333,65.69,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-02-26 03:30:00,65.69,4.303333333333334,32.0,67.24666666666667,67.8,70.0,0.0,70.0,70.0,70.0,70.09333333333333,67.0,69.0,75.0,55.0
2025-02-26 03:45:00,70.62666666666667,14.096666666666666,33.333333333333336,67.39999999999999,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.32333333333334,67.0,69.0,75.0,55.0
2025-02-26 04:00:00,73.45333333333333,16.653333333333332,34.0,67.06666666666666,74.86666666666666,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0
2025-02-26 04:15:00,75.57333333333334,21.1,34.5,67.06,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-02-26 04:30:00,77.69333333333334,24.793333333333333,35.166666666666664,66.94666666666666,80.52,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-02-26 04:45:00,82.64,30.876666666666665,36.0,66.77333333333333,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-02-26 05:00:00,86.87333333333333,39.43333333333334,37.0,66.66333333333334,89.69666666666667,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0
2025-02-26 05:15:00,91.81666666666666,46.71,38.16666666666666,66.64999999999999,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-02-26 05:30:00,94.64333333333332,52.68000000000001,38.833333333333336,66.52999999999999,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.69333333333334,67.0,69.0,75.0,55.0
2025-02-26 05:45:00,99.59,58.14333333333334,39.5,66.39333333333333,101.71,70.0,0.0,70.0,70.0,70.0,70.70333333333333,67.0,69.0,75.0,55.0
2025-02-26 06:00:00,102.41666666666669,63.64666666666667,40.333333333333336,66.27999999999999,105.23666666666666,70.0,0.0,70.0,70.0,70.0,70.70666666666666,67.0,69.0,75.0,55.0
2025-02-26 06:15:00,105.23666666666666,67.79,40.833333333333336,66.12,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0
2025-02-26 06:30:00,108.06,71.65666666666665,41.5,65.91333333333334,110.18,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0
2025-02-26 06:45:00,108.76666666666668,72.90666666666667,41.833333333333336,65.56333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-26 07:00:00,110.88666666666668,75.77333333333333,42.66666666666666,65.12666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.51,67.0,69.0,75.0,55.0
2025-02-26 07:15:00,110.88666666666668,75.23333333333333,43.0,65.02999999999999,112.3,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0
2025-02-26 07:30:00,110.18,75.00666666666666,43.0,64.91333333333334,112.3,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0
2025-02-26 07:45:00,110.18,75.27666666666666,43.333333333333336,64.78333333333333,112.3,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-02-26 08:00:00,111.59333333333332,72.92333333333333,43.5,64.78666666666668,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0
2025-02-26 08:15:00,111.59333333333332,72.64,43.5,64.65333333333332,110.18,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-02-26 08:30:00,110.18,72.12666666666667,43.5,64.56333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0
2025-02-26 08:45:00,110.18,69.70333333333333,43.5,64.43666666666667,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 09:00:00,108.76666666666668,68.79,43.5,64.29666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-26 09:15:00,108.76666666666668,66.58999999999999,43.5,64.39666666666666,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0
2025-02-26 09:30:00,108.06,64.58666666666666,43.0,64.57333333333334,105.94,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0
2025-02-26 09:45:00,107.35333333333334,66.11666666666666,42.5,64.53666666666668,105.94,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-02-26 10:00:00,107.35333333333334,66.38666666666666,42.5,64.59666666666668,105.94,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-26 10:15:00,106.64666666666666,66.64666666666666,42.5,64.36,105.94,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-02-26 10:30:00,107.35333333333334,66.52666666666666,42.5,64.32666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 10:45:00,106.64666666666666,66.63666666666667,42.5,64.29666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 11:00:00,107.35333333333334,66.39,42.5,64.31666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-26 11:15:00,106.64666666666666,66.49333333333334,42.5,64.28333333333335,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 11:30:00,105.23666666666666,66.43,42.833333333333336,64.16666666666667,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 11:45:00,105.23666666666666,66.32666666666667,43.66666666666666,64.09333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 12:00:00,105.23666666666666,66.01,44.0,64.0,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-26 12:15:00,104.53333333333336,65.94333333333333,44.0,63.88666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-26 12:30:00,105.23666666666666,65.55333333333333,44.0,63.84666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-26 12:45:00,105.94333333333331,65.77666666666666,44.0,64.00666666666666,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 13:00:00,105.94,65.72333333333334,44.0,64.33999999999999,105.94,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-26 13:15:00,105.23666666666666,66.03666666666668,44.0,64.63,105.94,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-26 13:30:00,107.35333333333334,65.97666666666667,44.0,65.03333333333333,105.94,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-02-26 13:45:00,107.35333333333334,68.74333333333334,44.16666666666666,65.62333333333333,108.06,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-02-26 14:00:00,108.06,71.72,44.5,66.31,110.18,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0
2025-02-26 14:15:00,111.59333333333332,75.89666666666666,44.833333333333336,66.89333333333333,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-26 14:30:00,116.54,84.39,46.0,67.48666666666666,118.65666666666668,70.0,0.0,70.0,70.0,70.0,70.41000000000001,67.0,69.0,75.0,55.0
2025-02-26 14:45:00,125.71999999999998,98.63,48.333333333333336,67.83666666666666,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.74333333333333,67.0,69.0,75.0,55.0
2025-02-26 15:00:00,129.95666666666668,100.0,48.5,68.38,129.25,70.0,0.0,70.0,70.0,70.0,70.64666666666666,67.0,69.0,75.0,55.0
2025-02-26 15:15:00,128.54333333333332,100.0,47.833333333333336,63.29666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0
2025-02-26 15:30:00,127.83666666666666,100.0,48.5,63.82333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.46666666666667,67.0,69.0,75.0,55.0
2025-02-26 15:45:00,127.83666666666666,100.0,47.5,60.96666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-02-26 16:00:00,126.42333333333332,100.0,49.0,60.64333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-26 16:15:00,127.13,97.91666666666669,48.333333333333336,61.00666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-02-26 16:30:00,123.60333333333334,88.69,45.833333333333336,61.35999999999999,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-26 16:45:00,117.95333333333332,83.67666666666666,44.5,61.623333333333335,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0
2025-02-26 17:00:00,116.54,80.29,44.0,61.93333333333334,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0
2025-02-26 17:15:00,116.54,80.73666666666666,44.0,62.18000000000001,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-26 17:30:00,117.24666666666668,80.08666666666666,43.66666666666666,62.696666666666665,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-02-26 17:45:00,115.12666666666668,77.07,43.16666666666666,62.95666666666667,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.70666666666666,67.0,69.0,75.0,55.0
2025-02-26 18:00:00,110.18,69.46333333333332,42.5,63.0,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-26 18:15:00,109.47333333333334,68.37333333333333,42.0,63.17666666666667,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.61999999999999,67.0,69.0,75.0,55.0
2025-02-26 18:30:00,109.47333333333334,67.36333333333333,41.5,63.47666666666667,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-02-26 18:45:00,107.35333333333334,64.82666666666667,40.66666666666666,63.43333333333334,105.94,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-02-26 19:00:00,108.06,68.15666666666667,40.5,63.77666666666667,108.06,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-02-26 19:15:00,108.76666666666668,69.11333333333333,40.16666666666666,63.60333333333333,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0
2025-02-26 19:30:00,110.18,69.07333333333334,39.66666666666666,63.38,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.89333333333333,67.0,69.0,75.0,55.0
2025-02-26 19:45:00,110.18,70.86,39.5,63.35,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-26 20:00:00,110.18,70.58333333333333,39.5,63.21666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-02-26 20:15:00,111.59333333333332,71.22,39.333333333333336,63.35,110.18,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-26 20:30:00,113.00666666666666,72.93333333333334,38.66666666666666,63.29,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.02666666666667,67.0,69.0,75.0,55.0
2025-02-26 20:45:00,115.12666666666668,82.55666666666666,39.16666666666666,62.580000000000005,116.54,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0
2025-02-26 21:00:00,119.36666666666667,88.16333333333334,40.66666666666666,62.14000000000001,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-02-26 21:15:00,119.36666666666667,85.03333333333333,41.0,62.03333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-02-26 21:30:00,117.95333333333332,82.73333333333333,41.0,61.86000000000001,116.54,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-26 21:45:00,115.83333333333331,77.91333333333334,41.0,61.653333333333336,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-26 22:00:00,112.3,71.76,39.66666666666666,61.693333333333335,110.18,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0
2025-02-26 22:15:00,108.76666666666668,66.52666666666667,38.5,61.626666666666665,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-02-26 22:30:00,106.64666666666666,64.04,38.0,61.473333333333336,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.66,67.0,69.0,75.0,55.0
2025-02-26 22:45:00,105.94,61.09666666666666,38.0,61.36333333333334,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0
2025-02-26 23:00:00,103.82666666666668,57.81,37.66666666666666,61.22666666666667,101.71,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0
2025-02-26 23:15:00,99.59,52.443333333333335,37.0,61.04666666666666,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.56666666666666,67.0,69.0,75.0,55.0
2025-02-26 23:30:00,95.35,47.086666666666666,36.16666666666666,60.84666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0
2025-02-26 23:45:00,92.52333333333333,43.6,36.0,60.803333333333335,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0
2025-02-27 00:00:00,89.69666666666666,36.24,35.5,61.38333333333333,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-02-27 00:15:00,86.87333333333333,31.47,34.833333333333336,61.57666666666668,84.75666666666667,70.0,0.0,70.0,70.0,70.0,69.40333333333334,67.0,69.0,75.0,55.0
2025-02-27 00:30:00,82.64,24.61,34.0,61.81666666666666,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.33,67.0,69.0,75.0,55.0
2025-02-27 00:45:00,79.10666666666667,18.32,33.166666666666664,62.223333333333336,76.28,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-27 01:00:00,75.57333333333334,12.783333333333331,32.5,62.35333333333333,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-02-27 01:15:00,72.74666666666667,8.306666666666667,32.0,62.28666666666667,69.92,70.0,0.0,70.0,70.0,70.0,69.31,67.0,69.0,75.0,55.0
2025-02-27 01:30:00,69.21333333333332,4.37,31.5,62.20333333333334,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.34333333333333,67.0,69.0,75.0,55.0
2025-02-27 01:45:00,67.09666666666666,0.65,31.166666666666668,62.23,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.34333333333332,67.0,69.0,75.0,55.0
2025-02-27 02:00:00,67.09666666666666,0.0,31.0,62.03,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0
2025-02-27 02:15:00,66.39333333333333,0.0,31.0,61.66333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.4,67.0,69.0,75.0,55.0
2025-02-27 02:30:00,65.69,0.0,31.0,61.50333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0
2025-02-27 02:45:00,65.69,0.0,31.0,61.46,63.57,70.0,0.0,70.0,70.0,70.0,69.39666666666666,67.0,69.0,75.0,55.0
2025-02-27 03:00:00,65.69,0.0,31.0,61.580000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-02-27 03:15:00,65.69,0.0,31.0,61.72,63.57,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0
2025-02-27 03:30:00,65.69,0.0,31.0,61.78666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0
2025-02-27 03:45:00,64.27666666666666,0.0,31.0,61.54333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.29666666666667,67.0,69.0,75.0,55.0
2025-02-27 04:00:00,64.98333333333333,0.0,31.0,61.29333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.18,67.0,69.0,75.0,55.0
2025-02-27 04:15:00,64.98333333333333,0.0,31.0,61.00333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-02-27 04:30:00,66.39333333333333,0.0,31.0,60.47,63.57,70.0,0.0,70.0,70.0,70.0,69.21666666666667,67.0,69.0,75.0,55.0
2025-02-27 04:45:00,64.98333333333333,0.0,31.0,60.36333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.41666666666667,67.0,69.0,75.0,55.0
2025-02-27 05:00:00,65.69,0.5566666666666666,31.0,60.25333333333333,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-02-27 05:15:00,66.39333333333333,3.9966666666666666,31.0,60.02333333333333,67.8,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-02-27 05:30:00,66.39333333333333,4.89,31.166666666666668,61.24333333333334,67.8,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-27 05:45:00,67.80333333333333,8.09,31.5,64.30666666666667,69.92,70.0,0.0,70.0,70.0,70.0,70.17,67.0,69.0,75.0,55.0
2025-02-27 06:00:00,69.21333333333332,10.493333333333334,32.833333333333336,61.20666666666667,71.33333333333333,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-02-27 06:15:00,70.62666666666667,10.37,33.0,64.34666666666666,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0
2025-02-27 06:30:00,70.62666666666667,11.81,33.333333333333336,60.35,72.04,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-02-27 06:45:00,69.92,11.69,33.5,59.97333333333333,72.04,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-27 07:00:00,72.74666666666667,11.956666666666663,34.0,64.51333333333334,72.04,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0
2025-02-27 07:15:00,72.74666666666667,13.156666666666666,34.0,60.50333333333333,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-27 07:30:00,72.74666666666667,12.546666666666669,34.0,64.24333333333334,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-02-27 07:45:00,74.16000000000001,15.193333333333332,34.0,61.833333333333336,74.16,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-27 08:00:00,74.16000000000001,17.37,34.0,64.79666666666667,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0
2025-02-27 08:15:00,75.57333333333334,19.793333333333333,34.666666666666664,62.55666666666667,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-02-27 08:30:00,79.81333333333333,21.81,35.0,64.15333333333334,78.39999999999999,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-02-27 08:45:00,79.81333333333333,24.19,35.333333333333336,64.1,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.22666666666667,67.0,69.0,75.0,55.0
2025-02-27 09:00:00,81.93333333333334,27.9,35.5,64.94666666666667,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0
2025-02-27 09:15:00,83.34666666666668,29.886666666666667,36.0,64.02666666666666,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0
2025-02-27 09:30:00,86.16666666666667,34.17333333333334,36.16666666666666,67.28333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0
2025-02-27 09:45:00,88.28333333333335,41.02666666666666,36.833333333333336,67.38333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0
2025-02-27 10:00:00,92.52333333333333,47.973333333333336,38.0,67.32333333333332,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-27 10:15:00,96.76333333333332,53.75333333333333,38.833333333333336,67.05,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.58,67.0,69.0,75.0,55.0
2025-02-27 10:30:00,101.00333333333332,60.25333333333333,39.833333333333336,66.82666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.63666666666667,67.0,69.0,75.0,55.0
2025-02-27 10:45:00,103.83,64.42333333333333,40.333333333333336,66.65666666666667,105.23666666666666,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0
2025-02-27 11:00:00,106.64666666666666,69.45,41.0,66.56,108.06,70.0,0.0,70.0,70.0,70.0,70.63,67.0,69.0,75.0,55.0
2025-02-27 11:15:00,108.76666666666668,73.81666666666666,41.66666666666666,66.50666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.61666666666666,67.0,69.0,75.0,55.0
2025-02-27 11:30:00,111.59333333333332,75.69,42.0,66.41333333333334,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-27 11:45:00,112.3,79.52,42.66666666666666,66.39333333333333,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-27 12:00:00,115.12666666666668,83.22333333333334,43.16666666666666,66.36,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-27 12:15:00,117.24666666666668,85.92,43.5,66.30666666666667,118.66,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-02-27 12:30:00,116.54,86.56333333333333,43.66666666666666,66.25333333333333,119.36666666666667,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0
2025-02-27 12:45:00,119.36666666666667,89.63666666666667,44.16666666666666,66.16333333333334,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-02-27 13:00:00,121.48666666666668,92.69,44.66666666666666,66.06666666666666,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-02-27 13:15:00,124.30666666666669,95.43,45.16666666666666,66.05333333333334,125.01,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-02-27 13:30:00,125.01,98.29666666666668,45.5,66.08333333333333,127.13,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-02-27 13:45:00,126.42333333333332,99.96333333333332,45.833333333333336,66.17666666666666,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-02-27 14:00:00,126.42333333333332,99.95333333333332,46.0,66.41333333333334,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0
2025-02-27 14:15:00,126.42333333333332,100.0,46.0,66.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-02-27 14:30:00,127.83666666666666,100.0,46.0,66.64,129.25,70.0,0.0,70.0,70.0,70.0,70.49666666666667,67.0,69.0,75.0,55.0
2025-02-27 14:45:00,128.54333333333332,100.0,46.0,67.02,129.25,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-27 15:00:00,128.54333333333332,100.0,46.0,67.28,129.25,70.0,0.0,70.0,70.0,70.0,70.35000000000001,67.0,69.0,75.0,55.0
2025-02-27 15:15:00,128.54333333333332,100.0,46.0,67.40333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-02-27 15:30:00,129.25,100.0,46.0,67.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0
2025-02-27 15:45:00,128.54333333333332,100.0,46.0,68.08999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.69666666666667,67.0,69.0,75.0,55.0
2025-02-27 16:00:00,129.95666666666668,100.0,46.0,68.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.64666666666666,67.0,69.0,75.0,55.0
2025-02-27 16:15:00,130.66333333333333,100.0,45.5,68.84666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0
2025-02-27 16:30:00,129.25,100.0,44.0,67.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.73666666666666,67.0,69.0,75.0,55.0
2025-02-27 16:45:00,126.42333333333332,100.0,45.333333333333336,60.92,129.25,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0
2025-02-27 17:00:00,125.71666666666664,100.0,46.5,60.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-02-27 17:15:00,125.71666666666664,95.72,46.5,60.07333333333333,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0
2025-02-27 17:30:00,122.90000000000002,89.88666666666666,44.5,60.32333333333333,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.73666666666666,67.0,69.0,75.0,55.0
2025-02-27 17:45:00,118.66,81.60000000000001,43.333333333333336,60.54,116.54,70.0,0.0,70.0,70.0,70.0,69.56,67.0,69.0,75.0,55.0
2025-02-27 18:00:00,113.00666666666666,74.03333333333333,42.16666666666666,60.54666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.44666666666667,67.0,69.0,75.0,55.0
2025-02-27 18:15:00,111.59333333333332,73.31,41.833333333333336,60.54,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0
2025-02-27 18:30:00,108.76666666666668,65.81666666666666,41.0,60.5,106.65,70.0,0.0,70.0,70.0,70.0,69.44333333333333,67.0,69.0,75.0,55.0
2025-02-27 18:45:00,90.40666666666668,49.68333333333334,36.66666666666666,62.23666666666666,87.58333333333333,70.0,8.196666666666667,70.0,70.0,70.0,69.09333333333333,67.0,69.0,75.0,55.0
2025-02-27 19:00:00,66.39333333333333,40.24333333333333,31.0,68.31,63.57,70.0,25.366666666666664,70.0,70.0,70.0,69.03,67.0,69.0,75.0,55.0
2025-02-27 19:15:00,65.69,57.06,31.0,65.17999999999999,63.57,70.0,17.136666666666667,70.0,70.0,70.0,69.69333333333333,67.0,69.0,75.0,55.0
2025-02-27 19:30:00,67.09666666666666,61.473333333333336,31.0,63.76,63.57,70.0,15.066666666666668,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-27 19:45:00,66.39333333333333,62.38333333333333,31.0,63.73333333333333,63.57,70.0,14.886666666666663,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-02-27 20:00:00,67.8,62.60666666666666,30.83333333333333,63.43000000000001,63.57,70.0,14.946666666666667,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-02-27 20:15:00,66.39333333333333,60.02333333333333,30.5,64.27333333333333,63.57,70.0,16.753333333333334,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-02-27 20:30:00,66.39333333333333,58.06,30.5,64.82,63.57,70.0,18.346666666666668,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-27 20:45:00,67.8,56.94,30.5,65.27,63.57,70.0,19.456666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-27 21:00:00,67.09666666666666,55.580000000000005,30.33333333333333,65.88333333333334,63.57,70.0,20.706666666666667,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-27 21:15:00,67.09666666666666,53.696666666666665,30.0,66.59333333333333,63.57,70.0,22.343333333333334,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-02-27 21:30:00,67.8,54.61666666666667,30.0,66.71,63.57,70.0,22.25,70.0,70.0,70.0,69.88,67.0,69.0,75.0,55.0
2025-02-27 21:45:00,65.69,52.56,30.0,67.02,63.57,70.0,23.88,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-27 22:00:00,67.09666666666666,54.94333333333333,30.0,66.45333333333333,63.57,70.0,22.736666666666668,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-02-27 22:15:00,66.39333333333333,55.31333333333333,30.0,66.00333333333333,63.57,70.0,22.613333333333333,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-02-27 22:30:00,65.69,56.67666666666667,30.0,66.02333333333333,63.57,70.0,21.85333333333333,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0
2025-02-27 22:45:00,65.69,56.66333333333333,30.0,65.79666666666667,63.57,70.0,21.816666666666663,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0
2025-02-27 23:00:00,65.69,52.25333333333333,30.0,66.71,63.57,70.0,24.633333333333336,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0
2025-02-27 23:15:00,64.27666666666666,56.10999999999999,30.0,68.99666666666667,63.57,70.0,22.526666666666667,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-02-27 23:30:00,65.68666666666667,63.84,30.0,66.41666666666667,63.57,70.0,17.493333333333336,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-02-27 23:45:00,64.27666666666666,67.08333333333333,30.33333333333333,66.18333333333334,63.57,70.0,14.773333333333332,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-02-28 00:00:00,62.86333333333334,69.56333333333333,31.0,63.71333333333333,63.57,70.0,12.46,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0
2025-02-28 00:15:00,64.27666666666666,74.05666666666667,32.0,64.92,63.57,70.0,8.88,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0
2025-02-28 00:30:00,62.86333333333334,72.28333333333333,32.333333333333336,63.65,63.57,70.0,9.016666666666667,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0
2025-02-28 00:45:00,64.27666666666666,70.28666666666668,32.5,63.09666666666666,63.57,70.0,9.746666666666668,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-02-28 01:00:00,63.57,67.57666666666667,32.5,66.13,63.57,70.0,11.18,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-02-28 01:15:00,63.57,68.05666666666667,32.666666666666664,62.76333333333333,63.57,70.0,10.74,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0
2025-02-28 01:30:00,65.69,65.77,33.0,66.62666666666667,63.57,70.0,12.156666666666666,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-28 01:45:00,63.57,63.91,33.333333333333336,64.65333333333334,63.57,70.0,13.38,70.0,70.0,70.0,69.89333333333333,67.0,69.0,75.0,55.0
2025-02-28 02:00:00,66.39333333333333,65.51333333333334,33.5,68.49666666666667,63.57,70.0,12.646666666666668,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-02-28 02:15:00,65.69,70.28666666666668,33.5,67.74,63.57,70.0,9.576666666666666,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-02-28 02:30:00,66.39333333333333,71.67666666666666,33.5,67.61,63.57,70.0,8.346666666666666,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-28 02:45:00,65.69,73.86,33.5,67.59333333333333,63.57,70.0,6.640000000000001,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-02-28 03:00:00,63.57,77.60666666666667,33.5,67.59333333333333,63.57,70.0,3.776666666666667,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-28 03:15:00,64.27666666666666,80.12,33.5,67.49666666666667,63.57,70.0,1.5366666666666668,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-28 03:30:00,63.57,82.28666666666668,33.5,67.37666666666667,63.57,70.0,0.15,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-02-28 03:45:00,63.57,84.91000000000001,33.5,67.25333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-02-28 04:00:00,63.57,87.05,33.5,67.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-02-28 04:15:00,63.57,89.11,33.5,67.13,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-02-28 04:30:00,62.156666666666666,92.04,33.5,66.92666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0
2025-02-28 04:45:00,63.57,95.69333333333331,33.5,66.83,63.57,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0
2025-02-28 05:00:00,61.45000000000001,96.44333333333331,33.5,66.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-02-28 05:15:00,62.86333333333334,98.22666666666667,33.5,66.63,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-02-28 05:30:00,62.156666666666666,100.0,33.5,66.51333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-02-28 05:45:00,62.510000000000005,100.0,33.5,66.37,63.57,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0
2025-02-28 06:00:00,62.86333333333334,100.0,33.833333333333336,66.20666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-02-28 06:15:00,62.156666666666666,100.0,34.0,66.02666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-02-28 06:30:00,61.45000000000001,100.0,34.0,65.86666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-02-28 06:45:00,61.45000000000001,100.0,34.0,65.69,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-02-28 07:00:00,62.156666666666666,100.0,34.5,65.62333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-02-28 07:15:00,62.86333333333334,100.0,34.5,65.57,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-28 07:30:00,62.86333333333334,100.0,34.5,65.53666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-02-28 07:45:00,62.156666666666666,100.0,34.5,65.54,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-28 08:00:00,63.57,100.0,35.0,65.52333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0
2025-02-28 08:15:00,63.57,100.0,35.0,65.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-02-28 08:30:00,63.57,100.0,35.0,65.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-02-28 08:45:00,62.86333333333334,100.0,35.0,65.47,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-02-28 09:00:00,64.27666666666666,100.0,34.166666666666664,65.45333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.19333333333334,67.0,69.0,75.0,55.0
2025-02-28 09:15:00,67.8,100.0,32.166666666666664,65.36333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.17999999999999,67.0,69.0,75.0,55.0
2025-02-28 09:30:00,66.39333333333333,100.0,32.0,65.19,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-02-28 09:45:00,66.39333333333333,100.0,32.0,65.00666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-02-28 10:00:00,65.69,100.0,32.0,64.81,63.57,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-02-28 10:15:00,64.98333333333333,99.70333333333332,32.0,64.67666666666666,63.57,70.0,0.1766666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-02-28 10:30:00,65.69,97.20333333333332,32.0,64.69333333333333,63.57,70.0,1.78,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0
2025-02-28 10:45:00,64.27666666666666,94.11,32.0,64.70666666666666,63.57,70.0,3.966666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-02-28 11:00:00,64.98333333333333,92.90333333333332,32.0,64.70333333333333,63.57,70.0,5.113333333333333,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-02-28 11:15:00,63.57,91.82,32.0,64.74666666666667,63.57,70.0,6.196666666666666,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-28 11:30:00,63.57,90.81333333333332,32.0,64.76666666666667,63.57,70.0,7.22,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-28 11:45:00,62.86333333333334,89.8,32.0,64.85000000000001,63.57,70.0,8.286666666666667,70.0,70.0,70.0,69.85000000000001,67.0,69.0,75.0,55.0
2025-02-28 12:00:00,62.156666666666666,91.41,32.0,64.55666666666667,63.57,70.0,7.633333333333333,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-02-28 12:15:00,62.86333333333334,89.02,32.0,64.17666666666666,63.57,70.0,9.333333333333334,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0
2025-02-28 12:30:00,62.86333333333334,87.07000000000001,32.333333333333336,64.14999999999999,63.57,70.0,10.92,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-02-28 12:45:00,62.156666666666666,85.71,33.166666666666664,64.79333333333334,63.57,70.0,12.206666666666669,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-02-28 13:00:00,62.86333333333334,87.38333333333333,33.5,64.80666666666667,63.57,70.0,11.526666666666666,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0
2025-02-28 13:15:00,62.86333333333334,84.44333333333333,33.5,65.75666666666666,63.57,70.0,13.636666666666663,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-02-28 13:30:00,63.57,84.8,33.5,66.44,63.57,70.0,13.816666666666668,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0
2025-02-28 13:45:00,64.27666666666666,87.75333333333333,33.5,66.41000000000001,63.57,70.0,12.216666666666669,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-02-28 14:00:00,63.57,92.26,33.5,66.32666666666667,63.57,70.0,9.283333333333331,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-02-28 14:15:00,64.27666666666666,95.54666666666668,33.5,66.69666666666667,63.57,70.0,5.5633333333333335,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-02-28 14:30:00,63.57,100.0,33.5,67.03,63.57,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-02-28 14:45:00,62.86333333333334,100.0,33.5,67.45666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0
2025-02-28 15:00:00,63.57,100.0,33.666666666666664,68.00999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0
2025-02-28 15:15:00,62.86333333333334,100.0,34.0,68.42,63.57,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0
2025-02-28 15:30:00,63.57,100.0,34.0,68.68666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.93333333333334,67.0,69.0,75.0,55.0
2025-02-28 15:45:00,112.3,100.0,44.16666666666666,68.60666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.05666666666666,67.0,69.0,75.0,55.0
2025-02-28 16:00:00,125.71999999999998,100.0,48.333333333333336,60.74333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.91666666666667,67.0,69.0,75.0,55.0
2025-02-28 16:15:00,128.54333333333332,100.0,50.16666666666666,59.423333333333325,129.25,70.0,0.0,70.0,70.0,70.0,70.46333333333332,67.0,69.0,75.0,55.0
2025-02-28 16:30:00,129.25,100.0,49.66666666666666,59.42666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-02-28 16:45:00,127.83666666666666,97.39333333333332,48.5,59.54666666666666,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-02-28 17:00:00,122.89666666666666,88.70333333333333,46.16666666666666,59.803333333333335,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.69999999999999,67.0,69.0,75.0,55.0
2025-02-28 17:15:00,118.66,85.2,45.16666666666666,60.29,118.65666666666668,70.0,0.0,70.0,70.0,70.0,69.68666666666667,67.0,69.0,75.0,55.0
2025-02-28 17:30:00,128.54333333333332,99.31666666666666,47.0,60.35,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.13000000000001,67.0,69.0,75.0,55.0
2025-02-28 17:45:00,129.95666666666668,100.0,46.16666666666666,60.48666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-02-28 18:00:00,125.72,94.02666666666666,44.333333333333336,60.87,124.31,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-02-28 18:15:00,120.78000000000002,86.39666666666666,42.66666666666666,60.72,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-28 18:30:00,117.24666666666668,80.69666666666666,41.66666666666666,60.93666666666667,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-02-28 18:45:00,115.12666666666668,76.48666666666666,41.0,61.16666666666666,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-02-28 19:00:00,113.00666666666666,72.68,40.16666666666666,61.23,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0
2025-02-28 19:15:00,110.18,67.99333333333334,39.16666666666666,61.14333333333334,108.06,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-02-28 19:30:00,107.35333333333334,70.80333333333333,39.66666666666666,61.26333333333333,110.18,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0
2025-02-28 19:45:00,110.18,69.42999999999999,39.833333333333336,61.24333333333333,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-02-28 20:00:00,108.76666666666668,66.93333333333332,38.333333333333336,61.173333333333325,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-28 20:15:00,108.06,64.51,38.0,61.333333333333336,105.94,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-02-28 20:30:00,105.94,65.18666666666667,37.66666666666666,61.473333333333336,105.24,70.0,0.0,70.0,70.0,70.0,69.77333333333333,67.0,69.0,75.0,55.0
2025-02-28 20:45:00,106.64666666666666,70.36666666666666,38.5,61.45,110.18,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-02-28 21:00:00,105.94333333333331,62.41666666666666,37.833333333333336,61.46,103.82666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-02-28 21:15:00,103.12333333333332,58.10333333333333,36.333333333333336,61.423333333333325,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-02-28 21:30:00,101.00333333333332,54.63333333333333,35.666666666666664,61.423333333333325,99.59,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0
2025-02-28 21:45:00,100.29666666666668,51.91666666666666,35.333333333333336,61.336666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.65333333333332,67.0,69.0,75.0,55.0
2025-02-28 22:00:00,98.17666666666666,47.99333333333333,34.666666666666664,61.43,95.35,70.0,0.0,70.0,70.0,70.0,69.61333333333333,67.0,69.0,75.0,55.0
2025-02-28 22:15:00,96.05666666666666,44.60999999999999,34.166666666666664,61.303333333333335,93.23,70.0,0.0,70.0,70.0,70.0,69.58999999999999,67.0,69.0,75.0,55.0
2025-02-28 22:30:00,93.23,41.156666666666666,33.833333333333336,61.34333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.58666666666666,67.0,69.0,75.0,55.0
2025-02-28 22:45:00,90.40333333333332,42.01333333333333,33.5,61.22666666666667,91.11,70.0,0.0,70.0,70.0,70.0,69.68666666666667,67.0,69.0,75.0,55.0
2025-02-28 23:00:00,91.11,40.63666666666666,33.5,61.14666666666667,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-02-28 23:15:00,91.11,37.193333333333335,33.333333333333336,60.95333333333334,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-02-28 23:30:00,88.28333333333335,37.28,34.0,60.66,88.99333333333334,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-02-28 23:45:00,88.99,38.88666666666666,34.833333333333336,60.586666666666666,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-03-01 00:00:00,87.57666666666667,32.550000000000004,35.0,60.67,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-01 00:15:00,82.64,25.42333333333333,33.166666666666664,60.85333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-03-01 00:30:00,79.10666666666667,19.846666666666668,32.833333333333336,60.85999999999999,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0
2025-03-01 00:45:00,75.57333333333334,13.4,32.5,60.88666666666666,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-01 01:00:00,69.92,5.513333333333333,31.5,60.96666666666667,67.80333333333333,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0
2025-03-01 01:15:00,67.09666666666666,1.4766666666666666,31.0,61.04666666666666,64.98,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0
2025-03-01 01:30:00,65.69,0.0,31.0,61.156666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-03-01 01:45:00,65.69,0.0,31.0,61.13666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.33999999999999,67.0,69.0,75.0,55.0
