time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-01 02:00:00,64.98333333333333,0.0,31.0,60.99333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0
2025-03-01 02:15:00,64.27666666666666,0.0,31.0,60.85666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.44666666666667,67.0,69.0,75.0,55.0
2025-03-01 02:30:00,64.27666666666666,0.0,31.0,60.82,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-01 02:45:00,63.57,0.0,31.0,60.88333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.48,67.0,69.0,75.0,55.0
2025-03-01 03:00:00,63.57,0.0,31.0,60.95,63.57,70.0,0.0,70.0,70.0,70.0,69.56,67.0,69.0,75.0,55.0
2025-03-01 03:15:00,63.57,0.0,31.0,60.86333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0
2025-03-01 03:30:00,63.57,0.0,31.0,60.95,63.57,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-03-01 03:45:00,63.57,0.0,31.0,60.95,63.57,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-01 04:00:00,62.156666666666666,0.0,31.0,60.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-03-01 04:15:00,63.57,0.0,31.0,60.93666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-01 04:30:00,63.57,0.0,31.0,60.78333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0
2025-03-01 04:45:00,63.57,0.0,31.0,60.615,63.57,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-03-01 05:00:00,62.86333333333334,0.0,31.5,60.830000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-03-01 05:15:00,63.57,0.0,31.5,60.79,63.57,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-01 05:30:00,63.57,0.0,31.5,60.29,63.57,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-01 05:45:00,62.86333333333334,0.0,31.5,62.74333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-01 06:00:00,64.98333333333333,5.126666666666666,32.5,62.95333333333334,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0
2025-03-01 06:15:00,64.98333333333333,5.386666666666667,33.333333333333336,64.54333333333334,67.8,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-03-01 06:30:00,69.21333333333332,9.723333333333333,34.0,62.82333333333333,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0
2025-03-01 06:45:00,71.33333333333333,12.78,34.5,66.86,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-01 07:00:00,75.57333333333334,20.68,35.0,62.55666666666667,78.4,70.0,0.0,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0
2025-03-01 07:15:00,77.69333333333334,20.953333333333333,36.0,66.15333333333332,78.39999999999999,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0
2025-03-01 07:30:00,80.52,27.336666666666662,36.0,67.34333333333332,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.43,67.0,69.0,75.0,55.0
2025-03-01 07:45:00,84.05333333333334,34.053333333333335,36.833333333333336,67.37666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-03-01 08:00:00,85.46333333333332,38.76333333333333,37.5,67.16666666666667,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-03-01 08:15:00,88.99,42.11,38.0,66.89,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0
2025-03-01 08:30:00,91.81666666666666,48.02,38.833333333333336,66.75,95.35,70.0,0.0,70.0,70.0,70.0,70.57666666666667,67.0,69.0,75.0,55.0
2025-03-01 08:45:00,96.76333333333332,52.32333333333333,39.5,66.48333333333333,97.46999999999998,70.0,0.0,70.0,70.0,70.0,70.57000000000001,67.0,69.0,75.0,55.0
2025-03-01 09:00:00,96.76333333333332,53.19333333333333,39.833333333333336,66.24333333333334,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.47,67.0,69.0,75.0,55.0
2025-03-01 09:15:00,96.76333333333332,53.98,40.16666666666666,66.02333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-03-01 09:30:00,99.59,59.09666666666667,41.333333333333336,65.89,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0
2025-03-01 09:45:00,100.29666666666668,59.24333333333334,41.5,65.73,101.71,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0
2025-03-01 10:00:00,99.59,58.15,41.66666666666666,65.56,101.71,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-03-01 10:15:00,100.29666666666668,60.056666666666665,42.0,65.42666666666666,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-01 10:30:00,101.71,62.12,42.833333333333336,65.24666666666667,103.83,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-03-01 10:45:00,102.41666666666669,64.12,43.66666666666666,64.97666666666667,105.94,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-01 11:00:00,104.53333333333336,65.54666666666667,44.0,64.78333333333333,105.94,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-01 11:15:00,105.23666666666666,64.41333333333334,44.0,64.62333333333333,105.94,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-01 11:30:00,105.94,65.01,44.0,64.29666666666667,105.94,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-01 11:45:00,104.885,65.05,44.0,64.08500000000001,105.94,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-01 12:00:00,105.23666666666666,66.09666666666668,44.0,63.9,105.94,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-01 12:15:00,104.53333333333336,66.50333333333333,44.16666666666666,63.84333333333333,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-03-01 12:30:00,105.94,67.60333333333334,44.5,63.71,108.06,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-01 12:45:00,105.94,68.75333333333333,44.66666666666666,63.59666666666667,108.06,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-01 13:00:00,108.06,70.13666666666667,45.0,63.27333333333333,109.47333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-01 13:15:00,108.06,71.17,45.0,63.03333333333333,110.18,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-01 13:30:00,108.76666666666668,72.01333333333334,45.0,63.06,110.18,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-01 13:45:00,108.76666666666668,72.94666666666667,45.5,63.15333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-01 14:00:00,109.47333333333334,74.19333333333333,45.5,63.14666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-01 14:15:00,110.18,74.92,46.5,63.29666666666666,112.3,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-01 14:30:00,112.3,76.67,46.5,63.32666666666668,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-01 14:45:00,114.42,78.50333333333333,46.5,63.89333333333334,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-01 15:00:00,114.42,82.34333333333333,46.833333333333336,63.89000000000001,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-03-01 15:15:00,117.24666666666668,84.85000000000001,47.0,64.07000000000001,118.66,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-01 15:30:00,119.36666666666667,87.23333333333333,47.333333333333336,64.16666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-01 15:45:00,120.78000000000002,89.10333333333334,47.5,64.31,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-01 16:00:00,120.78000000000002,91.05,47.66666666666666,64.43,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-01 16:15:00,123.60333333333334,93.01333333333332,48.0,64.50333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-01 16:30:00,125.71666666666664,94.41,48.0,64.46,125.01,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-01 16:45:00,125.01,92.51,48.0,64.51333333333334,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-03-01 17:00:00,127.13,93.04,47.0,64.64,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-01 17:15:00,123.60333333333334,91.14,46.0,64.97666666666667,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0
2025-03-01 17:30:00,124.30666666666669,90.56333333333332,46.0,64.96333333333332,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-01 17:45:00,122.19333333333334,89.62,46.0,65.11333333333333,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-01 18:00:00,122.19333333333334,89.31333333333333,45.5,64.97000000000001,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-01 18:15:00,123.60333333333334,90.76333333333332,45.5,65.18333333333334,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-01 18:30:00,123.60333333333334,93.19666666666669,45.5,64.97666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-01 18:45:00,125.01333333333334,94.33666666666666,45.5,64.74,125.01,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-03-01 19:00:00,127.13,96.3,45.5,64.86,125.01,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-01 19:15:00,126.42333333333332,99.81,45.5,65.14333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0
2025-03-01 19:30:00,129.95666666666668,100.0,45.333333333333336,65.52333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0
2025-03-01 19:45:00,128.54333333333332,100.0,44.5,65.20333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-03-01 20:00:00,130.66333333333333,100.0,44.5,64.74333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0
2025-03-01 20:15:00,129.25,100.0,44.5,64.95666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0
2025-03-01 20:30:00,129.25,100.0,44.5,64.66333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.32333333333334,67.0,69.0,75.0,55.0
2025-03-01 20:45:00,129.25,100.0,44.5,64.56,129.25,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0
2025-03-01 21:00:00,127.13,100.0,44.5,64.56,129.25,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-01 21:15:00,128.54333333333332,100.0,44.5,64.48333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.17,67.0,69.0,75.0,55.0
2025-03-01 21:30:00,127.83666666666666,100.0,44.5,64.06333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.09333333333333,67.0,69.0,75.0,55.0
2025-03-01 21:45:00,127.13,99.85,44.5,63.78666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-01 22:00:00,128.54333333333332,98.54333333333334,44.5,63.76333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-03-01 22:15:00,125.71666666666664,94.14666666666666,44.0,63.73333333333333,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-03-01 22:30:00,122.89666666666666,89.46999999999998,43.66666666666666,63.51333333333333,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-03-01 22:45:00,120.07333333333334,86.62666666666667,43.5,63.34666666666667,120.07333333333334,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-03-01 23:00:00,119.36666666666667,83.92666666666666,43.16666666666666,63.27333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-01 23:15:00,117.95333333333332,81.56333333333333,42.66666666666666,63.17,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-03-01 23:30:00,114.42,75.25333333333333,42.5,62.88666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.59333333333332,67.0,69.0,75.0,55.0
2025-03-01 23:45:00,110.88666666666668,75.27,42.5,62.63,112.3,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-03-02 00:00:00,110.18,73.50333333333333,42.5,62.5,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-03-02 00:15:00,107.35333333333334,71.50666666666666,43.66666666666666,62.43333333333334,110.18,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-02 00:30:00,108.06,69.85000000000001,44.0,62.34666666666666,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-03-02 00:45:00,105.94,67.39999999999999,44.0,62.21,108.06,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-03-02 01:00:00,105.94,65.19333333333333,44.0,61.96333333333334,105.94,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-02 01:15:00,104.53333333333336,62.35999999999999,44.0,61.79666666666666,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-03-02 01:30:00,104.53333333333336,59.81,44.0,61.61333333333334,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-03-02 01:45:00,103.82666666666668,57.35,42.66666666666666,61.50333333333333,101.71,70.0,0.0,70.0,70.0,70.0,69.68333333333334,67.0,69.0,75.0,55.0
2025-03-02 02:00:00,101.71,55.03,42.5,61.4,99.59,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-03-02 02:15:00,100.29666666666668,52.27,42.0,61.26666666666667,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.66333333333334,67.0,69.0,75.0,55.0
2025-03-02 02:30:00,98.17666666666666,50.02333333333333,41.833333333333336,61.16,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-03-02 02:45:00,96.76333333333332,45.72666666666667,41.16666666666666,61.056666666666665,93.93666666666668,70.0,0.0,70.0,70.0,70.0,69.61333333333333,67.0,69.0,75.0,55.0
2025-03-02 03:00:00,92.52333333333333,41.29333333333333,40.333333333333336,61.086666666666666,91.11,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 03:15:00,90.40333333333332,39.04,39.833333333333336,61.01666666666667,88.99,70.0,0.0,70.0,70.0,70.0,69.59666666666666,67.0,69.0,75.0,55.0
2025-03-02 03:30:00,89.69666666666666,36.07666666666667,39.5,60.953333333333326,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.60000000000001,67.0,69.0,75.0,55.0
2025-03-02 03:45:00,87.57666666666667,32.26666666666667,38.833333333333336,60.91,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 04:00:00,85.46333333333332,29.006666666666664,38.5,60.85999999999999,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 04:15:00,82.64,25.74,38.16666666666666,60.803333333333335,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 04:30:00,81.22666666666667,22.723333333333333,37.16666666666666,60.73,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 04:45:00,79.10666666666667,19.7,37.0,60.73333333333333,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 05:00:00,77.69333333333334,16.436666666666667,36.16666666666666,60.76,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 05:15:00,76.28,13.686666666666667,36.0,60.73,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0
2025-03-02 05:30:00,74.16,11.99,35.5,60.70333333333334,72.04,70.0,0.0,70.0,70.0,70.0,69.62,67.0,69.0,75.0,55.0
2025-03-02 05:45:00,74.16,11.589999999999998,35.5,60.67,72.04,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-02 06:00:00,72.74666666666667,9.146666666666668,35.5,60.60333333333333,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-03-02 06:15:00,70.62666666666667,6.886666666666667,35.0,60.553333333333335,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-03-02 06:30:00,70.62666666666667,5.116666666666667,34.666666666666664,60.51666666666667,67.8,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-02 06:45:00,69.21333333333332,3.223333333333333,34.333333333333336,60.46,66.39333333333333,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-03-02 07:00:00,67.8,0.8099999999999999,33.833333333333336,60.47333333333333,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-02 07:15:00,65.69,0.0,33.5,60.46333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.67,67.0,69.0,75.0,55.0
2025-03-02 07:30:00,65.69,0.0,33.5,60.32666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-03-02 07:45:00,65.69,0.0,33.5,60.23666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.66666666666667,67.0,69.0,75.0,55.0
2025-03-02 08:00:00,65.69,0.0,33.5,60.20333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0
2025-03-02 08:15:00,65.69,0.0,33.5,60.09333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0
2025-03-02 08:30:00,65.69,0.0,33.5,60.07333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 08:45:00,66.39333333333333,0.0,33.5,59.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-02 09:00:00,66.39333333333333,0.0,33.5,59.9,63.57,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0
2025-03-02 09:15:00,66.39333333333333,0.0,33.5,59.89333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0
2025-03-02 09:30:00,65.69,0.0,33.5,59.8,63.57,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0
2025-03-02 09:45:00,66.39333333333333,0.0,33.5,59.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.44666666666667,67.0,69.0,75.0,55.0
2025-03-02 10:00:00,67.09666666666666,0.0,33.5,59.74,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-02 10:15:00,66.39333333333333,0.0,33.5,59.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-03-02 10:30:00,65.69,0.0,33.5,59.72666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0
2025-03-02 10:45:00,66.39333333333333,0.0,33.5,59.71333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0
2025-03-02 11:00:00,67.09666666666666,0.0,33.5,59.63666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-03-02 11:15:00,66.39333333333333,0.0,33.5,59.53333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0
2025-03-02 11:30:00,67.09666666666666,0.0,33.5,59.473333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.26,67.0,69.0,75.0,55.0
2025-03-02 11:45:00,66.39333333333333,0.0,33.5,59.403333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.18666666666667,67.0,69.0,75.0,55.0
2025-03-02 12:00:00,66.39333333333333,0.0,33.5,59.30666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.16333333333334,67.0,69.0,75.0,55.0
2025-03-02 12:15:00,66.39333333333333,0.0,33.5,59.23333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.14333333333333,67.0,69.0,75.0,55.0
2025-03-02 12:30:00,67.09666666666666,0.0,33.5,59.23666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.11999999999999,67.0,69.0,75.0,55.0
2025-03-02 12:45:00,65.69,0.0,33.5,59.35,63.57,70.0,0.0,70.0,70.0,70.0,69.10666666666667,67.0,69.0,75.0,55.0
2025-03-02 13:00:00,65.69,0.0,33.5,59.51666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.09333333333333,67.0,69.0,75.0,55.0
2025-03-02 13:15:00,66.39333333333333,0.0,33.5,59.830000000000005,63.57,70.0,0.0,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0
2025-03-02 13:30:00,66.39333333333333,0.0,33.5,60.0,63.57,70.0,0.0,70.0,70.0,70.0,69.03,67.0,69.0,75.0,55.0
2025-03-02 13:45:00,66.39333333333333,0.0,33.5,60.10999999999999,63.57,70.0,0.0,70.0,70.0,70.0,69.08333333333333,67.0,69.0,75.0,55.0
2025-03-02 14:00:00,65.69,0.0,33.5,60.32666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.11666666666666,67.0,69.0,75.0,55.0
2025-03-02 14:15:00,66.39333333333333,0.0,33.5,60.52,63.57,70.0,0.0,70.0,70.0,70.0,69.13,67.0,69.0,75.0,55.0
2025-03-02 14:30:00,66.39333333333333,0.0,33.5,60.85,63.57,70.0,0.0,70.0,70.0,70.0,69.18,67.0,69.0,75.0,55.0
2025-03-02 14:45:00,65.69,0.0,33.5,61.07666666666668,63.57,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0
2025-03-02 15:00:00,66.39333333333333,0.0,33.5,61.16,63.57,70.0,0.0,70.0,70.0,70.0,69.33999999999999,67.0,69.0,75.0,55.0
2025-03-02 15:15:00,65.69,0.0,33.5,61.473333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-03-02 15:30:00,65.69,0.0,33.5,61.67333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.49333333333334,67.0,69.0,75.0,55.0
2025-03-02 15:45:00,65.69,0.0,33.5,61.86333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-03-02 16:00:00,65.69,0.0,33.5,62.14333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-03-02 16:15:00,65.69,0.0,33.5,62.153333333333336,63.57,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-03-02 16:30:00,65.69,0.0,33.5,62.45,63.57,70.0,0.0,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0
2025-03-02 16:45:00,65.69,0.0,33.5,62.48,63.57,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-02 17:00:00,65.69,0.0,33.5,62.77,63.57,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0
2025-03-02 17:15:00,65.69,1.17,33.5,62.88666666666666,64.27666666666666,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-03-02 17:30:00,64.98333333333333,4.829999999999999,33.833333333333336,63.09666666666666,67.8,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-02 17:45:00,67.80333333333333,8.513333333333334,35.333333333333336,63.156666666666666,69.92,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-03-02 18:00:00,69.92,12.88,36.16666666666666,63.376666666666665,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-03-02 18:15:00,74.16000000000001,19.18,37.16666666666666,63.46,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.37,67.0,69.0,75.0,55.0
2025-03-02 18:30:00,76.98666666666666,23.78,37.833333333333336,63.556666666666665,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.42,67.0,69.0,75.0,55.0
2025-03-02 18:45:00,81.93333333333334,30.48,38.66666666666666,63.92666666666667,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.52666666666667,67.0,69.0,75.0,55.0
2025-03-02 19:00:00,86.16666666666667,38.05,39.833333333333336,64.14666666666666,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.61333333333333,67.0,69.0,75.0,55.0
2025-03-02 19:15:00,90.40333333333332,44.79666666666666,40.5,64.34333333333333,93.23,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-03-02 19:30:00,94.64333333333332,50.40333333333333,40.833333333333336,64.3,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-03-02 19:45:00,99.59,58.52,41.66666666666666,64.42999999999999,101.71,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-03-02 20:00:00,105.94333333333331,66.50333333333333,42.0,64.41333333333334,106.64666666666666,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0
2025-03-02 20:15:00,110.18,72.77,42.0,64.47333333333334,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0
2025-03-02 20:30:00,112.3,78.69333333333333,42.0,64.65666666666665,114.42,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0
2025-03-02 20:45:00,115.12666666666668,81.32,42.0,64.73,116.54,70.0,0.0,70.0,70.0,70.0,70.71666666666667,67.0,69.0,75.0,55.0
2025-03-02 21:00:00,118.66,83.83333333333333,42.0,64.68,117.95333333333332,70.0,0.0,70.0,70.0,70.0,70.64,67.0,69.0,75.0,55.0
2025-03-02 21:15:00,120.78000000000002,84.99666666666667,40.833333333333336,64.56,118.66,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-03-02 21:30:00,122.19333333333334,88.57,40.5,64.7,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-03-02 21:45:00,122.90000000000002,89.16000000000001,40.16666666666666,64.69666666666666,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.42,67.0,69.0,75.0,55.0
2025-03-02 22:00:00,123.60333333333334,90.06666666666666,40.0,64.70666666666666,121.48666666666668,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-03-02 22:15:00,122.90000000000002,92.34,40.16666666666666,64.77333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.34666666666668,67.0,69.0,75.0,55.0
2025-03-02 22:30:00,122.90000000000002,92.3,40.5,64.76,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.28666666666666,67.0,69.0,75.0,55.0
2025-03-02 22:45:00,122.19333333333334,93.3,40.833333333333336,64.54,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-02 23:00:00,121.48666666666668,91.32666666666668,41.5,64.50333333333333,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-03-02 23:15:00,122.19333333333334,87.97666666666667,41.16666666666666,64.32000000000001,120.78000000000002,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-02 23:30:00,119.36666666666667,83.99333333333333,39.5,64.12333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.90666666666665,67.0,69.0,75.0,55.0
2025-03-02 23:45:00,116.54,78.69666666666667,38.833333333333336,63.77333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-03-03 00:00:00,111.59333333333332,73.47333333333334,38.5,63.59666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-03-03 00:15:00,108.76666666666668,71.08999999999999,38.5,63.446666666666665,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-03-03 00:30:00,105.94,66.39,39.833333333333336,63.21666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.62333333333333,67.0,69.0,75.0,55.0
2025-03-03 00:45:00,102.41666666666669,61.71333333333333,40.5,63.10999999999999,103.83,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-03 01:00:00,99.59,58.46,40.5,63.07,101.71,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-03 01:15:00,99.59,55.35666666666666,40.5,62.70333333333334,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-03-03 01:30:00,99.59,51.74,40.5,62.31999999999999,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.55666666666666,67.0,69.0,75.0,55.0
2025-03-03 01:45:00,97.46999999999998,47.34666666666666,39.66666666666666,62.20333333333334,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.51666666666667,67.0,69.0,75.0,55.0
2025-03-03 02:00:00,93.93666666666668,44.20666666666667,38.5,62.29,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.53333333333332,67.0,69.0,75.0,55.0
2025-03-03 02:15:00,91.81666666666666,44.60666666666666,38.5,62.34,93.23,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0
2025-03-03 02:30:00,91.81666666666666,44.57333333333333,38.5,62.23,93.23,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-03 02:45:00,90.40333333333332,44.85666666666666,38.5,62.03666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.76333333333334,67.0,69.0,75.0,55.0
2025-03-03 03:00:00,91.11,45.15,38.5,62.00666666666667,93.23,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-03-03 03:15:00,90.40333333333332,43.86000000000001,38.66666666666666,61.95333333333334,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0
2025-03-03 03:30:00,90.40333333333332,40.34,39.0,61.93,89.69666666666666,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-03-03 03:45:00,89.69666666666666,39.61666666666667,39.0,61.91,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0
2025-03-03 04:00:00,87.57666666666667,38.93,39.0,62.01,88.99,70.0,0.0,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-03-03 04:15:00,86.87,35.940000000000005,39.0,61.81666666666666,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-03-03 04:30:00,86.87,35.690000000000005,39.0,61.64000000000001,86.87,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-03 04:45:00,86.87,34.89666666666667,39.0,61.74333333333334,86.87,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-03 05:00:00,84.76,34.03,39.0,61.63333333333333,86.87,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-03 05:15:00,85.46333333333332,33.053333333333335,39.0,61.623333333333335,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-03 05:30:00,85.46333333333332,32.166666666666664,39.0,61.48,84.76,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-03 05:45:00,85.46333333333332,30.8,39.0,61.27666666666666,84.76,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-03 06:00:00,85.46333333333332,29.36,38.16666666666666,61.24,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-03 06:15:00,84.76,27.97,38.0,61.17666666666667,82.64,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-03 06:30:00,84.76,26.52,38.0,61.03333333333333,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-03-03 06:45:00,81.93333333333334,23.94666666666667,37.5,60.973333333333336,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-03-03 07:00:00,80.52,22.043333333333333,37.0,61.03,78.4,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-03-03 07:15:00,78.4,20.57333333333333,37.0,61.02,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0
2025-03-03 07:30:00,78.4,19.48,37.0,61.07666666666666,76.28,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0
2025-03-03 07:45:00,79.10666666666667,23.99,37.333333333333336,61.01333333333333,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.96333333333332,67.0,69.0,75.0,55.0
2025-03-03 08:00:00,81.93333333333334,29.933333333333334,39.0,60.86333333333334,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-03 08:15:00,82.64,29.96333333333333,39.0,60.830000000000005,84.05333333333334,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-03-03 08:30:00,82.64,29.916666666666668,39.0,60.85333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-03 08:45:00,81.93333333333334,28.85333333333333,39.0,60.79333333333333,82.64,70.0,0.0,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0
2025-03-03 09:00:00,80.52,29.25,39.333333333333336,60.68,82.64,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-03 09:15:00,80.52,28.01333333333333,39.5,60.60666666666666,82.64,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-03 09:30:00,80.52,27.45,39.5,60.69,81.93333333333334,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-03 09:45:00,82.64,25.570000000000004,39.5,60.77,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-03-03 10:00:00,81.93333333333334,24.2,39.5,60.85666666666666,80.52,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0
2025-03-03 10:15:00,81.93333333333334,22.616666666666664,38.333333333333336,60.82333333333333,79.10666666666667,70.0,0.0,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0
2025-03-03 10:30:00,79.81333333333333,20.57333333333333,37.16666666666666,60.98333333333333,78.4,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-03 10:45:00,78.4,19.55,37.0,61.0,76.28,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-03 11:00:00,78.4,18.46,37.0,61.03,76.28,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-03 11:15:00,78.4,17.603333333333335,36.5,61.14666666666667,76.28,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-03 11:30:00,76.98666666666666,16.540000000000003,36.5,61.24333333333333,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-03 11:45:00,76.28,17.14,36.5,61.27,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0
2025-03-03 12:00:00,76.28,18.933333333333334,36.5,61.35666666666666,76.28,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-03 12:15:00,77.69333333333334,18.7,36.5,61.48,76.28,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-03 12:30:00,76.98666666666666,19.10333333333333,36.5,61.63,76.28,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-03 12:45:00,76.98666666666666,19.183333333333334,36.5,61.64666666666667,76.28,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-03 13:00:00,76.28,20.14,36.5,61.76666666666667,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-03 13:15:00,77.69333333333334,23.786666666666665,37.16666666666666,61.94,80.52,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-03 13:30:00,80.52,27.986666666666668,38.5,62.2,82.64,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0
2025-03-03 13:45:00,81.93333333333334,32.026666666666664,39.333333333333336,62.51666666666667,84.76,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-03-03 14:00:00,86.87333333333333,37.35,40.16666666666666,62.93,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.34666666666668,67.0,69.0,75.0,55.0
2025-03-03 14:15:00,89.69666666666667,43.23666666666667,41.0,63.35333333333333,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.43333333333334,67.0,69.0,75.0,55.0
2025-03-03 14:30:00,94.64333333333332,50.42666666666667,42.0,63.82666666666668,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0
2025-03-03 14:45:00,98.88333333333333,58.60333333333333,43.0,64.25666666666667,101.71,70.0,0.0,70.0,70.0,70.0,70.63666666666667,67.0,69.0,75.0,55.0
2025-03-03 15:00:00,99.59,54.14666666666667,41.833333333333336,64.71666666666667,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.39999999999999,67.0,69.0,75.0,55.0
2025-03-03 15:15:00,104.53333333333336,65.2,43.16666666666666,65.00666666666666,106.65,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0
2025-03-03 15:30:00,116.54,83.46666666666667,46.16666666666666,65.37666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.98,67.0,69.0,75.0,55.0
2025-03-03 15:45:00,119.36666666666667,90.6,47.16666666666666,65.67666666666666,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.97666666666667,67.0,69.0,75.0,55.0
2025-03-03 16:00:00,122.90000000000002,96.05333333333331,47.833333333333336,65.88,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.92,67.0,69.0,75.0,55.0
2025-03-03 16:15:00,124.30666666666669,94.09333333333332,47.16666666666666,66.13,125.01333333333332,70.0,0.0,70.0,70.0,70.0,70.67,67.0,69.0,75.0,55.0
2025-03-03 16:30:00,120.07333333333334,88.44333333333333,45.5,66.44,120.77666666666666,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0
2025-03-03 16:45:00,127.13,100.0,47.5,66.71,129.25,70.0,0.0,70.0,70.0,70.0,70.84333333333333,67.0,69.0,75.0,55.0
2025-03-03 17:00:00,127.13,100.0,47.5,66.98666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0
2025-03-03 17:15:00,129.25,100.0,47.5,67.29666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.08333333333333,67.0,69.0,75.0,55.0
2025-03-03 17:30:00,129.95666666666668,100.0,46.5,67.37666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.23333333333333,67.0,69.0,75.0,55.0
2025-03-03 17:45:00,129.25,100.0,46.0,67.73666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.51666666666667,67.0,69.0,75.0,55.0
2025-03-03 18:00:00,128.54333333333332,100.0,46.0,68.09666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.40666666666667,67.0,69.0,75.0,55.0
2025-03-03 18:15:00,129.25,100.0,45.5,68.15666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.47333333333334,67.0,69.0,75.0,55.0
2025-03-03 18:30:00,129.25,100.0,45.5,68.29,129.25,70.0,0.0,70.0,70.0,70.0,71.74,67.0,69.0,75.0,55.0
2025-03-03 18:45:00,129.95666666666668,100.0,45.16666666666666,68.56,129.25,70.0,0.0,70.0,70.0,70.0,72.31333333333333,67.0,69.0,75.0,55.0
2025-03-03 19:00:00,129.95666666666668,100.0,45.0,68.97666666666667,129.25,70.0,0.0,70.0,70.0,70.0,72.83999999999999,67.0,69.0,75.0,55.0
2025-03-03 19:15:00,130.66333333333333,100.0,44.333333333333336,67.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,72.96666666666667,67.0,69.0,75.0,55.0
2025-03-03 19:30:00,128.54333333333332,100.0,44.0,60.653333333333336,129.25,70.0,0.0,70.0,70.0,70.0,72.89666666666666,67.0,69.0,75.0,55.0
2025-03-03 19:45:00,128.54333333333332,100.0,45.5,63.65,129.25,70.0,0.0,70.0,70.0,70.0,72.43666666666667,67.0,69.0,75.0,55.0
2025-03-03 20:00:00,127.13,100.0,44.66666666666666,60.46333333333333,129.25,70.0,0.0,70.0,70.0,70.0,72.02,67.0,69.0,75.0,55.0
2025-03-03 20:15:00,127.83666666666666,100.0,45.66666666666666,62.01,129.25,70.0,0.0,70.0,70.0,70.0,71.55666666666667,67.0,69.0,75.0,55.0
2025-03-03 20:30:00,130.66333333333333,100.0,42.833333333333336,63.39666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.3,67.0,69.0,75.0,55.0
2025-03-03 20:45:00,129.95666666666668,100.0,42.0,59.77333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.91,67.0,69.0,75.0,55.0
2025-03-03 21:00:00,128.54333333333332,99.44333333333331,41.333333333333336,64.62666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-03-03 21:15:00,127.13333333333333,98.05666666666669,41.16666666666666,60.54666666666666,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0
2025-03-03 21:30:00,131.37,100.0,41.333333333333336,59.98666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-03 21:45:00,130.66333333333333,99.19,40.5,59.77333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-03 22:00:00,124.30666666666669,91.25666666666666,39.66666666666666,59.696666666666665,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-03-03 22:15:00,118.66,83.81,38.5,59.583333333333336,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.58999999999999,67.0,69.0,75.0,55.0
2025-03-03 22:30:00,115.12666666666668,76.91666666666667,37.66666666666666,59.46,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.50666666666666,67.0,69.0,75.0,55.0
2025-03-03 22:45:00,113.00666666666666,74.52333333333333,37.333333333333336,59.13,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0
2025-03-03 23:00:00,108.76666666666668,70.49666666666667,37.0,60.673333333333325,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.51,67.0,69.0,75.0,55.0
2025-03-03 23:15:00,106.64666666666666,63.14333333333334,36.5,62.833333333333336,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-03-03 23:30:00,101.0,53.66333333333333,35.666666666666664,61.39333333333334,99.59,70.0,0.0,70.0,70.0,70.0,69.29666666666667,67.0,69.0,75.0,55.0
2025-03-03 23:45:00,98.17666666666666,48.51,35.166666666666664,62.02666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.29666666666667,67.0,69.0,75.0,55.0
2025-03-04 00:00:00,92.52333333333333,44.71666666666667,35.0,65.52333333333333,93.23,70.0,0.0,70.0,70.0,70.0,69.31666666666666,67.0,69.0,75.0,55.0
2025-03-04 00:15:00,93.23,47.836666666666666,35.833333333333336,67.04,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0
2025-03-04 00:30:00,96.05666666666666,51.71,37.333333333333336,67.12333333333333,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0
2025-03-04 00:45:00,97.46999999999998,53.51666666666667,38.0,66.94333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-03-04 01:00:00,97.46999999999998,53.49666666666667,38.0,66.91333333333334,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-03-04 01:15:00,98.88333333333333,56.24333333333334,38.5,66.87333333333333,100.29666666666668,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-04 01:30:00,100.29666666666668,58.26666666666667,39.0,66.85666666666667,102.41666666666669,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-03-04 01:45:00,101.00333333333332,61.07,39.833333333333336,66.82666666666667,103.83,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-03-04 02:00:00,103.12333333333332,62.16,40.0,66.68333333333334,103.83,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-03-04 02:15:00,103.82666666666668,65.88333333333334,40.66666666666666,66.44666666666667,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-03-04 02:30:00,105.23666666666666,68.98333333333333,41.333333333333336,66.13333333333334,108.06,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-03-04 02:45:00,105.94,67.26666666666667,41.5,65.87333333333333,108.06,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-03-04 03:00:00,105.23666666666666,67.75333333333333,41.5,65.79333333333334,108.06,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-04 03:15:00,107.35333333333334,68.83999999999999,42.0,65.84666666666666,108.06,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-04 03:30:00,106.64666666666666,69.72333333333333,42.0,65.82333333333332,108.76666666666668,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-04 03:45:00,107.35333333333334,70.83333333333333,42.16666666666666,65.97000000000001,110.18,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-04 04:00:00,109.47333333333334,74.82000000000001,43.0,66.03333333333333,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-03-04 04:15:00,111.59333333333332,77.53666666666668,43.66666666666666,66.08,113.71333333333332,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-04 04:30:00,113.71333333333332,80.16666666666667,44.16666666666666,66.20666666666666,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-04 04:45:00,114.42,83.27999999999999,44.833333333333336,66.18666666666667,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-03-04 05:00:00,116.54,84.91666666666667,45.333333333333336,66.08666666666666,118.66,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-03-04 05:15:00,125.72,97.36333333333332,47.16666666666666,65.97000000000001,126.42666666666666,70.0,0.0,70.0,70.0,70.0,70.52333333333333,67.0,69.0,75.0,55.0
2025-03-04 05:30:00,127.13,100.0,48.0,65.83999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0
2025-03-04 05:45:00,127.13,99.92,48.0,65.77,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-03-04 06:00:00,126.42333333333332,100.0,48.0,65.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0
2025-03-04 06:15:00,127.13,100.0,48.0,65.62,129.25,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-04 06:30:00,127.83666666666666,99.93333333333334,48.0,65.58999999999999,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.17666666666668,67.0,69.0,75.0,55.0
2025-03-04 06:45:00,127.83666666666666,100.0,48.0,65.62333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-04 07:00:00,128.54333333333332,100.0,48.0,65.63,129.25,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-04 07:15:00,126.42333333333332,98.46999999999998,48.0,65.60666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-03-04 07:30:00,125.71666666666664,97.41,48.0,65.76666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-04 07:45:00,127.13,99.34666666666668,48.0,66.12,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0
2025-03-04 08:00:00,127.13,98.92666666666666,48.0,66.29333333333334,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-03-04 08:15:00,127.13,98.20666666666666,48.0,66.22666666666667,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-04 08:30:00,125.01,98.20333333333332,48.0,66.11333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-04 08:45:00,126.42333333333332,98.47333333333334,48.333333333333336,66.12333333333333,127.13,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-04 09:00:00,128.54333333333332,100.0,48.0,66.24333333333334,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0
2025-03-04 09:15:00,129.25,100.0,46.66666666666666,66.43,129.25,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0
2025-03-04 09:30:00,127.13,100.0,46.66666666666666,66.53333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-04 09:45:00,127.13,100.0,47.0,66.78666666666668,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-04 10:00:00,126.42333333333332,100.0,47.833333333333336,66.99,129.25,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-03-04 10:15:00,127.13,100.0,48.5,67.25666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-04 10:30:00,128.54333333333332,100.0,48.5,67.56333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-03-04 10:45:00,130.66333333333333,100.0,47.833333333333336,67.86333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0
2025-03-04 11:00:00,131.37,100.0,46.16666666666666,68.11,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-03-04 11:15:00,127.83666666666666,100.0,46.16666666666666,63.03333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-03-04 11:30:00,128.54333333333332,100.0,48.16666666666666,66.0,129.25,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0
2025-03-04 11:45:00,127.84,100.0,46.333333333333336,62.60666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0
2025-03-04 12:00:00,128.54333333333332,99.33666666666666,47.66666666666666,66.08999999999999,127.13,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-04 12:15:00,125.01333333333332,96.43,46.16666666666666,62.16333333333333,125.71999999999998,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0
2025-03-04 12:30:00,122.19,87.96666666666665,46.16666666666666,66.92666666666668,120.77666666666669,70.0,0.0,70.0,70.0,70.0,69.72333333333333,67.0,69.0,75.0,55.0
2025-03-04 12:45:00,125.01,91.71999999999998,47.0,66.65,125.01,70.0,0.0,70.0,70.0,70.0,69.91,67.0,69.0,75.0,55.0
2025-03-04 13:00:00,126.42333333333332,94.48,47.0,66.58333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-04 13:15:00,129.25,100.0,44.0,63.22,129.25,70.0,0.0,70.0,70.0,70.0,70.58,67.0,69.0,75.0,55.0
2025-03-04 13:30:00,128.54333333333332,100.0,45.16666666666666,64.46666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.42333333333333,67.0,69.0,75.0,55.0
2025-03-04 13:45:00,128.54333333333332,100.0,43.833333333333336,60.91,129.25,70.0,0.0,70.0,70.0,70.0,70.36333333333333,67.0,69.0,75.0,55.0
2025-03-04 14:00:00,128.54333333333332,100.0,44.833333333333336,64.57666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-03-04 14:15:00,127.83666666666666,99.86666666666667,43.5,59.79666666666666,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-03-04 14:30:00,125.71666666666664,94.98666666666666,43.333333333333336,59.8,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0
2025-03-04 14:45:00,122.89666666666666,88.58333333333333,42.66666666666666,60.05666666666667,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-04 15:00:00,119.36666666666667,82.76333333333334,42.16666666666666,60.36000000000001,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-03-04 15:15:00,114.42,77.55,42.0,60.623333333333335,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0
2025-03-04 15:30:00,112.3,74.12333333333333,41.66666666666666,60.95,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.54333333333334,67.0,69.0,75.0,55.0
2025-03-04 15:45:00,112.3,71.43666666666667,41.333333333333336,60.98666666666667,110.18,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-04 16:00:00,108.06,65.54666666666667,40.5,61.42666666666667,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.48333333333333,67.0,69.0,75.0,55.0
2025-03-04 16:15:00,105.23666666666668,61.120000000000005,39.333333333333336,61.47,103.11666666666667,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0
