time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 16:30:00,101.0,57.28,38.833333333333336,61.69333333333333,101.70666666666666,70.0,0.0,70.0,70.0,70.0,69.49333333333334,67.0,69.0,75.0,55.0
2025-03-04 16:45:00,110.88666666666668,75.41000000000001,41.66666666666666,61.803333333333335,112.3,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-04 17:00:00,110.18,70.27666666666666,40.333333333333336,61.89333333333334,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0
2025-03-04 17:15:00,107.35333333333334,69.83333333333333,39.16666666666666,62.20333333333334,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-03-04 17:30:00,113.00666666666666,77.40666666666667,41.16666666666666,61.81333333333333,114.42,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-04 17:45:00,116.54,82.28666666666668,42.333333333333336,61.99333333333334,116.54,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-04 18:00:00,120.77666666666666,88.42333333333333,42.833333333333336,62.373333333333335,120.77666666666666,70.0,0.0,70.0,70.0,70.0,70.37,67.0,69.0,75.0,55.0
2025-03-04 18:15:00,126.42333333333332,100.0,43.5,62.053333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.78666666666668,67.0,69.0,75.0,55.0
2025-03-04 18:30:00,125.71666666666664,94.38333333333333,42.16666666666666,61.94,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-03-04 18:45:00,125.71666666666664,98.19333333333331,42.833333333333336,62.31,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.61666666666667,67.0,69.0,75.0,55.0
2025-03-04 19:00:00,127.83666666666666,100.0,43.5,62.23333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0
2025-03-04 19:15:00,127.83666666666666,100.0,43.5,62.04333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.96333333333332,67.0,69.0,75.0,55.0
2025-03-04 19:30:00,129.25,100.0,43.5,61.870000000000005,129.25,70.0,0.0,70.0,70.0,70.0,70.48,67.0,69.0,75.0,55.0
2025-03-04 19:45:00,128.54333333333332,100.0,43.5,61.92,129.25,70.0,0.0,70.0,70.0,70.0,70.91666666666667,67.0,69.0,75.0,55.0
2025-03-04 20:00:00,129.25,100.0,44.0,61.82,129.25,70.0,0.0,70.0,70.0,70.0,70.95666666666666,67.0,69.0,75.0,55.0
2025-03-04 20:15:00,129.25,99.85333333333334,44.0,61.85666666666666,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0
2025-03-04 20:30:00,128.54333333333332,99.89666666666666,44.0,61.89000000000001,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-04 20:45:00,129.25,100.0,44.0,61.973333333333336,129.25,70.0,0.0,70.0,70.0,70.0,70.60000000000001,67.0,69.0,75.0,55.0
2025-03-04 21:00:00,129.25,100.0,44.0,61.82,129.25,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0
2025-03-04 21:15:00,129.95666666666668,100.0,43.833333333333336,61.98,129.25,70.0,0.0,70.0,70.0,70.0,70.32,67.0,69.0,75.0,55.0
2025-03-04 21:30:00,129.95666666666668,100.0,43.5,62.04,129.25,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-03-04 21:45:00,129.95666666666668,100.0,43.5,61.93333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-03-04 22:00:00,129.25,99.15,43.5,61.76333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-03-04 22:15:00,125.71666666666664,93.99666666666668,41.833333333333336,61.7,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-03-04 22:30:00,123.60333333333334,88.56666666666666,41.16666666666666,61.63666666666666,121.48666666666668,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-04 22:45:00,119.36666666666667,83.95,40.5,61.52,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.64666666666666,67.0,69.0,75.0,55.0
2025-03-04 23:00:00,117.24666666666668,78.35,40.0,61.49,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.57333333333332,67.0,69.0,75.0,55.0
2025-03-04 23:15:00,113.00666666666666,73.28,39.333333333333336,61.49666666666667,110.88666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0
2025-03-04 23:30:00,109.47333333333334,66.19333333333333,39.0,61.52,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-03-04 23:45:00,103.82666666666668,59.083333333333336,38.16666666666666,61.623333333333335,101.71,70.0,0.0,70.0,70.0,70.0,69.34666666666668,67.0,69.0,75.0,55.0
2025-03-05 00:00:00,100.29666666666668,52.45333333333334,37.5,61.553333333333335,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-03-05 00:15:00,97.46999999999998,47.35333333333333,36.833333333333336,61.35,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.29333333333334,67.0,69.0,75.0,55.0
2025-03-05 00:30:00,93.93666666666668,47.46666666666667,36.5,61.07666666666668,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.44333333333333,67.0,69.0,75.0,55.0
2025-03-05 00:45:00,93.23,44.25666666666667,36.5,60.48,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0
2025-03-05 01:00:00,90.40333333333336,35.21666666666667,35.666666666666664,60.31,87.58,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0
2025-03-05 01:15:00,85.46333333333332,28.83666666666667,35.0,60.32,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0
2025-03-05 01:30:00,81.93333333333334,23.796666666666667,34.5,60.29,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0
2025-03-05 01:45:00,78.39999999999999,18.38,33.666666666666664,60.24,76.28,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0
2025-03-05 02:00:00,76.28,14.376666666666669,33.333333333333336,60.50666666666666,74.16,70.0,0.0,70.0,70.0,70.0,69.33333333333333,67.0,69.0,75.0,55.0
2025-03-05 02:15:00,74.86666666666666,12.463333333333331,33.0,60.71666666666666,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.40666666666668,67.0,69.0,75.0,55.0
2025-03-05 02:30:00,74.86666666666666,16.093333333333334,33.5,60.876666666666665,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0
2025-03-05 02:45:00,84.75666666666666,34.32333333333333,36.5,60.88999999999999,86.87333333333333,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0
2025-03-05 03:00:00,91.11,46.09666666666666,38.5,60.66666666666666,93.93666666666668,70.0,0.0,70.0,70.0,70.0,70.46,67.0,69.0,75.0,55.0
2025-03-05 03:15:00,98.88333333333333,58.14666666666667,40.0,60.11333333333334,101.70666666666666,70.0,0.0,70.0,70.0,70.0,70.69333333333334,67.0,69.0,75.0,55.0
2025-03-05 03:30:00,105.94333333333331,68.11333333333333,41.66666666666666,59.98,108.06,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-03-05 03:45:00,112.3,78.78333333333333,43.0,59.99333333333334,114.42,70.0,0.0,70.0,70.0,70.0,70.93333333333334,67.0,69.0,75.0,55.0
2025-03-05 04:00:00,115.83333333333331,81.20666666666666,44.0,60.123333333333335,116.54,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0
2025-03-05 04:15:00,114.42,77.35666666666667,42.833333333333336,60.09666666666666,114.42,70.0,0.0,70.0,70.0,70.0,70.54333333333334,67.0,69.0,75.0,55.0
2025-03-05 04:30:00,110.89,70.69,41.16666666666666,59.97666666666667,109.47666666666667,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-05 04:45:00,108.76666666666668,70.23666666666666,41.66666666666666,59.906666666666666,109.47666666666667,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-03-05 05:00:00,110.18,70.61333333333333,41.833333333333336,59.85666666666666,109.47666666666667,70.0,0.0,70.0,70.0,70.0,70.15666666666668,67.0,69.0,75.0,55.0
2025-03-05 05:15:00,105.24,65.25333333333333,40.833333333333336,59.78,106.65,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0
2025-03-05 05:30:00,108.76666666666668,71.92666666666666,42.16666666666666,59.67666666666667,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0
2025-03-05 05:45:00,103.82666666666668,63.42666666666668,41.0,59.61000000000001,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-03-05 06:00:00,110.18,70.56,42.16666666666666,66.37333333333333,110.88666666666666,70.0,0.0,70.0,70.0,70.0,70.12333333333333,67.0,69.0,75.0,55.0
2025-03-05 06:15:00,115.83333333333331,80.78333333333333,42.66666666666666,61.4,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-03-05 06:30:00,125.71999999999998,95.21666666666664,45.833333333333336,60.03,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-03-05 06:45:00,126.42333333333332,99.13333333333333,46.833333333333336,59.97,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.81333333333333,67.0,69.0,75.0,55.0
2025-03-05 07:00:00,127.13,100.0,47.0,60.07,129.25,70.0,0.0,70.0,70.0,70.0,70.84,67.0,69.0,75.0,55.0
2025-03-05 07:15:00,128.54333333333332,98.94666666666666,47.0,60.123333333333335,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-05 07:30:00,128.54333333333332,99.63666666666666,47.0,59.876666666666665,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.55666666666666,67.0,69.0,75.0,55.0
2025-03-05 07:45:00,129.95666666666668,100.0,47.0,59.67,129.25,70.0,0.0,70.0,70.0,70.0,70.69333333333333,67.0,69.0,75.0,55.0
2025-03-05 08:00:00,127.13333333333333,95.59666666666668,45.66666666666666,59.693333333333335,125.01333333333334,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-05 08:15:00,125.01333333333334,93.24666666666668,45.16666666666666,59.78333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,69.90333333333332,67.0,69.0,75.0,55.0
2025-03-05 08:30:00,124.30666666666669,92.57333333333334,44.66666666666666,59.5,123.60333333333334,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-03-05 08:45:00,122.89666666666666,92.38666666666668,44.16666666666666,65.58333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0
2025-03-05 09:00:00,126.42333333333332,100.0,45.833333333333336,61.46666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.30666666666667,67.0,69.0,75.0,55.0
2025-03-05 09:15:00,129.25,100.0,46.333333333333336,65.18,129.25,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0
2025-03-05 09:30:00,127.13,98.61666666666667,45.0,61.26,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0
2025-03-05 09:45:00,125.01666666666668,93.30666666666669,44.66666666666666,64.71,124.31,70.0,0.0,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0
2025-03-05 10:00:00,127.13,100.0,45.66666666666666,61.88666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.47333333333334,67.0,69.0,75.0,55.0
2025-03-05 10:15:00,129.95666666666668,100.0,45.16666666666666,64.95,129.25,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0
2025-03-05 10:30:00,125.71999999999998,95.62,44.333333333333336,63.27,125.72,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0
2025-03-05 10:45:00,126.42333333333332,98.05666666666669,45.16666666666666,61.82,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-05 11:00:00,127.83666666666666,100.0,46.0,66.52333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.44666666666667,67.0,69.0,75.0,55.0
2025-03-05 11:15:00,127.13,100.0,45.16666666666666,62.24666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.46,67.0,69.0,75.0,55.0
2025-03-05 11:30:00,129.25,100.0,45.833333333333336,66.09333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0
2025-03-05 11:45:00,129.25,100.0,45.333333333333336,62.14333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.25333333333333,67.0,69.0,75.0,55.0
2025-03-05 12:00:00,130.66333333333333,100.0,45.66666666666666,67.03,129.25,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-05 12:15:00,129.95666666666668,100.0,44.833333333333336,67.44666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.42333333333333,67.0,69.0,75.0,55.0
2025-03-05 12:30:00,129.25,100.0,44.5,65.28666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-03-05 12:45:00,129.25,100.0,45.833333333333336,63.54666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0
2025-03-05 13:00:00,130.66333333333333,100.0,45.833333333333336,67.31,129.25,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-03-05 13:15:00,128.54333333333332,100.0,45.16666666666666,62.97666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.42999999999999,67.0,69.0,75.0,55.0
2025-03-05 13:30:00,128.54333333333332,100.0,46.5,66.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-05 13:45:00,128.54333333333332,100.0,45.16666666666666,62.88333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-05 14:00:00,128.54333333333332,100.0,46.333333333333336,65.48666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-03-05 14:15:00,128.54333333333332,100.0,45.333333333333336,62.28333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-03-05 14:30:00,129.95666666666668,100.0,45.66666666666666,66.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-05 14:45:00,127.13,100.0,45.333333333333336,62.14000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-03-05 15:00:00,129.25,100.0,46.16666666666666,65.11666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-03-05 15:15:00,129.25,100.0,46.16666666666666,63.656666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-05 15:30:00,129.95666666666668,100.0,45.66666666666666,66.80333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-05 15:45:00,128.54333333333332,100.0,45.5,66.83,129.25,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-05 16:00:00,128.54333333333332,100.0,45.5,66.56,129.25,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-03-05 16:15:00,126.42333333333332,100.0,45.5,66.26666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-05 16:30:00,126.42333333333332,100.0,46.0,66.05,129.25,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0
2025-03-05 16:45:00,127.13,100.0,47.0,65.79666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-05 17:00:00,126.42333333333332,100.0,47.16666666666666,65.53,129.25,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-05 17:15:00,127.83666666666666,100.0,47.833333333333336,65.76666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-03-05 17:30:00,128.54333333333332,100.0,48.0,65.37,129.25,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-03-05 17:45:00,127.83666666666666,98.99333333333334,48.0,65.38333333333333,127.13,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-05 18:00:00,125.01,99.46666666666664,48.0,65.41000000000001,127.13,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-05 18:15:00,126.42333333333332,98.94333333333334,48.333333333333336,65.42,127.13,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-05 18:30:00,119.36333333333334,84.26333333333334,46.0,65.62333333333333,117.95,70.0,0.0,70.0,70.0,70.0,69.58,67.0,69.0,75.0,55.0
2025-03-05 18:45:00,117.95333333333332,85.49333333333334,46.333333333333336,65.42,119.36333333333332,70.0,0.0,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0
2025-03-05 19:00:00,125.01,99.56666666666666,48.833333333333336,65.14333333333333,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-03-05 19:15:00,127.13,100.0,49.0,65.12,129.25,70.0,0.0,70.0,70.0,70.0,70.33333333333333,67.0,69.0,75.0,55.0
2025-03-05 19:30:00,127.83666666666666,97.96,48.66666666666666,65.20333333333333,127.13,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-03-05 19:45:00,126.42333333333332,99.69,47.66666666666666,65.06666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-03-05 20:00:00,126.42333333333332,99.53333333333336,49.5,65.06666666666666,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-05 20:15:00,127.83666666666666,98.18333333333334,49.833333333333336,65.23,127.13,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-05 20:30:00,127.13,100.0,50.0,65.46,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-03-05 20:45:00,127.83666666666666,100.0,50.0,65.14999999999999,129.25,70.0,0.0,70.0,70.0,70.0,70.27333333333333,67.0,69.0,75.0,55.0
2025-03-05 21:00:00,128.54333333333332,100.0,50.0,64.76,129.25,70.0,0.0,70.0,70.0,70.0,70.55,67.0,69.0,75.0,55.0
2025-03-05 21:15:00,127.13,100.0,50.333333333333336,64.93666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.33999999999999,67.0,69.0,75.0,55.0
2025-03-05 21:30:00,129.25,100.0,50.5,64.92333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-03-05 21:45:00,128.54333333333332,100.0,50.5,64.68,129.25,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0
2025-03-05 22:00:00,129.25,100.0,50.5,64.41666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0
2025-03-05 22:15:00,129.25,100.0,50.5,64.16000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.43666666666667,67.0,69.0,75.0,55.0
2025-03-05 22:30:00,129.25,100.0,50.5,63.74333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-03-05 22:45:00,127.83666666666666,100.0,50.5,63.42666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-03-05 23:00:00,129.25,99.38333333333333,49.833333333333336,63.79,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-05 23:15:00,125.01,93.98,48.333333333333336,63.95000000000001,124.30666666666669,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-03-05 23:30:00,122.89666666666666,91.19333333333331,47.66666666666666,63.98666666666667,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-05 23:45:00,122.19333333333334,90.09,49.66666666666666,64.36333333333333,122.19333333333334,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-06 00:00:00,120.78000000000002,85.45333333333333,47.833333333333336,64.04666666666667,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-06 00:15:00,118.66,81.57666666666667,47.16666666666666,63.87,117.24666666666668,70.0,0.0,70.0,70.0,70.0,69.66000000000001,67.0,69.0,75.0,55.0
2025-03-06 00:30:00,116.54,78.59666666666668,46.66666666666666,63.85666666666666,114.42,70.0,0.0,70.0,70.0,70.0,69.65666666666667,67.0,69.0,75.0,55.0
2025-03-06 00:45:00,113.71333333333332,73.94333333333333,46.333333333333336,63.82333333333333,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.6,67.0,69.0,75.0,55.0
2025-03-06 01:00:00,109.47333333333334,69.8,46.0,64.06,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-03-06 01:15:00,108.76666666666668,66.45,45.16666666666666,64.04,106.64666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 01:30:00,107.35333333333334,63.46,44.833333333333336,64.09333333333333,105.23666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 01:45:00,103.83,60.45666666666667,44.5,64.19666666666666,103.12333333333332,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 02:00:00,103.12333333333332,57.25333333333333,44.0,63.84333333333333,101.00333333333332,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 02:15:00,101.00333333333332,53.946666666666665,43.66666666666666,63.6,98.88333333333333,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 02:30:00,98.88333333333333,52.07333333333333,43.5,63.64666666666667,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.61,67.0,69.0,75.0,55.0
2025-03-06 02:45:00,97.46999999999998,50.38666666666666,43.16666666666666,63.656666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.63333333333333,67.0,69.0,75.0,55.0
2025-03-06 03:00:00,93.23,41.54666666666667,41.833333333333336,63.38,90.40666666666668,70.0,0.0,70.0,70.0,70.0,69.46666666666665,67.0,69.0,75.0,55.0
2025-03-06 03:15:00,86.87,34.70666666666667,40.5,63.48333333333333,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.38333333333334,67.0,69.0,75.0,55.0
2025-03-06 03:30:00,89.69666666666666,40.583333333333336,41.333333333333336,63.38666666666666,91.11,70.0,0.0,70.0,70.0,70.0,69.68666666666667,67.0,69.0,75.0,55.0
2025-03-06 03:45:00,93.93666666666668,44.580000000000005,42.5,63.16,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-03-06 04:00:00,91.81666666666666,44.22666666666667,42.333333333333336,63.04,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0
2025-03-06 04:15:00,98.88333333333333,54.35666666666666,44.833333333333336,63.02,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-03-06 04:30:00,98.17666666666666,54.43,45.0,62.81999999999999,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-06 04:45:00,96.76333333333332,49.70666666666667,44.16666666666666,62.71333333333333,95.35,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-06 05:00:00,94.64333333333332,43.91666666666666,42.333333333333336,62.63,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-03-06 05:15:00,90.40333333333332,37.696666666666665,41.5,62.7,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-06 05:30:00,83.34333333333332,26.076666666666668,39.5,62.66666666666666,81.93,70.0,0.0,70.0,70.0,70.0,69.44333333333333,67.0,69.0,75.0,55.0
2025-03-06 05:45:00,83.34666666666668,31.41333333333333,41.16666666666666,62.56,84.75666666666667,70.0,0.0,70.0,70.0,70.0,69.7,67.0,69.0,75.0,55.0
2025-03-06 06:00:00,82.64,29.656666666666663,39.5,62.583333333333336,83.34333333333333,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-06 06:15:00,86.17,38.68,41.66666666666666,62.51,88.99000000000001,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-06 06:30:00,91.11,46.04666666666666,42.833333333333336,62.66666666666666,93.23,70.0,0.0,70.0,70.0,70.0,70.21333333333332,67.0,69.0,75.0,55.0
2025-03-06 06:45:00,95.35,49.88333333333333,43.16666666666666,62.703333333333326,96.76333333333334,70.0,0.0,70.0,70.0,70.0,70.25333333333333,67.0,69.0,75.0,55.0
2025-03-06 07:00:00,92.52333333333333,43.836666666666666,41.5,62.586666666666666,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-03-06 07:15:00,93.23,46.68333333333334,41.5,62.76333333333333,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-06 07:30:00,99.59,57.93666666666667,44.66666666666666,62.66666666666666,101.00333333333332,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0
2025-03-06 07:45:00,97.46999999999998,50.30666666666667,43.16666666666666,62.82333333333333,96.05666666666669,70.0,0.0,70.0,70.0,70.0,70.09666666666666,67.0,69.0,75.0,55.0
2025-03-06 08:00:00,96.05666666666666,50.54,42.66666666666666,62.623333333333335,95.35,70.0,0.0,70.0,70.0,70.0,70.08666666666666,67.0,69.0,75.0,55.0
2025-03-06 08:15:00,96.76333333333332,48.85999999999999,42.833333333333336,62.56666666666666,95.35,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0
2025-03-06 08:30:00,93.93666666666668,45.96,42.16666666666666,62.66,93.23,70.0,0.0,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-06 08:45:00,99.59,56.1,44.333333333333336,62.69,99.59,70.0,0.0,70.0,70.0,70.0,70.24333333333333,67.0,69.0,75.0,55.0
2025-03-06 09:00:00,94.64333333333332,42.46333333333333,41.0,62.653333333333336,91.11,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-06 09:15:00,90.40333333333332,42.56,39.66666666666666,62.4,91.81666666666666,70.0,0.0,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-03-06 09:30:00,96.05666666666669,52.77666666666666,42.0,62.35333333333333,98.17666666666666,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0
2025-03-06 09:45:00,93.23,43.59333333333333,40.333333333333336,62.32,92.52333333333333,70.0,0.0,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0
2025-03-06 10:00:00,88.99,35.416666666666664,39.0,62.35666666666666,86.87,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-06 10:15:00,88.99,36.01,38.66666666666666,62.41666666666666,87.57666666666667,70.0,0.0,70.0,70.0,70.0,69.76333333333334,67.0,69.0,75.0,55.0
2025-03-06 10:30:00,91.11,44.42666666666667,40.66666666666666,62.48333333333333,92.52333333333333,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-06 10:45:00,92.52333333333333,40.63333333333333,41.333333333333336,62.52333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-03-06 11:00:00,88.99000000000001,33.946666666666665,39.5,62.43666666666667,86.17,70.0,0.0,70.0,70.0,70.0,69.74666666666666,67.0,69.0,75.0,55.0
2025-03-06 11:15:00,86.16666666666667,29.75,38.833333333333336,62.59333333333333,83.34666666666668,70.0,0.0,70.0,70.0,70.0,69.67666666666666,67.0,69.0,75.0,55.0
2025-03-06 11:30:00,82.64,24.00333333333333,38.16666666666666,62.72666666666667,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-03-06 11:45:00,79.81333333333333,19.94,37.66666666666666,62.696666666666665,77.69333333333334,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 12:00:00,76.98666666666666,16.599999999999998,37.0,62.60666666666666,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-06 12:15:00,74.16000000000001,10.81,36.333333333333336,62.66,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.50333333333333,67.0,69.0,75.0,55.0
2025-03-06 12:30:00,68.50666666666666,7.38,35.5,62.77333333333333,69.21666666666667,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-03-06 12:45:00,69.21333333333332,10.89,37.0,62.85666666666666,72.04,70.0,0.0,70.0,70.0,70.0,69.69,67.0,69.0,75.0,55.0
2025-03-06 13:00:00,69.92,8.979999999999999,37.0,62.99,69.92,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-06 13:15:00,69.21333333333332,6.823333333333333,37.0,62.923333333333325,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-06 13:30:00,69.92,6.046666666666667,37.0,62.93666666666667,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-03-06 13:45:00,69.21333333333332,3.9166666666666665,36.16666666666666,62.92666666666667,66.39333333333333,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0
2025-03-06 14:00:00,67.8,1.1466666666666667,34.833333333333336,62.72,65.69,70.0,0.0,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-03-06 14:15:00,66.39333333333333,0.0,34.5,62.72666666666667,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.71666666666665,67.0,69.0,75.0,55.0
2025-03-06 14:30:00,66.39333333333333,0.21,34.5,63.05,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.79666666666667,67.0,69.0,75.0,55.0
2025-03-06 14:45:00,65.69,0.02,34.5,63.13,63.57,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-03-06 15:00:00,65.69,0.3966666666666666,34.5,63.32666666666666,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0
2025-03-06 15:15:00,65.69,2.58,34.5,63.46666666666667,65.69,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-06 15:30:00,65.69,3.06,34.5,63.52333333333333,65.69,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-06 15:45:00,66.39333333333333,3.403333333333333,34.5,63.75666666666667,66.39333333333333,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-06 16:00:00,65.69,4.95,34.5,63.93666666666667,67.8,70.0,0.0,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-06 16:15:00,67.09666666666666,7.990000000000001,35.666666666666664,64.12333333333333,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-06 16:30:00,69.21333333333332,10.176666666666668,36.5,64.52666666666666,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-06 16:45:00,72.04,14.896666666666668,36.5,64.88666666666667,74.16,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-06 17:00:00,74.86666666666666,18.32333333333333,36.66666666666666,64.88,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0
2025-03-06 17:15:00,76.98666666666666,24.30666666666667,37.5,64.87666666666667,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.38333333333333,67.0,69.0,75.0,55.0
2025-03-06 17:30:00,79.81333333333333,27.89,38.16666666666666,65.32333333333334,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-03-06 17:45:00,83.34666666666668,34.29333333333333,38.66666666666666,65.34666666666666,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-03-06 18:00:00,86.87333333333333,39.28333333333333,39.66666666666666,65.50333333333333,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.51333333333334,67.0,69.0,75.0,55.0
2025-03-06 18:15:00,92.52333333333333,48.35999999999999,41.0,65.94,95.35,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0
2025-03-06 18:30:00,96.76333333333332,54.32333333333333,41.833333333333336,65.73666666666666,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-03-06 18:45:00,100.29666666666668,60.51,42.5,65.97000000000001,103.12,70.0,0.0,70.0,70.0,70.0,70.70333333333333,67.0,69.0,75.0,55.0
2025-03-06 19:00:00,105.94333333333331,67.83999999999999,43.16666666666666,65.99666666666667,108.06,70.0,0.0,70.0,70.0,70.0,70.78,67.0,69.0,75.0,55.0
2025-03-06 19:15:00,110.88666666666668,75.03666666666668,43.66666666666666,66.11666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0
2025-03-06 19:30:00,113.71333333333332,81.68,44.0,66.28333333333335,116.54,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0
2025-03-06 19:45:00,127.13333333333333,97.19333333333331,45.833333333333336,66.23,127.13,70.0,0.0,70.0,70.0,70.0,71.10333333333334,67.0,69.0,75.0,55.0
2025-03-06 20:00:00,129.95666666666668,99.06333333333332,45.333333333333336,66.37666666666667,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.87666666666667,67.0,69.0,75.0,55.0
2025-03-06 20:15:00,130.66333333333333,100.0,44.333333333333336,66.33333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.92,67.0,69.0,75.0,55.0
2025-03-06 20:30:00,130.66333333333333,100.0,43.66666666666666,66.56666666666668,129.25,70.0,0.0,70.0,70.0,70.0,71.12333333333333,67.0,69.0,75.0,55.0
2025-03-06 20:45:00,129.25,100.0,43.0,66.54,129.25,70.0,0.0,70.0,70.0,70.0,70.99333333333334,67.0,69.0,75.0,55.0
2025-03-06 21:00:00,129.25,100.0,43.0,66.74666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.97666666666667,67.0,69.0,75.0,55.0
2025-03-06 21:15:00,129.25,100.0,43.0,66.91666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.86,67.0,69.0,75.0,55.0
2025-03-06 21:30:00,127.13,100.0,43.0,66.94333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0
2025-03-06 21:45:00,127.13,100.0,43.0,66.88333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.82666666666667,67.0,69.0,75.0,55.0
2025-03-06 22:00:00,126.42333333333332,100.0,43.0,66.73333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.83999999999999,67.0,69.0,75.0,55.0
2025-03-06 22:15:00,125.01,100.0,44.0,66.87666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.84666666666668,67.0,69.0,75.0,55.0
2025-03-06 22:30:00,126.42333333333332,100.0,44.833333333333336,66.78333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.87333333333333,67.0,69.0,75.0,55.0
2025-03-06 22:45:00,126.42333333333332,100.0,45.0,66.61,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0
2025-03-06 23:00:00,125.71666666666664,100.0,45.333333333333336,66.47666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0
2025-03-06 23:15:00,127.13,100.0,45.5,66.21666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.60333333333334,67.0,69.0,75.0,55.0
2025-03-06 23:30:00,128.54333333333332,100.0,45.5,65.97333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.50666666666667,67.0,69.0,75.0,55.0
2025-03-06 23:45:00,129.95666666666668,100.0,45.5,65.49,129.25,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-03-07 00:00:00,129.95666666666668,100.0,44.66666666666666,65.22666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-03-07 00:15:00,127.13,100.0,44.5,65.08333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-07 00:30:00,126.42333333333332,99.67,45.16666666666666,64.88,127.83666666666666,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-07 00:45:00,122.89666666666666,95.09333333333332,45.833333333333336,64.71666666666667,125.71666666666664,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0
2025-03-07 01:00:00,120.78000000000002,92.07333333333334,46.16666666666666,64.58666666666666,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.79,67.0,69.0,75.0,55.0
2025-03-07 01:15:00,119.36666666666667,86.11333333333334,46.5,64.44666666666666,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.67333333333333,67.0,69.0,75.0,55.0
2025-03-07 01:30:00,117.95333333333332,81.11333333333333,45.66666666666666,64.33333333333333,115.83333333333331,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-03-07 01:45:00,114.42,77.26666666666667,44.5,64.21,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0
2025-03-07 02:00:00,112.3,73.47666666666667,44.5,64.06333333333333,111.59333333333332,70.0,0.0,70.0,70.0,70.0,69.56333333333333,67.0,69.0,75.0,55.0
2025-03-07 02:15:00,108.06,69.74666666666667,44.5,63.906666666666666,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.55,67.0,69.0,75.0,55.0
2025-03-07 02:30:00,107.35333333333334,67.8,45.0,63.88666666666666,107.35333333333334,70.0,0.0,70.0,70.0,70.0,69.58333333333333,67.0,69.0,75.0,55.0
2025-03-07 02:45:00,113.00666666666666,79.08666666666666,47.5,63.72666666666667,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-07 03:00:00,119.36666666666667,88.75999999999999,49.0,63.626666666666665,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.22000000000001,67.0,69.0,75.0,55.0
2025-03-07 03:15:00,114.42,74.30333333333333,47.16666666666666,63.620000000000005,112.3,70.0,0.0,70.0,70.0,70.0,69.78666666666668,67.0,69.0,75.0,55.0
2025-03-07 03:30:00,109.47333333333334,73.02,46.0,63.89333333333334,110.18,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-07 03:45:00,118.66,89.66000000000001,49.5,63.91666666666666,121.48333333333336,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0
2025-03-07 04:00:00,122.19333333333334,94.68666666666668,50.5,63.75666666666666,125.01,70.0,0.0,70.0,70.0,70.0,70.34666666666666,67.0,69.0,75.0,55.0
2025-03-07 04:15:00,125.71666666666664,94.03000000000002,51.0,63.75666666666667,125.01,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-07 04:30:00,126.42333333333332,94.82666666666668,50.66666666666666,63.923333333333325,125.01,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-07 04:45:00,124.31,92.51666666666668,50.0,64.04,122.90000000000002,70.0,0.0,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-03-07 05:00:00,125.01,93.08,49.0,63.89666666666667,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-07 05:15:00,124.30666666666669,93.78000000000002,49.0,63.82666666666666,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.09666666666668,67.0,69.0,75.0,55.0
2025-03-07 05:30:00,124.30666666666669,92.53,48.833333333333336,63.56333333333333,123.60333333333334,70.0,0.0,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-07 05:45:00,122.19333333333334,90.51333333333334,48.5,63.47666666666667,122.90000000000002,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 06:00:00,122.19333333333334,89.96333333333332,48.5,63.370000000000005,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-07 06:15:00,122.89666666666666,89.32000000000001,48.16666666666666,63.35,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-03-07 06:30:00,121.48666666666668,87.96666666666665,48.0,63.446666666666665,120.78000000000002,70.0,0.0,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-03-07 06:45:00,121.48333333333332,86.20333333333333,47.5,63.46333333333333,119.36666666666667,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0
2025-03-07 07:00:00,118.66,83.93666666666667,47.0,63.51333333333334,118.66,70.0,0.0,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0
2025-03-07 07:15:00,118.66,83.79666666666667,47.0,63.5,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0
2025-03-07 07:30:00,117.24666666666668,81.73333333333333,46.66666666666666,63.50333333333333,116.54,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-07 07:45:00,116.54,80.65333333333334,46.333333333333336,63.446666666666665,116.54,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-07 08:00:00,115.83333333333331,79.58,46.0,63.5,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-07 08:15:00,116.54,78.55,45.66666666666666,63.54333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-07 08:30:00,113.71333333333332,77.52333333333333,45.5,63.6,114.42,70.0,0.0,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-07 08:45:00,114.42,77.06,45.5,63.59333333333333,114.42,70.0,0.0,70.0,70.0,70.0,69.86666666666666,67.0,69.0,75.0,55.0
2025-03-07 09:00:00,115.12666666666668,77.24000000000001,45.5,63.64333333333334,114.42,70.0,0.0,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0
2025-03-07 09:15:00,115.12666666666668,77.71333333333332,44.66666666666666,63.68666666666667,114.42,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0
2025-03-07 09:30:00,110.88666666666668,76.20666666666666,45.5,63.68,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.88333333333333,67.0,69.0,75.0,55.0
2025-03-07 09:45:00,111.59333333333332,74.41666666666667,46.0,63.77666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0
2025-03-07 10:00:00,113.00666666666666,76.42666666666666,46.0,63.75,113.00666666666666,70.0,0.0,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-03-07 10:15:00,112.3,75.93,46.0,63.723333333333336,112.3,70.0,0.0,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-03-07 10:30:00,113.00666666666666,75.54,46.0,63.79666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-03-07 10:45:00,113.00666666666666,75.93333333333334,46.0,63.94,112.3,70.0,0.0,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-07 11:00:00,113.71333333333332,76.46333333333332,46.0,64.02666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 11:15:00,113.71333333333332,76.30333333333333,46.0,64.01666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 11:30:00,113.71333333333332,76.35666666666667,46.0,63.98,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 11:45:00,113.71333333333332,76.29333333333334,46.0,64.0,112.3,70.0,0.0,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-07 12:00:00,113.00666666666666,76.23666666666666,46.0,64.00333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 12:15:00,112.3,76.01666666666667,46.0,63.98,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 12:30:00,114.42,76.07333333333332,46.0,63.99333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-07 12:45:00,113.71333333333332,76.12666666666667,46.0,64.06333333333333,112.3,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-07 13:00:00,112.3,76.08999999999999,46.0,64.23666666666666,112.3,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-07 13:15:00,114.42,76.41333333333334,46.0,64.40666666666667,112.3,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-07 13:30:00,114.42,77.19,46.0,64.54666666666667,113.00666666666666,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-07 13:45:00,113.71333333333332,79.29666666666667,46.0,64.82,115.12666666666668,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-03-07 14:00:00,114.42,80.81333333333333,46.0,64.99666666666667,116.54,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0
2025-03-07 14:15:00,115.12666666666668,82.77,46.0,65.39999999999999,117.24666666666668,70.0,0.0,70.0,70.0,70.0,70.12333333333333,67.0,69.0,75.0,55.0
2025-03-07 14:30:00,117.95333333333332,87.82000000000001,46.833333333333336,65.89333333333333,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-07 14:45:00,120.78000000000002,91.91333333333334,47.16666666666666,66.24,122.89666666666666,70.0,0.0,70.0,70.0,70.0,70.30666666666667,67.0,69.0,75.0,55.0
2025-03-07 15:00:00,123.60333333333334,97.06333333333332,47.833333333333336,66.45666666666666,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-03-07 15:15:00,125.01,99.58666666666666,48.333333333333336,66.57666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-03-07 15:30:00,128.54333333333332,100.0,48.5,66.89666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0
2025-03-07 15:45:00,128.54333333333332,100.0,48.5,67.07333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-03-07 16:00:00,129.95666666666668,100.0,47.333333333333336,67.68,129.25,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0
2025-03-07 16:15:00,129.25,100.0,46.5,67.98666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.60666666666667,67.0,69.0,75.0,55.0
2025-03-07 16:30:00,129.25,100.0,46.5,68.07000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-03-07 16:45:00,127.13,100.0,46.5,67.99666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0
2025-03-07 17:00:00,129.25,100.0,46.5,68.10333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0
2025-03-07 17:15:00,129.25,100.0,46.333333333333336,68.5,129.25,70.0,0.0,70.0,70.0,70.0,70.76,67.0,69.0,75.0,55.0
2025-03-07 17:30:00,129.25,100.0,46.0,68.71333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0
2025-03-07 17:45:00,129.25,100.0,46.0,68.91333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-03-07 18:00:00,127.83666666666666,100.0,46.66666666666666,61.68333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.71333333333332,67.0,69.0,75.0,55.0
2025-03-07 18:15:00,127.13,100.0,49.833333333333336,63.75333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0
2025-03-07 18:30:00,127.13,100.0,49.5,63.04333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0
2025-03-07 18:45:00,129.25,99.95,50.16666666666666,64.66666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-07 19:00:00,127.13,99.85333333333334,48.833333333333336,62.93666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0
2025-03-07 19:15:00,127.13,97.17666666666666,48.66666666666666,64.33333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.92333333333333,67.0,69.0,75.0,55.0
2025-03-07 19:30:00,122.19333333333334,90.92333333333332,49.833333333333336,59.28,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.75333333333333,67.0,69.0,75.0,55.0
2025-03-07 19:45:00,117.24666666666668,78.31333333333333,47.5,58.98666666666667,114.42,70.0,0.0,70.0,70.0,70.0,69.46333333333332,67.0,69.0,75.0,55.0
2025-03-07 20:00:00,111.59333333333336,69.19,45.833333333333336,59.080000000000005,108.76666666666668,70.0,0.0,70.0,70.0,70.0,69.32333333333334,67.0,69.0,75.0,55.0
2025-03-07 20:15:00,105.23666666666666,59.26666666666667,44.16666666666666,59.126666666666665,102.41333333333334,70.0,0.0,70.0,70.0,70.0,69.19333333333334,67.0,69.0,75.0,55.0
2025-03-07 20:30:00,99.59,51.38666666666666,42.5,59.156666666666666,97.46999999999998,70.0,0.0,70.0,70.0,70.0,69.13666666666667,67.0,69.0,75.0,55.0
2025-03-07 20:45:00,96.05666666666666,45.04333333333333,41.333333333333336,59.23333333333333,93.23,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-03-07 21:00:00,91.11,38.973333333333336,39.833333333333336,61.86333333333334,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-03-07 21:15:00,91.81666666666666,40.18333333333334,38.5,64.04,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.35333333333334,67.0,69.0,75.0,55.0
2025-03-07 21:30:00,88.99000000000001,38.15,38.5,63.56,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-07 21:45:00,91.11,41.373333333333335,38.5,63.38333333333333,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.62333333333333,67.0,69.0,75.0,55.0
2025-03-07 22:00:00,86.87,37.553333333333335,39.5,60.25,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-03-07 22:15:00,86.87333333333333,33.36333333333334,39.16666666666666,63.71666666666667,85.46333333333332,70.0,0.0,70.0,70.0,70.0,69.57,67.0,69.0,75.0,55.0
2025-03-07 22:30:00,89.69666666666666,38.35666666666666,38.0,63.25333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.77666666666666,67.0,69.0,75.0,55.0
2025-03-07 22:45:00,87.57666666666667,35.18333333333333,38.0,60.21333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-03-07 23:00:00,84.75666666666667,32.03333333333334,38.0,60.11666666666667,84.76,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-07 23:15:00,87.58,34.52333333333333,38.0,65.01666666666667,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-03-07 23:30:00,87.57666666666667,37.46666666666667,38.5,60.76333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-03-07 23:45:00,86.16666666666667,33.51333333333333,39.5,60.22666666666667,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-08 00:00:00,85.46333333333332,31.96333333333333,39.5,60.10333333333333,84.76,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-08 00:15:00,84.75666666666667,30.71,39.5,63.25666666666666,84.76,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-08 00:30:00,86.87333333333333,35.803333333333335,39.5,63.376666666666665,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0
2025-03-08 00:45:00,84.76,33.693333333333335,39.5,61.75333333333333,86.16666666666667,70.0,0.0,70.0,70.0,70.0,69.93,67.0,69.0,75.0,55.0
2025-03-08 01:00:00,88.28333333333335,36.626666666666665,39.5,65.11333333333333,88.28333333333335,70.0,0.0,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0
2025-03-08 01:15:00,86.87,38.3,40.333333333333336,62.48333333333333,88.99,70.0,0.0,70.0,70.0,70.0,70.05666666666667,67.0,69.0,75.0,55.0
2025-03-08 01:30:00,91.81666666666666,42.23,40.66666666666666,64.5,91.11,70.0,0.0,70.0,70.0,70.0,70.16000000000001,67.0,69.0,75.0,55.0
2025-03-08 01:45:00,91.11,42.34,41.333333333333336,64.34666666666668,91.81666666666666,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0
2025-03-08 02:00:00,94.64333333333332,50.64000000000001,41.833333333333336,63.34333333333333,96.76333333333332,70.0,0.0,70.0,70.0,70.0,70.33,67.0,69.0,75.0,55.0
2025-03-08 02:15:00,96.76333333333334,50.42333333333334,42.66666666666666,65.23666666666666,96.05666666666666,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-08 02:30:00,101.00333333333332,55.903333333333336,41.833333333333336,67.56666666666666,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.34,67.0,69.0,75.0,55.0
2025-03-08 02:45:00,103.12,62.09666666666666,41.833333333333336,67.71666666666665,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.43666666666667,67.0,69.0,75.0,55.0
2025-03-08 03:00:00,111.59333333333332,78.92,45.16666666666666,67.85000000000001,114.42,70.0,0.0,70.0,70.0,70.0,70.78666666666668,67.0,69.0,75.0,55.0
2025-03-08 03:15:00,120.07333333333334,90.63666666666666,47.0,64.58,122.19333333333334,70.0,0.0,70.0,70.0,70.0,70.95333333333333,67.0,69.0,75.0,55.0
