time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 16:15:00,114.42,80.33,46.0,62.45,115.83333333333331,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-03-11 16:30:00,117.24666666666668,86.71999999999998,46.833333333333336,62.75,120.07333333333334,70.0,0.0,70.0,70.0,70.0,70.78333333333335,67.0,69.0,75.0,55.0
2025-03-11 16:45:00,113.71333333333332,71.19666666666667,44.66666666666666,63.10999999999999,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-11 17:00:00,108.06,66.59333333333333,42.66666666666666,63.5,107.35333333333334,70.0,0.0,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-03-11 17:15:00,116.54,86.29666666666667,45.66666666666666,63.76333333333334,119.36333333333334,70.0,0.0,70.0,70.0,70.0,70.57333333333332,67.0,69.0,75.0,55.0
2025-03-11 17:30:00,126.42333333333332,99.14,47.833333333333336,63.72666666666667,128.54333333333332,70.0,0.0,70.0,70.0,70.0,71.03333333333333,67.0,69.0,75.0,55.0
2025-03-11 17:45:00,126.42333333333332,100.0,48.16666666666666,63.830000000000005,129.25,70.0,0.0,70.0,70.0,70.0,70.88666666666666,67.0,69.0,75.0,55.0
2025-03-11 18:00:00,130.66333333333333,100.0,48.5,64.08666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0
2025-03-11 18:15:00,129.95666666666668,100.0,47.333333333333336,64.01,129.25,70.0,0.0,70.0,70.0,70.0,71.02,67.0,69.0,75.0,55.0
2025-03-11 18:30:00,129.25,100.0,46.16666666666666,64.24,129.25,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0
2025-03-11 18:45:00,129.25,100.0,45.5,64.47333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-03-11 19:00:00,129.95666666666668,100.0,45.5,64.48,129.25,70.0,0.0,70.0,70.0,70.0,71.17999999999999,67.0,69.0,75.0,55.0
2025-03-11 19:15:00,129.25,100.0,45.333333333333336,64.67333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.36666666666666,67.0,69.0,75.0,55.0
2025-03-11 19:30:00,130.66333333333333,100.0,44.333333333333336,64.75,129.25,70.0,0.0,70.0,70.0,70.0,71.61666666666667,67.0,69.0,75.0,55.0
2025-03-11 19:45:00,129.25,100.0,43.66666666666666,64.66333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.58333333333333,67.0,69.0,75.0,55.0
2025-03-11 20:00:00,129.95666666666668,100.0,43.5,64.74,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0
2025-03-11 20:15:00,129.25,100.0,43.5,64.82333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.72666666666667,67.0,69.0,75.0,55.0
2025-03-11 20:30:00,127.13,100.0,43.5,64.88,129.25,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-03-11 20:45:00,126.42333333333332,100.0,45.16666666666666,64.92,129.25,70.0,0.0,70.0,70.0,70.0,70.74666666666667,67.0,69.0,75.0,55.0
2025-03-11 21:00:00,125.71666666666664,100.0,45.66666666666666,64.93333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.16666666666667,67.0,69.0,75.0,55.0
2025-03-11 21:15:00,127.13,100.0,46.16666666666666,64.94,129.25,70.0,0.0,70.0,70.0,70.0,71.38666666666667,67.0,69.0,75.0,55.0
2025-03-11 21:30:00,126.42333333333332,100.0,46.5,64.94,129.25,70.0,0.0,70.0,70.0,70.0,71.42,67.0,69.0,75.0,55.0
2025-03-11 21:45:00,126.42333333333332,100.0,46.833333333333336,64.97666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0
2025-03-11 22:00:00,126.42333333333332,100.0,47.16666666666666,64.95333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.37,67.0,69.0,75.0,55.0
2025-03-11 22:15:00,125.71666666666664,100.0,47.66666666666666,64.88666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0
2025-03-11 22:30:00,126.42333333333332,100.0,48.0,64.70333333333333,129.25,70.0,0.0,70.0,70.0,70.0,71.37333333333333,67.0,69.0,75.0,55.0
2025-03-11 22:45:00,127.13,100.0,48.333333333333336,64.58,129.25,70.0,0.0,70.0,70.0,70.0,71.27,67.0,69.0,75.0,55.0
2025-03-11 23:00:00,126.42333333333332,100.0,48.5,64.36666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.14999999999999,67.0,69.0,75.0,55.0
2025-03-11 23:15:00,127.13,100.0,48.5,64.11666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.1,67.0,69.0,75.0,55.0
2025-03-11 23:30:00,129.25,100.0,48.5,63.82333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.98666666666666,67.0,69.0,75.0,55.0
2025-03-11 23:45:00,129.25,100.0,48.5,63.2,129.25,70.0,0.0,70.0,70.0,70.0,70.78333333333335,67.0,69.0,75.0,55.0
2025-03-12 00:00:00,129.25,100.0,47.833333333333336,62.8,129.25,70.0,0.0,70.0,70.0,70.0,70.57000000000001,67.0,69.0,75.0,55.0
2025-03-12 00:15:00,130.66333333333333,100.0,46.16666666666666,62.23333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0
2025-03-12 00:30:00,129.95666666666668,100.0,45.5,61.370000000000005,129.25,70.0,0.0,70.0,70.0,70.0,70.18,67.0,69.0,75.0,55.0
2025-03-12 00:45:00,127.83666666666666,96.94333333333331,44.5,61.04333333333333,126.42333333333332,70.0,0.0,70.0,70.0,70.0,69.90333333333332,67.0,69.0,75.0,55.0
2025-03-12 01:00:00,123.6,88.49666666666667,43.5,60.883333333333326,121.48333333333332,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-03-12 01:15:00,116.54,79.43333333333334,42.833333333333336,60.85999999999999,115.12666666666668,70.0,0.0,70.0,70.0,70.0,69.51333333333334,67.0,69.0,75.0,55.0
2025-03-12 01:30:00,110.18,70.04,42.333333333333336,61.39333333333334,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.35000000000001,67.0,69.0,75.0,55.0
2025-03-12 01:45:00,105.94333333333331,62.49666666666667,41.5,61.330000000000005,104.53333333333336,70.0,0.0,70.0,70.0,70.0,69.28,67.0,69.0,75.0,55.0
2025-03-12 02:00:00,102.41666666666669,55.46,41.0,61.14666666666667,99.59,70.0,0.0,70.0,70.0,70.0,69.23,67.0,69.0,75.0,55.0
2025-03-12 02:15:00,97.46999999999998,47.27,39.66666666666666,61.04666666666666,94.64333333333332,70.0,0.0,70.0,70.0,70.0,69.17,67.0,69.0,75.0,55.0
2025-03-12 02:30:00,91.81666666666666,40.376666666666665,39.0,60.75666666666666,90.40333333333332,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-03-12 02:45:00,88.99000000000001,34.06666666666667,38.16666666666666,60.69333333333333,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-03-12 03:00:00,84.75666666666667,27.93,37.833333333333336,60.620000000000005,82.64,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-03-12 03:15:00,81.22666666666667,21.71666666666667,37.0,60.56333333333333,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.15,67.0,69.0,75.0,55.0
2025-03-12 03:30:00,78.4,18.66333333333333,36.333333333333336,60.48,76.28,70.0,0.0,70.0,70.0,70.0,69.23666666666666,67.0,69.0,75.0,55.0
2025-03-12 03:45:00,76.28,13.946666666666667,35.833333333333336,60.49666666666667,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.26666666666667,67.0,69.0,75.0,55.0
2025-03-12 04:00:00,72.74666666666667,8.576666666666666,35.166666666666664,61.306666666666665,69.92,70.0,0.0,70.0,70.0,70.0,69.26666666666667,67.0,69.0,75.0,55.0
2025-03-12 04:15:00,71.33333333333333,8.556666666666667,34.5,64.53333333333335,69.92,70.0,0.0,70.0,70.0,70.0,69.41666666666667,67.0,69.0,75.0,55.0
2025-03-12 04:30:00,69.21333333333332,9.113333333333332,34.666666666666664,60.66,69.92,70.0,0.0,70.0,70.0,70.0,69.53666666666668,67.0,69.0,75.0,55.0
2025-03-12 04:45:00,67.09666666666666,3.99,35.0,64.53666666666666,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0
2025-03-12 05:00:00,67.80333333333333,7.016666666666667,34.333333333333336,62.01666666666667,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.67999999999999,67.0,69.0,75.0,55.0
2025-03-12 05:15:00,68.51,6.916666666666667,35.5,65.13333333333334,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.74,67.0,69.0,75.0,55.0
2025-03-12 05:30:00,67.80333333333333,7.823333333333333,35.5,61.50666666666667,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.80666666666667,67.0,69.0,75.0,55.0
2025-03-12 05:45:00,69.21333333333332,7.163333333333334,35.5,65.08,69.92,70.0,0.0,70.0,70.0,70.0,69.83,67.0,69.0,75.0,55.0
2025-03-12 06:00:00,67.8,7.876666666666666,35.833333333333336,62.453333333333326,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0
2025-03-12 06:15:00,70.62666666666667,8.9,36.0,63.70666666666667,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-03-12 06:30:00,67.80333333333333,7.52,36.0,63.98,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.90666666666667,67.0,69.0,75.0,55.0
2025-03-12 06:45:00,70.62666666666667,10.033333333333331,36.0,62.92666666666667,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-12 07:00:00,69.92,10.293333333333337,36.0,65.96666666666667,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0
2025-03-12 07:15:00,71.33333333333333,12.966666666666669,36.16666666666666,63.126666666666665,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-03-12 07:30:00,74.16000000000001,13.446666666666667,36.5,65.28666666666668,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-03-12 07:45:00,72.04,13.736666666666666,36.5,63.02,72.74666666666667,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-12 08:00:00,75.57333333333334,15.666666666666666,36.5,65.30666666666667,74.16000000000001,70.0,0.0,70.0,70.0,70.0,70.09333333333335,67.0,69.0,75.0,55.0
2025-03-12 08:15:00,74.16000000000001,16.916666666666668,36.833333333333336,63.943333333333335,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-12 08:30:00,76.98666666666666,20.58,37.0,64.52,77.69333333333334,70.0,0.0,70.0,70.0,70.0,70.17999999999999,67.0,69.0,75.0,55.0
2025-03-12 08:45:00,75.57333333333334,19.266666666666666,37.333333333333336,64.31,76.28,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-12 09:00:00,76.98666666666666,21.72666666666667,37.5,63.34,79.10666666666667,70.0,0.0,70.0,70.0,70.0,70.14999999999999,67.0,69.0,75.0,55.0
2025-03-12 09:15:00,78.39999999999999,21.3,38.0,66.74333333333334,78.4,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-03-12 09:30:00,79.81333333333333,25.036666666666665,38.0,63.28666666666667,79.81333333333333,70.0,0.0,70.0,70.0,70.0,70.18333333333334,67.0,69.0,75.0,55.0
2025-03-12 09:45:00,79.81333333333333,25.223333333333333,38.0,67.01666666666667,80.52,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-12 10:00:00,81.22666666666667,28.41,38.16666666666666,63.080000000000005,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.19666666666667,67.0,69.0,75.0,55.0
2025-03-12 10:15:00,81.22666666666667,26.78,38.5,66.32666666666667,81.93333333333334,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-12 10:30:00,82.64,28.78333333333333,38.5,62.330000000000005,83.34666666666668,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-12 10:45:00,84.05333333333334,30.19666666666667,38.5,65.85000000000001,84.05,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-12 11:00:00,81.93333333333334,31.296666666666667,38.833333333333336,62.883333333333326,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-12 11:15:00,86.16666666666667,31.94,39.0,65.18333333333334,85.46333333333332,70.0,0.0,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-03-12 11:30:00,84.75666666666667,32.06333333333333,39.333333333333336,64.16333333333334,84.76,70.0,0.0,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-03-12 11:45:00,87.57666666666667,35.00333333333334,39.5,63.65,86.87333333333333,70.0,0.0,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0
2025-03-12 12:00:00,86.17,32.913333333333334,39.5,64.06333333333333,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-03-12 12:15:00,86.17,33.553333333333335,39.5,61.03,86.16666666666667,70.0,0.0,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-03-12 12:30:00,84.76,27.863333333333333,38.333333333333336,60.31999999999999,82.64,70.0,0.0,70.0,70.0,70.0,69.90333333333332,67.0,69.0,75.0,55.0
2025-03-12 12:45:00,81.93333333333334,24.77333333333333,37.5,60.50333333333333,80.52,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-12 13:00:00,80.52,20.936666666666667,36.66666666666666,60.48666666666667,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-03-12 13:15:00,77.69333333333334,17.333333333333332,36.0,60.66666666666666,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-12 13:30:00,76.28,16.106666666666666,35.666666666666664,61.07666666666668,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0
2025-03-12 13:45:00,75.57333333333334,13.583333333333334,35.333333333333336,61.50666666666666,72.74666666666667,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0
2025-03-12 14:00:00,74.86666666666666,11.093333333333334,35.0,61.97,72.04,70.0,0.0,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-12 14:15:00,74.16,12.126666666666663,35.0,62.34333333333333,72.04,70.0,0.0,70.0,70.0,70.0,69.78333333333333,67.0,69.0,75.0,55.0
2025-03-12 14:30:00,74.16,11.673333333333334,35.0,62.35666666666666,72.04,70.0,0.0,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-12 14:45:00,74.16,11.18,35.0,62.68333333333334,72.04,70.0,0.0,70.0,70.0,70.0,69.83333333333333,67.0,69.0,75.0,55.0
2025-03-12 15:00:00,72.74666666666667,10.326666666666666,35.0,63.0,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-12 15:15:00,73.45333333333333,13.293333333333331,35.0,63.49666666666667,73.45333333333333,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-03-12 15:30:00,74.16000000000001,14.123333333333331,35.0,63.870000000000005,74.16,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-12 15:45:00,74.86666666666666,17.30666666666667,35.5,63.973333333333336,75.57333333333334,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-03-12 16:00:00,78.39999999999999,25.433333333333334,36.833333333333336,64.28666666666668,80.52,70.0,0.0,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0
2025-03-12 16:15:00,88.28666666666668,40.82666666666666,38.833333333333336,64.61333333333334,90.40333333333332,70.0,0.0,70.0,70.0,70.0,70.63333333333334,67.0,69.0,75.0,55.0
2025-03-12 16:30:00,98.17666666666666,55.28333333333333,41.0,64.71666666666667,100.29666666666668,70.0,0.0,70.0,70.0,70.0,70.89,67.0,69.0,75.0,55.0
2025-03-12 16:45:00,98.88333333333333,53.75333333333333,41.16666666666666,64.70333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0
2025-03-12 17:00:00,104.53333333333336,65.36333333333333,42.333333333333336,64.27333333333333,105.94333333333331,70.0,0.0,70.0,70.0,70.0,70.86,67.0,69.0,75.0,55.0
2025-03-12 17:15:00,115.83333333333331,85.38999999999999,45.333333333333336,64.53666666666668,118.66,70.0,0.0,70.0,70.0,70.0,71.21,67.0,69.0,75.0,55.0
2025-03-12 17:30:00,120.07333333333334,90.31333333333332,45.5,64.79,122.19333333333334,70.0,0.0,70.0,70.0,70.0,71.08999999999999,67.0,69.0,75.0,55.0
2025-03-12 17:45:00,124.30666666666669,93.05,45.5,64.98333333333333,124.30666666666669,70.0,0.0,70.0,70.0,70.0,70.94333333333333,67.0,69.0,75.0,55.0
2025-03-12 18:00:00,125.71666666666664,95.40666666666668,45.5,64.92666666666666,125.71666666666664,70.0,0.0,70.0,70.0,70.0,70.81666666666666,67.0,69.0,75.0,55.0
2025-03-12 18:15:00,125.01,97.62666666666668,45.5,64.90333333333332,126.42333333333332,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0
2025-03-12 18:30:00,127.13,98.81666666666666,45.5,60.89000000000001,127.83666666666666,70.0,0.0,70.0,70.0,70.0,70.60333333333334,67.0,69.0,75.0,55.0
2025-03-12 18:45:00,122.19,87.84333333333332,44.833333333333336,57.32,120.77666666666669,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0
2025-03-12 19:00:00,115.12666666666668,73.55666666666667,42.66666666666666,56.88333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.76666666666667,67.0,69.0,75.0,55.0
2025-03-12 19:15:00,105.94666666666669,61.34333333333333,40.66666666666666,56.53333333333333,103.82666666666668,70.0,0.0,70.0,70.0,70.0,69.46666666666665,67.0,69.0,75.0,55.0
2025-03-12 19:30:00,98.88333333333333,49.06666666666666,39.0,56.38,96.76333333333334,70.0,0.0,70.0,70.0,70.0,69.25666666666666,67.0,69.0,75.0,55.0
2025-03-12 19:45:00,91.81666666666666,38.91333333333333,37.5,56.47,88.99000000000001,70.0,0.0,70.0,70.0,70.0,69.12,67.0,69.0,75.0,55.0
2025-03-12 20:00:00,85.46333333333332,28.813333333333333,36.0,56.49666666666667,82.64,70.0,0.0,70.0,70.0,70.0,69.02333333333333,67.0,69.0,75.0,55.0
2025-03-12 20:15:00,80.52,21.063333333333333,34.5,56.64333333333334,78.39999999999999,70.0,0.0,70.0,70.0,70.0,69.01666666666667,67.0,69.0,75.0,55.0
2025-03-12 20:30:00,76.28,14.24,33.5,56.653333333333336,74.16000000000001,70.0,0.0,70.0,70.0,70.0,69.02333333333333,67.0,69.0,75.0,55.0
2025-03-12 20:45:00,72.04,7.686666666666666,32.5,59.18333333333334,69.21333333333332,70.0,0.0,70.0,70.0,70.0,69.04666666666667,67.0,69.0,75.0,55.0
2025-03-12 21:00:00,72.74666666666667,9.586666666666668,32.0,63.906666666666666,70.62666666666667,70.0,0.0,70.0,70.0,70.0,69.29,67.0,69.0,75.0,55.0
2025-03-12 21:15:00,74.16,17.446666666666665,32.5,64.35666666666667,75.57333333333334,70.0,0.0,70.0,70.0,70.0,69.63666666666667,67.0,69.0,75.0,55.0
2025-03-12 21:30:00,76.98666666666666,23.813333333333333,34.333333333333336,64.51333333333334,79.81333333333333,70.0,0.0,70.0,70.0,70.0,69.88,67.0,69.0,75.0,55.0
2025-03-12 21:45:00,81.22666666666667,31.383333333333336,35.5,64.62,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0
2025-03-12 22:00:00,86.87333333333333,39.333333333333336,36.833333333333336,64.52,89.69666666666666,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0
2025-03-12 22:15:00,91.81666666666666,46.94,38.0,64.39333333333333,94.64333333333332,70.0,0.0,70.0,70.0,70.0,70.44,67.0,69.0,75.0,55.0
2025-03-12 22:30:00,96.05666666666666,53.66333333333333,38.833333333333336,64.27333333333333,98.88333333333333,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-03-12 22:45:00,100.29666666666668,61.086666666666666,40.0,64.11666666666666,103.82666666666668,70.0,0.0,70.0,70.0,70.0,70.62333333333333,67.0,69.0,75.0,55.0
2025-03-12 23:00:00,105.23666666666666,67.83666666666666,40.833333333333336,63.973333333333336,108.06,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0
2025-03-12 23:15:00,108.06,73.06666666666666,41.5,63.583333333333336,110.88666666666668,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0
2025-03-12 23:30:00,110.18,75.17,42.0,63.23666666666667,112.3,70.0,0.0,70.0,70.0,70.0,70.58999999999999,67.0,69.0,75.0,55.0
2025-03-12 23:45:00,112.3,75.47,42.0,62.91333333333333,112.3,70.0,0.0,70.0,70.0,70.0,70.47666666666667,67.0,69.0,75.0,55.0
2025-03-13 00:00:00,112.3,75.22333333333334,42.0,62.55,112.3,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0
2025-03-13 00:15:00,112.3,72.29666666666667,40.66666666666666,61.88666666666666,111.59333333333332,70.0,0.0,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-03-13 00:30:00,109.47333333333334,67.36333333333333,39.333333333333336,61.29666666666666,108.06,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0
2025-03-13 00:45:00,104.53333333333336,58.74,38.66666666666666,60.84666666666666,101.71,70.0,0.0,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-13 01:00:00,98.17666666666666,51.0,37.833333333333336,60.85,96.76333333333332,70.0,0.0,70.0,70.0,70.0,69.62666666666667,67.0,69.0,75.0,55.0
2025-03-13 01:15:00,93.23,42.36666666666667,37.333333333333336,60.51666666666667,91.11,70.0,0.0,70.0,70.0,70.0,69.45666666666666,67.0,69.0,75.0,55.0
2025-03-13 01:30:00,88.99000000000001,34.63666666666666,36.833333333333336,60.19,86.87333333333333,70.0,0.0,70.0,70.0,70.0,69.37,67.0,69.0,75.0,55.0
2025-03-13 01:45:00,84.05,26.816666666666663,35.833333333333336,60.620000000000005,81.22666666666667,70.0,0.0,70.0,70.0,70.0,69.27333333333333,67.0,69.0,75.0,55.0
2025-03-13 02:00:00,79.10666666666667,20.293333333333333,35.333333333333336,60.66,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.25333333333333,67.0,69.0,75.0,55.0
2025-03-13 02:15:00,76.28,16.44,35.0,60.61666666666667,74.86666666666666,70.0,0.0,70.0,70.0,70.0,69.3,67.0,69.0,75.0,55.0
2025-03-13 02:30:00,74.16,19.063333333333333,36.16666666666666,60.60666666666666,76.98666666666666,70.0,0.0,70.0,70.0,70.0,69.5,67.0,69.0,75.0,55.0
2025-03-13 02:45:00,74.16000000000001,10.126666666666669,35.833333333333336,60.72,71.33333333333333,70.0,0.0,70.0,70.0,70.0,69.36666666666667,67.0,69.0,75.0,55.0
2025-03-13 03:00:00,70.62666666666667,4.976666666666667,34.5,60.77666666666667,67.8,70.0,0.0,70.0,70.0,70.0,69.34333333333332,67.0,69.0,75.0,55.0
2025-03-13 03:15:00,67.09666666666666,1.2633333333333334,34.166666666666664,60.65,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.36333333333333,67.0,69.0,75.0,55.0
2025-03-13 03:30:00,67.09666666666666,0.0,33.666666666666664,60.52666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.38666666666667,67.0,69.0,75.0,55.0
2025-03-13 03:45:00,66.39333333333333,0.0,33.5,60.63333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.41333333333334,67.0,69.0,75.0,55.0
2025-03-13 04:00:00,67.09666666666666,0.0,33.5,60.373333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-13 04:15:00,66.39333333333333,0.0,33.5,60.26,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0
2025-03-13 04:30:00,66.39333333333333,0.0,33.5,60.18666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.42,67.0,69.0,75.0,55.0
2025-03-13 04:45:00,67.09666666666666,0.0,33.5,60.1,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-13 05:00:00,65.69,0.0,33.5,60.086666666666666,63.57,70.0,0.0,70.0,70.0,70.0,69.42666666666666,67.0,69.0,75.0,55.0
2025-03-13 05:15:00,66.39333333333333,0.0,33.5,59.99333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.44666666666666,67.0,69.0,75.0,55.0
2025-03-13 05:30:00,65.69,0.0,33.5,61.67666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.43333333333334,67.0,69.0,75.0,55.0
2025-03-13 05:45:00,66.39333333333333,0.0,33.166666666666664,63.79333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.7,67.0,69.0,75.0,55.0
2025-03-13 06:00:00,63.57,0.0,33.0,60.553333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.72666666666667,67.0,69.0,75.0,55.0
2025-03-13 06:15:00,64.27333333333333,0.0,33.0,64.74666666666667,63.57,70.0,0.0,70.0,70.0,70.0,69.76666666666667,67.0,69.0,75.0,55.0
2025-03-13 06:30:00,64.27666666666666,0.0,33.0,61.91,63.57,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0
2025-03-13 06:45:00,64.98333333333333,0.0,33.0,64.22333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.91333333333334,67.0,69.0,75.0,55.0
2025-03-13 07:00:00,62.86333333333334,0.0,33.333333333333336,62.45333333333334,63.57,70.0,0.0,70.0,70.0,70.0,69.89999999999999,67.0,69.0,75.0,55.0
2025-03-13 07:15:00,64.27666666666666,0.0,34.0,63.39000000000001,63.57,70.0,0.0,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-03-13 07:30:00,62.86333333333334,0.0,34.166666666666664,60.803333333333335,63.57,70.0,0.0,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0
2025-03-13 07:45:00,64.98,0.8633333333333333,34.5,64.83333333333333,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-03-13 08:00:00,65.68666666666667,1.14,34.5,62.27666666666666,64.98333333333333,70.0,0.0,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0
2025-03-13 08:15:00,64.98,0.2933333333333333,34.5,63.48333333333333,64.98333333333333,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-13 08:30:00,64.27666666666666,0.0,34.5,64.33333333333333,63.57,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-13 08:45:00,64.98,1.94,34.5,62.8,65.69,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-13 09:00:00,64.27666666666666,1.5833333333333333,34.5,64.94333333333333,66.39333333333333,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-13 09:15:00,64.98333333333333,2.083333333333333,34.833333333333336,63.76333333333334,66.39333333333333,70.0,0.0,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-13 09:30:00,67.80333333333333,4.773333333333333,35.0,63.25666666666666,67.09666666666666,70.0,0.0,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0
2025-03-13 09:45:00,67.80333333333333,4.553333333333334,35.5,64.47333333333334,67.09666666666666,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0
2025-03-13 10:00:00,67.80333333333333,5.026666666666666,35.5,62.09666666666666,67.80333333333333,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-13 10:15:00,68.51,5.153333333333333,35.5,64.60333333333334,67.80333333333333,70.0,0.0,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0
2025-03-13 10:30:00,66.39333333333333,4.92,35.5,62.61333333333332,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-03-13 10:45:00,68.50666666666666,7.033333333333334,35.5,63.79,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0
2025-03-13 11:00:00,67.09666666666666,6.013333333333333,35.5,64.2,68.50666666666666,70.0,0.0,70.0,70.0,70.0,70.03666666666668,67.0,69.0,75.0,55.0
2025-03-13 11:15:00,67.8,8.58,35.666666666666664,62.373333333333335,69.92,70.0,0.0,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-03-13 11:30:00,67.8,4.823333333333333,36.0,60.553333333333335,67.8,70.0,0.0,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-13 11:45:00,67.10000000000001,1.2166666666666666,34.666666666666664,61.57,64.98,70.0,0.0,70.0,70.0,70.0,69.87333333333333,67.0,69.0,75.0,55.0
2025-03-13 12:00:00,69.21333333333332,2.43,34.0,64.17333333333333,66.39,70.0,0.0,70.0,70.0,70.0,69.92666666666666,67.0,69.0,75.0,55.0
2025-03-13 12:15:00,67.09666666666666,3.5,34.0,63.99,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-13 12:30:00,68.50666666666666,6.956666666666667,34.166666666666664,63.10333333333333,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0
2025-03-13 12:45:00,67.80333333333333,7.436666666666666,35.5,65.36333333333333,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-13 13:00:00,69.21333333333332,8.803333333333333,35.5,61.18666666666667,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.08,67.0,69.0,75.0,55.0
2025-03-13 13:15:00,68.50666666666666,5.886666666666667,35.5,64.42666666666666,68.50666666666666,70.0,0.0,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-13 13:30:00,70.62666666666667,8.713333333333333,35.5,62.376666666666665,70.62666666666667,70.0,0.0,70.0,70.0,70.0,70.07333333333334,67.0,69.0,75.0,55.0
2025-03-13 13:45:00,69.21333333333332,6.266666666666667,35.5,60.93666666666667,67.8,70.0,0.0,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-13 14:00:00,69.92,5.32,35.5,61.24333333333333,67.8,70.0,0.0,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-13 14:15:00,69.21333333333332,3.033333333333333,35.0,61.67666666666667,67.09666666666666,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-03-13 14:30:00,67.8,0.7333333333333334,33.833333333333336,62.09333333333333,65.69,70.0,0.0,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0
2025-03-13 14:45:00,67.09666666666666,1.17,33.5,62.21,65.69,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-03-13 15:00:00,67.09666666666666,0.7366666666666667,33.5,62.71333333333333,64.27666666666666,70.0,0.0,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-03-13 15:15:00,67.09666666666666,1.7833333333333332,33.5,63.19,65.69,70.0,0.0,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-03-13 15:30:00,69.21333333333332,2.6166666666666667,33.5,63.406666666666666,65.69,70.0,0.0,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-13 15:45:00,68.50666666666666,3.12,33.5,63.54333333333333,65.69,70.0,0.0,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-13 16:00:00,69.21333333333332,4.140000000000001,33.5,63.41666666666666,67.8,70.0,0.0,70.0,70.0,70.0,70.01333333333334,67.0,69.0,75.0,55.0
2025-03-13 16:15:00,68.50666666666666,7.013333333333333,33.5,63.20333333333334,69.21333333333332,70.0,0.0,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0
2025-03-13 16:30:00,69.92,8.910000000000002,33.5,63.59333333333333,69.92,70.0,0.0,70.0,70.0,70.0,70.12666666666667,67.0,69.0,75.0,55.0
2025-03-13 16:45:00,69.92,13.96,34.833333333333336,63.8,73.45333333333333,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-13 17:00:00,72.04,16.150000000000002,35.5,64.15333333333334,74.86666666666666,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-13 17:15:00,74.86666666666666,19.80666666666667,36.0,64.45333333333333,76.98666666666666,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-03-13 17:30:00,79.10666666666667,25.736666666666668,36.66666666666666,64.65,81.22666666666667,70.0,0.0,70.0,70.0,70.0,70.39333333333333,67.0,69.0,75.0,55.0
2025-03-13 17:45:00,82.64,32.20666666666667,37.333333333333336,64.70333333333333,84.75666666666667,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-03-13 18:00:00,86.16666666666667,36.34,38.0,64.82666666666667,87.57666666666667,70.0,0.0,70.0,70.0,70.0,70.49,67.0,69.0,75.0,55.0
2025-03-13 18:15:00,89.69666666666667,41.63999999999999,38.66666666666666,65.00999999999999,91.11,70.0,0.0,70.0,70.0,70.0,70.53,67.0,69.0,75.0,55.0
2025-03-13 18:30:00,99.58666666666666,60.49333333333333,41.0,65.14999999999999,103.12,70.0,0.0,70.0,70.0,70.0,70.95333333333333,67.0,69.0,75.0,55.0
2025-03-13 18:45:00,115.12666666666668,82.84,43.66666666666666,65.28666666666668,117.95333333333332,70.0,0.0,70.0,70.0,70.0,71.33,67.0,69.0,75.0,55.0
2025-03-13 19:00:00,121.48666666666668,92.87333333333332,44.5,65.57666666666667,123.6,70.0,0.0,70.0,70.0,70.0,71.33666666666666,67.0,69.0,75.0,55.0
2025-03-13 19:15:00,125.71666666666664,98.15333333333336,45.16666666666666,65.11333333333333,127.13,70.0,0.0,70.0,70.0,70.0,71.19666666666666,67.0,69.0,75.0,55.0
2025-03-13 19:30:00,127.83666666666666,100.0,45.5,64.74,129.25,70.0,0.0,70.0,70.0,70.0,71.08666666666666,67.0,69.0,75.0,55.0
2025-03-13 19:45:00,127.13,100.0,45.5,64.79333333333334,129.25,70.0,0.0,70.0,70.0,70.0,71.02,67.0,69.0,75.0,55.0
2025-03-13 20:00:00,128.54333333333332,100.0,45.5,64.73666666666666,129.25,70.0,0.0,70.0,70.0,70.0,70.99333333333333,67.0,69.0,75.0,55.0
2025-03-13 20:15:00,127.13,100.0,45.5,64.76666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.89999999999999,67.0,69.0,75.0,55.0
2025-03-13 20:30:00,127.13,100.0,45.5,64.54666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.82333333333334,67.0,69.0,75.0,55.0
2025-03-13 20:45:00,127.83666666666666,100.0,45.5,63.84,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333333,67.0,69.0,75.0,55.0
2025-03-13 21:00:00,129.95666666666668,100.0,45.5,62.85333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.66333333333334,67.0,69.0,75.0,55.0
2025-03-13 21:15:00,129.25,100.0,45.0,61.86333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.48333333333333,67.0,69.0,75.0,55.0
2025-03-13 21:30:00,129.25,100.0,43.66666666666666,61.81333333333333,129.25,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-03-13 21:45:00,128.54333333333332,100.0,43.5,61.123333333333335,129.25,70.0,0.0,70.0,70.0,70.0,70.26666666666667,67.0,69.0,75.0,55.0
2025-03-13 22:00:00,124.30666666666669,97.73333333333332,44.333333333333336,56.57666666666668,126.42666666666666,70.0,0.0,70.0,70.0,70.0,69.97333333333333,67.0,69.0,75.0,55.0
2025-03-13 22:15:00,117.95333333333332,83.59333333333333,44.833333333333336,56.446666666666665,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.56666666666666,67.0,69.0,75.0,55.0
2025-03-13 22:30:00,112.3,71.94666666666667,43.0,56.73333333333333,110.88666666666668,70.0,0.0,70.0,70.0,70.0,69.32666666666667,67.0,69.0,75.0,55.0
2025-03-13 22:45:00,105.94333333333331,61.19,41.16666666666666,56.70666666666667,103.82666666666668,70.0,0.0,70.0,70.0,70.0,69.17333333333333,67.0,69.0,75.0,55.0
2025-03-13 23:00:00,98.17666666666666,50.02333333333333,39.66666666666666,56.48666666666667,96.05666666666669,70.0,0.0,70.0,70.0,70.0,69.05333333333334,67.0,69.0,75.0,55.0
2025-03-13 23:15:00,76.98333333333333,41.02,34.333333333333336,60.553333333333335,73.45666666666666,70.0,15.96,70.0,70.0,70.0,68.99666666666667,67.0,69.0,75.0,55.0
2025-03-13 23:30:00,66.39333333333333,38.56,32.0,64.59333333333333,63.57,70.0,26.7,70.0,70.0,70.0,69.12666666666667,67.0,69.0,75.0,55.0
2025-03-13 23:45:00,64.98333333333333,36.92,32.0,67.36333333333333,63.57,70.0,30.05333333333333,70.0,70.0,70.0,69.25666666666666,67.0,69.0,75.0,55.0
2025-03-14 00:00:00,66.39333333333333,41.28666666666667,32.0,70.12666666666667,63.57,70.0,29.320000000000004,70.0,70.0,70.0,69.53,67.0,69.0,75.0,55.0
2025-03-14 00:15:00,65.69,47.7875,32.0,68.92,63.57,70.0,26.4775,70.0,70.0,70.0,69.805,67.0,69.0,75.0,55.0
2025-03-14 00:30:00,65.69,51.94,32.0,68.10666666666667,63.57,70.0,24.346666666666664,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-03-14 00:45:00,65.69,54.78666666666667,32.0,67.52,63.57,70.0,22.653333333333336,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-14 01:00:00,65.69,58.26333333333333,32.0,66.48,63.57,70.0,20.26,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-14 01:15:00,63.57,59.48333333333333,32.0,65.88666666666667,63.57,70.0,19.14,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-14 01:30:00,63.57,60.99666666666667,32.0,65.31,63.57,70.0,17.80333333333333,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-14 01:45:00,63.57,61.59333333333333,32.0,64.86,63.57,70.0,17.006666666666664,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-14 02:00:00,63.57,62.373333333333335,32.0,64.50333333333333,63.57,70.0,16.12666666666667,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-14 02:15:00,62.86333333333334,63.13333333333333,32.0,64.10000000000001,63.57,70.0,15.303333333333333,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-14 02:30:00,62.86333333333334,63.870000000000005,32.0,63.52333333333333,63.57,70.0,14.496666666666668,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-14 02:45:00,62.156666666666666,63.42666666666667,32.0,62.93,63.57,70.0,14.43,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-03-14 03:00:00,61.45000000000001,61.06,32.0,63.60333333333333,63.57,70.0,15.756666666666666,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-14 03:15:00,63.57,60.88,32.0,63.583333333333336,63.57,70.0,15.86,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-14 03:30:00,62.86333333333334,60.91333333333333,32.5,63.553333333333335,63.57,70.0,15.839999999999998,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-14 03:45:00,62.86333333333334,60.73666666666667,32.833333333333336,63.63333333333333,63.57,70.0,15.963333333333331,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-14 04:00:00,63.57,60.21,34.0,63.91666666666666,63.57,70.0,16.30333333333333,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-14 04:15:00,62.86333333333334,60.29666666666666,34.0,63.99,63.57,70.0,16.3,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-14 04:30:00,63.57,59.51,34.0,64.16,63.57,70.0,16.83666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-14 04:45:00,63.57,59.13666666666666,34.0,64.14666666666666,63.57,70.0,17.13,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-03-14 05:00:00,62.86333333333334,58.18666666666667,34.0,64.47666666666667,63.57,70.0,17.863333333333333,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-03-14 05:15:00,62.86333333333334,58.45,34.0,64.55333333333333,63.57,70.0,17.836666666666666,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-14 05:30:00,63.57,58.406666666666666,34.0,64.57333333333334,63.57,70.0,17.963333333333335,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-14 05:45:00,63.57,57.47,34.0,64.77666666666667,63.57,70.0,18.64,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-14 06:00:00,63.57,58.03666666666667,34.0,64.83,63.57,70.0,18.416666666666668,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-14 06:15:00,63.57,58.46333333333333,34.0,64.87,63.57,70.0,18.2,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-14 06:30:00,63.57,58.45666666666667,34.0,64.78,63.57,70.0,18.23,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-14 06:45:00,63.57,58.49333333333334,34.0,64.66333333333334,63.57,70.0,18.21333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-14 07:00:00,63.57,58.43666666666667,34.0,64.41000000000001,63.57,70.0,18.26,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-14 07:15:00,64.27333333333333,59.99333333333333,34.0,69.17,63.57,70.0,17.333333333333332,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-14 07:30:00,64.27666666666666,65.44333333333333,34.0,62.43333333333334,63.57,70.0,13.64,70.0,70.0,70.0,70.16333333333334,67.0,69.0,75.0,55.0
2025-03-14 07:45:00,62.86333333333334,62.696666666666665,34.0,67.74333333333334,63.57,70.0,15.01,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-14 08:00:00,64.98333333333333,67.55666666666667,34.0,62.61333333333334,63.57,70.0,11.73,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-03-14 08:15:00,63.57,68.19666666666667,34.0,66.93666666666667,63.57,70.0,10.78,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-14 08:30:00,63.57,70.57,34.166666666666664,61.06,63.57,70.0,8.716666666666667,70.0,70.0,70.0,70.19,67.0,69.0,75.0,55.0
2025-03-14 08:45:00,66.39,70.69333333333334,34.5,65.14,63.57,70.0,8.213333333333333,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-03-14 09:00:00,64.63,72.96000000000001,34.5,62.99,63.57,70.0,6.265000000000001,70.0,70.0,70.0,70.16499999999999,67.0,69.0,75.0,55.0
2025-03-14 09:15:00,67.09666666666666,75.44333333333333,34.166666666666664,63.97666666666667,63.57,70.0,4.283333333333333,70.0,70.0,70.0,70.20666666666666,67.0,69.0,75.0,55.0
2025-03-14 09:30:00,64.27666666666666,74.64,33.5,64.40333333333332,63.57,70.0,4.16,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0
2025-03-14 09:45:00,67.09666666666666,78.92999999999999,33.5,62.35333333333333,63.57,70.0,1.0166666666666666,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-14 10:00:00,64.27666666666666,77.57333333333334,33.5,66.55,63.57,70.0,1.2733333333333332,70.0,70.0,70.0,70.14333333333333,67.0,69.0,75.0,55.0
2025-03-14 10:15:00,64.98,81.82333333333334,33.0,61.70666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0
2025-03-14 10:30:00,64.98333333333333,82.42333333333333,33.0,67.16666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.19333333333333,67.0,69.0,75.0,55.0
2025-03-14 10:45:00,64.98,84.29666666666667,33.0,62.29333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-03-14 11:00:00,66.39333333333333,86.84333333333332,33.0,66.44,63.57,70.0,0.0,70.0,70.0,70.0,70.23333333333333,67.0,69.0,75.0,55.0
2025-03-14 11:15:00,63.57,86.81333333333333,33.0,63.32333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.17666666666666,67.0,69.0,75.0,55.0
2025-03-14 11:30:00,66.39,90.62,33.0,65.00333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-14 11:45:00,62.86333333333334,90.84,33.0,64.27999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-03-14 12:00:00,66.39333333333333,95.44333333333331,33.0,67.01666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0
2025-03-14 12:15:00,63.57,95.37,33.5,61.77666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-03-14 12:30:00,65.69,98.16333333333334,34.5,62.35333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-14 12:45:00,63.57,93.59666666666668,34.5,59.54,63.57,70.0,0.0,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-03-14 13:00:00,64.27666666666666,89.04333333333334,34.5,59.54,63.57,70.0,1.31,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-03-14 13:15:00,64.27666666666666,84.73333333333333,34.5,59.77333333333333,63.57,70.0,4.26,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-14 13:30:00,65.69,82.24666666666667,34.5,59.85999999999999,63.57,70.0,6.286666666666666,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-14 13:45:00,64.98333333333333,81.08333333333333,34.5,60.42,63.57,70.0,7.566666666666666,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-14 14:00:00,65.69,79.05,34.5,60.95,63.57,70.0,9.333333333333334,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0
2025-03-14 14:15:00,65.69,77.14666666666666,34.5,61.59666666666666,63.57,70.0,11.066666666666668,70.0,70.0,70.0,69.78,67.0,69.0,75.0,55.0
2025-03-14 14:30:00,65.69,77.47,34.5,62.13666666666666,63.57,70.0,11.473333333333334,70.0,70.0,70.0,69.81333333333333,67.0,69.0,75.0,55.0
2025-03-14 14:45:00,65.69,77.29,34.5,62.94333333333333,63.57,70.0,12.053333333333333,70.0,70.0,70.0,69.85333333333334,67.0,69.0,75.0,55.0
2025-03-14 15:00:00,65.69,80.24333333333334,34.5,62.76666666666667,63.57,70.0,10.523333333333332,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-14 15:15:00,65.69,80.83666666666666,34.5,63.17,63.57,70.0,10.203333333333331,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-14 15:30:00,65.69,83.77333333333333,34.5,61.833333333333336,63.57,70.0,8.38,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-03-14 15:45:00,63.57,84.56333333333333,34.5,57.77666666666666,63.57,70.0,7.77,70.0,70.0,70.0,70.08666666666666,67.0,69.0,75.0,55.0
2025-03-14 16:00:00,65.69,92.99333333333334,34.5,57.46,63.57,70.0,2.1,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0
2025-03-14 16:15:00,65.69,95.67333333333332,34.5,57.16333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-03-14 16:30:00,66.39333333333333,88.08333333333333,34.5,57.29333333333333,63.57,70.0,3.546666666666667,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-14 16:45:00,65.69,82.88666666666667,34.5,57.69,63.57,70.0,6.763333333333333,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0
2025-03-14 17:00:00,65.69,78.99333333333333,34.5,57.45666666666667,63.57,70.0,9.57,70.0,70.0,70.0,69.8,67.0,69.0,75.0,55.0
2025-03-14 17:15:00,64.27666666666666,74.15333333333332,34.5,58.85,63.57,70.0,13.23,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-14 17:30:00,64.27666666666666,72.02,34.5,60.22666666666667,63.57,70.0,15.366666666666667,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-14 17:45:00,64.27666666666666,71.53666666666668,34.5,61.14666666666667,63.57,70.0,16.463333333333335,70.0,70.0,70.0,69.75666666666667,67.0,69.0,75.0,55.0
2025-03-14 18:00:00,65.69,71.96666666666667,34.5,61.406666666666666,63.57,70.0,16.76,70.0,70.0,70.0,69.82,67.0,69.0,75.0,55.0
2025-03-14 18:15:00,65.69,71.89999999999999,34.5,62.03,63.57,70.0,17.290000000000003,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-14 18:30:00,65.69,74.15666666666668,34.5,61.723333333333336,63.57,70.0,16.26,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-03-14 18:45:00,65.69,74.72333333333334,34.5,61.42,63.57,70.0,16.033333333333335,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-14 19:00:00,65.69,74.46666666666665,34.5,61.370000000000005,63.57,70.0,16.28,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-14 19:15:00,66.39333333333333,74.97666666666667,34.5,61.34333333333333,63.57,70.0,16.026666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-14 19:30:00,67.8,76.76333333333334,34.0,60.946666666666665,63.57,70.0,14.94,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-14 19:45:00,67.8,75.87333333333333,33.0,60.85666666666666,63.57,70.0,15.406666666666666,70.0,70.0,70.0,70.00666666666666,67.0,69.0,75.0,55.0
2025-03-14 20:00:00,67.8,75.55,33.0,60.82,63.57,70.0,15.576666666666668,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-14 20:15:00,66.39333333333333,78.00333333333333,32.5,60.303333333333335,63.57,70.0,14.043333333333337,70.0,70.0,70.0,70.06666666666666,67.0,69.0,75.0,55.0
2025-03-14 20:30:00,67.09666666666666,80.08666666666666,32.5,59.36000000000001,63.57,70.0,12.523333333333332,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-03-14 20:45:00,67.09666666666666,79.28333333333335,32.5,59.06666666666666,63.57,70.0,12.706666666666669,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-14 21:00:00,67.8,77.16333333333334,32.5,59.71,63.57,70.0,13.913333333333334,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-14 21:15:00,67.09666666666666,78.48666666666666,32.5,59.18333333333334,63.57,70.0,13.053333333333333,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-14 21:30:00,67.09666666666666,77.49666666666667,32.5,59.27,63.57,70.0,13.636666666666663,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-14 21:45:00,67.8,77.39999999999999,32.0,59.153333333333336,63.57,70.0,13.696666666666664,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-14 22:00:00,67.8,77.45666666666666,32.0,58.73,63.57,70.0,13.663333333333334,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-14 22:15:00,66.39333333333333,76.36666666666666,32.0,58.77666666666666,63.57,70.0,14.35,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-03-14 22:30:00,67.8,71.97333333333334,32.0,59.98666666666667,63.57,70.0,17.276666666666667,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-14 22:45:00,66.39333333333333,69.80333333333333,32.0,60.7,63.57,70.0,19.036666666666665,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-14 23:00:00,65.69,64.82333333333334,32.0,62.623333333333335,63.57,70.0,22.69333333333333,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-14 23:15:00,64.98333333333333,62.38666666666666,32.0,63.870000000000005,63.57,70.0,25.006666666666664,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-14 23:30:00,65.69,60.28666666666667,32.0,64.92666666666666,63.57,70.0,27.106666666666666,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-14 23:45:00,64.98333333333333,59.32,32.0,65.44,63.57,70.0,28.486666666666668,70.0,70.0,70.0,69.74000000000001,67.0,69.0,75.0,55.0
2025-03-15 00:00:00,63.57,59.93000000000001,32.0,65.76666666666667,63.57,70.0,28.790000000000003,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0
2025-03-15 00:15:00,63.57,59.52666666666667,32.0,66.04,63.57,70.0,29.540000000000003,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-15 00:30:00,62.86333333333334,58.77,32.0,66.49333333333334,63.57,70.0,30.44,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-15 00:45:00,61.45000000000001,57.973333333333336,32.0,67.27,63.57,70.0,31.356666666666666,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-15 01:00:00,61.45000000000001,57.876666666666665,32.5,67.68333333333334,63.57,70.0,31.80333333333333,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0
2025-03-15 01:15:00,62.156666666666666,58.29,33.5,67.52,63.57,70.0,31.846666666666668,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-03-15 01:30:00,62.156666666666666,59.2,33.833333333333336,67.19,63.57,70.0,31.456666666666667,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-03-15 01:45:00,61.45000000000001,59.27666666666666,34.0,67.23333333333333,63.57,70.0,31.496666666666663,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-15 02:00:00,61.45000000000001,58.98666666666667,34.0,67.37666666666667,63.57,70.0,31.763333333333332,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-15 02:15:00,61.45000000000001,59.22,34.0,67.27,63.57,70.0,31.706666666666667,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-15 02:30:00,61.45000000000001,59.4,34.0,67.20666666666666,63.57,70.0,31.626666666666665,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 02:45:00,62.156666666666666,59.25666666666667,34.0,67.28333333333333,63.57,70.0,31.74333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 03:00:00,61.45000000000001,59.26666666666667,34.0,67.21,63.57,70.0,31.766666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 03:15:00,61.45000000000001,59.61333333333334,34.0,67.14333333333333,63.57,70.0,31.563333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-15 03:30:00,61.45000000000001,59.85999999999999,34.0,67.19666666666667,63.57,70.0,31.416666666666668,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-15 03:45:00,61.45000000000001,59.81,34.0,67.04666666666667,63.57,70.0,31.406666666666663,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
