time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 04:00:00,61.45000000000001,59.52666666666666,34.5,67.07666666666667,63.57,70.0,31.563333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-15 04:15:00,61.45000000000001,60.91,34.5,66.78,63.57,70.0,30.71666666666667,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0
2025-03-15 04:30:00,62.156666666666666,61.620000000000005,34.5,66.15666666666667,63.57,70.0,30.106666666666666,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-15 04:45:00,61.45000000000001,60.19333333333333,34.5,66.84333333333335,63.57,70.0,30.92333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-15 05:00:00,62.86333333333334,61.17333333333334,34.5,66.53666666666668,63.57,70.0,30.3,70.0,70.0,70.0,70.02,67.0,69.0,75.0,55.0
2025-03-15 05:15:00,61.45000000000001,62.68333333333334,34.5,66.21333333333332,63.57,70.0,29.286666666666665,70.0,70.0,70.0,70.06,67.0,69.0,75.0,55.0
2025-03-15 05:30:00,62.156666666666666,64.27666666666666,34.5,65.34333333333333,63.57,70.0,28.08,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-15 05:45:00,62.156666666666666,62.70333333333334,35.0,65.79,63.57,70.0,28.846666666666664,70.0,70.0,70.0,70.02,67.0,69.0,75.0,55.0
2025-03-15 06:00:00,61.45000000000001,63.81333333333333,35.833333333333336,65.33666666666666,63.57,70.0,28.040000000000003,70.0,70.0,70.0,70.03666666666666,67.0,69.0,75.0,55.0
2025-03-15 06:15:00,61.45000000000001,63.153333333333336,36.833333333333336,65.55,63.57,70.0,28.343333333333334,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-15 06:30:00,67.8,67.79,34.666666666666664,67.78666666666668,63.57,70.0,25.326666666666668,70.0,70.0,70.0,70.13666666666667,67.0,69.0,75.0,55.0
2025-03-15 06:45:00,65.69,75.64333333333333,33.666666666666664,66.35666666666667,63.57,70.0,19.85666666666667,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-15 07:00:00,65.69,80.36333333333333,33.5,64.67666666666668,63.57,70.0,15.949999999999998,70.0,70.0,70.0,70.38,67.0,69.0,75.0,55.0
2025-03-15 07:15:00,66.39333333333333,82.81333333333333,33.5,63.38,63.57,70.0,13.339999999999998,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0
2025-03-15 07:30:00,66.39333333333333,82.66,33.5,62.85666666666666,63.57,70.0,12.4,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0
2025-03-15 07:45:00,65.69,83.75,33.5,62.2,63.57,70.0,10.95,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-15 08:00:00,65.69,83.15666666666667,33.5,61.86333333333334,63.57,70.0,10.59,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-03-15 08:15:00,65.69,84.26333333333334,33.5,61.6,63.57,70.0,9.353333333333332,70.0,70.0,70.0,70.18,67.0,69.0,75.0,55.0
2025-03-15 08:30:00,61.45000000000001,80.43,36.833333333333336,57.21666666666667,63.57,70.0,11.233333333333334,70.0,70.0,70.0,70.03333333333335,67.0,69.0,75.0,55.0
2025-03-15 08:45:00,62.86333333333334,73.52666666666666,38.0,58.28333333333333,63.57,70.0,15.553333333333333,70.0,70.0,70.0,69.82333333333334,67.0,69.0,75.0,55.0
2025-03-15 09:00:00,62.156666666666666,67.38666666666666,38.0,60.57666666666668,63.57,70.0,19.95,70.0,70.0,70.0,69.70333333333333,67.0,69.0,75.0,55.0
2025-03-15 09:15:00,61.45000000000001,65.33999999999999,38.0,61.98333333333333,63.57,70.0,22.02333333333333,70.0,70.0,70.0,69.69666666666666,67.0,69.0,75.0,55.0
2025-03-15 09:30:00,61.45000000000001,63.53333333333333,38.333333333333336,63.22666666666667,63.57,70.0,23.96333333333333,70.0,70.0,70.0,69.71,67.0,69.0,75.0,55.0
2025-03-15 09:45:00,64.27666666666666,64.36333333333333,38.5,63.53,63.57,70.0,24.17,70.0,70.0,70.0,69.79333333333334,67.0,69.0,75.0,55.0
2025-03-15 10:00:00,67.09666666666666,63.74666666666667,37.0,63.57,63.57,70.0,25.093333333333334,70.0,70.0,70.0,69.80666666666666,67.0,69.0,75.0,55.0
2025-03-15 10:15:00,67.09666666666666,62.373333333333335,35.5,64.35333333333334,63.57,70.0,26.44333333333333,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-15 10:30:00,66.39333333333333,62.20333333333334,35.0,64.75666666666666,63.57,70.0,27.026666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-15 10:45:00,67.09666666666666,61.64666666666667,35.0,65.35000000000001,63.57,70.0,27.793333333333333,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-15 11:00:00,66.39333333333333,63.61666666666667,35.0,64.93333333333334,63.57,70.0,26.866666666666664,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-03-15 11:15:00,67.09666666666666,63.55,35.0,64.94,63.57,70.0,27.05333333333333,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-03-15 11:30:00,64.98333333333333,64.04333333333334,35.0,64.46666666666667,63.57,70.0,26.86,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-15 11:45:00,65.69,62.56666666666666,35.0,64.67,63.57,70.0,27.816666666666663,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-15 12:00:00,65.69,62.75,35.0,65.05,63.57,70.0,27.84,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-15 12:15:00,65.69,63.01666666666667,35.0,65.21,63.57,70.0,27.790000000000003,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-15 12:30:00,65.69,63.27333333333333,35.0,65.29333333333334,63.57,70.0,27.686666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 12:45:00,66.39333333333333,63.30666666666667,35.0,65.18333333333334,63.57,70.0,27.7,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 13:00:00,65.69,63.32,35.0,65.39,63.57,70.0,27.736666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 13:15:00,65.69,63.556666666666665,35.0,65.49,63.57,70.0,27.613333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-15 13:30:00,66.39333333333333,66.89666666666666,35.0,64.72333333333334,63.57,70.0,25.47,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-03-15 13:45:00,66.39333333333333,67.91666666666667,35.0,64.14666666666666,63.57,70.0,24.593333333333334,70.0,70.0,70.0,70.09,67.0,69.0,75.0,55.0
2025-03-15 14:00:00,67.09666666666666,67.96333333333332,35.0,63.76,63.57,70.0,24.28,70.0,70.0,70.0,70.07,67.0,69.0,75.0,55.0
2025-03-15 14:15:00,67.8,68.92333333333333,35.0,63.68,63.57,70.0,23.47666666666667,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-15 14:30:00,67.09666666666666,69.51,35.0,63.15333333333333,63.57,70.0,22.843333333333334,70.0,70.0,70.0,70.08999999999999,67.0,69.0,75.0,55.0
2025-03-15 14:45:00,67.8,68.98333333333333,35.0,63.32,63.57,70.0,22.98,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-15 15:00:00,67.09666666666666,68.20333333333333,34.5,63.20333333333334,63.57,70.0,23.27,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-15 15:15:00,67.09666666666666,69.26,34.5,63.16,63.57,70.0,22.58,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-15 15:30:00,67.8,68.63666666666667,34.5,62.93,63.57,70.0,22.793333333333333,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-03-15 15:45:00,66.39333333333333,67.85666666666667,34.5,63.10999999999999,63.57,70.0,23.25,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-15 16:00:00,67.8,67.64999999999999,34.5,63.14000000000001,63.57,70.0,23.39,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 16:15:00,64.98333333333333,67.41666666666667,34.5,63.04333333333333,63.57,70.0,23.57333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 16:30:00,63.57,66.60000000000001,34.5,63.26,63.57,70.0,24.12333333333333,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-15 16:45:00,61.45000000000001,65.14,36.66666666666666,63.86000000000001,63.57,70.0,25.14333333333333,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-03-15 17:00:00,62.86333333333334,62.61333333333334,38.0,64.54666666666667,63.57,70.0,26.93,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-03-15 17:15:00,63.57,64.17999999999999,38.0,64.15666666666667,63.57,70.0,26.23,70.0,70.0,70.0,69.93333333333334,67.0,69.0,75.0,55.0
2025-03-15 17:30:00,63.57,62.70666666666667,38.0,64.85000000000001,63.57,70.0,27.37,70.0,70.0,70.0,69.90333333333334,67.0,69.0,75.0,55.0
2025-03-15 17:45:00,63.57,61.48333333333333,38.0,65.22333333333334,63.57,70.0,28.33666666666667,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-03-15 18:00:00,62.156666666666666,61.21,38.333333333333336,65.73333333333333,63.57,70.0,28.796666666666667,70.0,70.0,70.0,69.91666666666667,67.0,69.0,75.0,55.0
2025-03-15 18:15:00,67.09666666666666,63.083333333333336,37.16666666666666,67.28,63.57,70.0,27.826666666666668,70.0,70.0,70.0,69.96666666666667,67.0,69.0,75.0,55.0
2025-03-15 18:30:00,67.09666666666666,67.82333333333334,35.5,67.23333333333333,63.57,70.0,24.863333333333333,70.0,70.0,70.0,70.09666666666666,67.0,69.0,75.0,55.0
2025-03-15 18:45:00,67.09666666666666,69.72333333333333,35.0,66.61333333333333,63.57,70.0,23.35333333333333,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-03-15 19:00:00,66.39333333333333,74.27333333333333,34.5,65.41333333333334,63.57,70.0,20.016666666666666,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-15 19:15:00,67.09666666666666,77.11,34.5,64.52,63.57,70.0,17.55333333333333,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-15 19:30:00,66.39333333333333,79.45666666666666,34.5,63.406666666666666,63.57,70.0,15.323333333333332,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-15 19:45:00,66.39333333333333,80.83333333333333,34.5,62.71,63.57,70.0,13.716666666666669,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-15 20:00:00,67.09666666666666,82.29,34.5,61.99666666666667,63.57,70.0,12.116666666666667,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-15 20:15:00,66.39333333333333,82.37,34.5,61.403333333333336,63.57,70.0,11.336666666666666,70.0,70.0,70.0,70.18666666666667,67.0,69.0,75.0,55.0
2025-03-15 20:30:00,66.39333333333333,82.09666666666668,34.5,61.35999999999999,63.57,70.0,11.036666666666669,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-15 20:45:00,66.39333333333333,82.12666666666667,34.5,61.123333333333335,63.57,70.0,10.616666666666667,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-15 21:00:00,67.8,81.96666666666667,34.5,61.123333333333335,63.57,70.0,10.416666666666666,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-03-15 21:15:00,67.09666666666666,79.48333333333333,34.5,61.63,63.57,70.0,11.77,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-15 21:30:00,67.09666666666666,79.16000000000001,34.5,61.82666666666666,63.57,70.0,11.966666666666669,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 21:45:00,66.39333333333333,78.74333333333334,34.5,61.79,63.57,70.0,12.216666666666669,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-15 22:00:00,66.39333333333333,78.14,34.5,61.89000000000001,63.57,70.0,12.65,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-15 22:15:00,65.69,77.29333333333334,34.5,62.17,63.57,70.0,13.26,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-15 22:30:00,65.69,74.58333333333333,34.5,62.95,63.57,70.0,15.11,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0
2025-03-15 22:45:00,65.69,73.90666666666667,34.5,63.26,63.57,70.0,15.826666666666666,70.0,70.0,70.0,69.88333333333334,67.0,69.0,75.0,55.0
2025-03-15 23:00:00,64.98333333333333,71.86999999999999,34.5,64.05333333333334,63.57,70.0,17.44333333333333,70.0,70.0,70.0,69.85666666666667,67.0,69.0,75.0,55.0
2025-03-15 23:15:00,65.69,72.61666666666666,34.5,64.06666666666666,63.57,70.0,17.326666666666664,70.0,70.0,70.0,69.91000000000001,67.0,69.0,75.0,55.0
2025-03-15 23:30:00,65.69,73.71333333333334,34.5,63.75333333333333,63.57,70.0,16.826666666666668,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-15 23:45:00,64.98333333333333,74.01333333333334,34.5,63.79333333333333,63.57,70.0,16.75,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-16 00:00:00,64.98333333333333,74.07,34.5,63.7,63.57,70.0,16.783333333333335,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-16 00:15:00,63.57,74.49,34.5,63.57666666666666,63.57,70.0,16.569999999999997,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-16 00:30:00,64.27666666666666,74.21666666666667,34.5,63.620000000000005,63.57,70.0,16.756666666666664,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 00:45:00,62.156666666666666,74.29666666666667,35.166666666666664,63.74333333333333,63.57,70.0,16.743333333333336,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 01:00:00,61.45000000000001,74.11666666666666,37.833333333333336,63.75,63.57,70.0,16.876666666666665,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 01:15:00,61.45,74.13499999999999,38.0,63.585,63.57,70.0,16.89,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 01:30:00,61.45000000000001,74.2,38.333333333333336,63.6,63.57,70.0,16.87333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 01:45:00,62.86333333333334,74.09333333333332,38.5,63.580000000000005,63.57,70.0,16.95,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 02:00:00,61.45000000000001,74.05,38.5,63.66666666666666,63.57,70.0,16.996666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 02:15:00,62.86333333333334,73.92333333333333,38.5,63.72666666666667,63.57,70.0,17.096666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 02:30:00,62.86333333333334,74.12,38.5,63.73666666666666,63.57,70.0,16.99,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-16 02:45:00,62.86333333333334,74.08333333333333,38.5,63.85,63.57,70.0,17.016666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 03:00:00,62.156666666666666,74.36666666666667,38.5,63.836666666666666,63.57,70.0,16.849999999999998,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-16 03:15:00,62.86333333333334,76.07666666666667,38.5,63.44333333333333,63.57,70.0,15.773333333333332,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-16 03:30:00,61.45000000000001,75.53,38.5,63.10666666666666,63.57,70.0,15.916666666666666,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-16 03:45:00,61.45000000000001,75.05333333333333,38.5,63.35999999999999,63.57,70.0,16.19,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-16 04:00:00,62.86333333333334,74.84333333333333,38.5,63.36666666666667,63.57,70.0,16.316666666666666,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-16 04:15:00,62.86333333333334,74.67333333333333,38.5,63.47666666666667,63.57,70.0,16.423333333333332,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 04:30:00,62.156666666666666,75.49000000000001,38.5,63.196666666666665,63.57,70.0,15.893333333333333,70.0,70.0,70.0,69.99666666666667,67.0,69.0,75.0,55.0
2025-03-16 04:45:00,61.45000000000001,74.75333333333333,38.66666666666666,63.373333333333335,63.57,70.0,16.333333333333332,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 05:00:00,62.156666666666666,74.77333333333333,39.0,63.44,63.57,70.0,16.336666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 05:15:00,62.86333333333334,74.64,39.0,63.51,63.57,70.0,16.42,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 05:30:00,63.57,75.01,39.0,63.45,63.57,70.0,16.2,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-16 05:45:00,63.57,75.77333333333333,39.0,63.39333333333334,63.57,70.0,15.7,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-16 06:00:00,63.57,76.91,39.0,63.02666666666666,63.57,70.0,14.896666666666668,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0
2025-03-16 06:15:00,63.57,77.09666666666668,39.0,62.97,63.57,70.0,14.686666666666667,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-16 06:30:00,62.86333333333334,78.21,39.0,62.406666666666666,63.57,70.0,13.786666666666669,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0
2025-03-16 06:45:00,63.57,77.86,39.0,62.586666666666666,63.57,70.0,13.856666666666667,70.0,70.0,70.0,70.04666666666667,67.0,69.0,75.0,55.0
2025-03-16 07:00:00,63.57,79.12333333333333,39.0,62.17333333333334,63.57,70.0,12.9,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0
2025-03-16 07:15:00,64.98333333333333,77.21,39.0,62.80666666666667,63.57,70.0,13.96,70.0,70.0,70.0,70.00333333333333,67.0,69.0,75.0,55.0
2025-03-16 07:30:00,64.27666666666666,78.93,39.0,62.4,63.57,70.0,12.83,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0
2025-03-16 07:45:00,64.27666666666666,78.62,39.0,62.48666666666667,63.57,70.0,12.88,70.0,70.0,70.0,70.01,67.0,69.0,75.0,55.0
2025-03-16 08:00:00,63.57,77.87,39.0,62.91333333333333,63.57,70.0,13.306666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 08:15:00,64.27666666666666,79.50333333333333,39.0,62.57,63.57,70.0,12.273333333333332,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-16 08:30:00,64.98333333333333,79.88666666666667,39.0,62.0,63.57,70.0,11.853333333333332,70.0,70.0,70.0,70.02999999999999,67.0,69.0,75.0,55.0
2025-03-16 08:45:00,64.98333333333333,78.31333333333333,39.0,62.38666666666666,63.57,70.0,12.773333333333332,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-16 09:00:00,64.27666666666666,78.18,39.0,62.43333333333334,63.57,70.0,12.87,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 09:15:00,64.27666666666666,77.78333333333333,39.333333333333336,62.42,63.57,70.0,13.153333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 09:30:00,66.39333333333333,77.12666666666667,39.5,62.29333333333333,63.57,70.0,13.6,70.0,70.0,70.0,69.95666666666666,67.0,69.0,75.0,55.0
2025-03-16 09:45:00,67.09666666666666,75.88333333333333,39.5,62.59333333333333,63.57,70.0,14.486666666666666,70.0,70.0,70.0,69.92999999999999,67.0,69.0,75.0,55.0
2025-03-16 10:00:00,65.69,73.52666666666666,39.5,63.29,63.57,70.0,16.173333333333336,70.0,70.0,70.0,69.87666666666667,67.0,69.0,75.0,55.0
2025-03-16 10:15:00,65.69,72.89,39.5,63.79666666666666,63.57,70.0,16.91,70.0,70.0,70.0,69.89666666666666,67.0,69.0,75.0,55.0
2025-03-16 10:30:00,65.69,71.76,39.5,63.85,63.57,70.0,17.853333333333335,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0
2025-03-16 10:45:00,65.69,70.45333333333333,39.5,64.44,63.57,70.0,19.036666666666665,70.0,70.0,70.0,69.86333333333333,67.0,69.0,75.0,55.0
2025-03-16 11:00:00,64.98333333333333,68.87,39.5,64.91000000000001,63.57,70.0,20.39333333333333,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-16 11:15:00,67.09666666666666,68.49666666666667,39.5,65.14333333333333,63.57,70.0,21.040000000000003,70.0,70.0,70.0,69.86999999999999,67.0,69.0,75.0,55.0
2025-03-16 11:30:00,66.39333333333333,69.58333333333333,39.5,64.77333333333333,63.57,70.0,20.633333333333333,70.0,70.0,70.0,69.93,67.0,69.0,75.0,55.0
2025-03-16 11:45:00,65.69,69.99666666666667,39.5,64.50333333333333,63.57,70.0,20.55,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-16 12:00:00,67.09666666666666,67.37,39.5,64.77666666666666,63.57,70.0,22.33333333333333,70.0,70.0,70.0,69.89,67.0,69.0,75.0,55.0
2025-03-16 12:15:00,67.8,65.45333333333333,39.0,65.28666666666668,63.57,70.0,23.863333333333333,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-16 12:30:00,67.8,64.38333333333334,37.66666666666666,65.72000000000001,63.57,70.0,24.923333333333336,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-16 12:45:00,65.69,65.69666666666666,37.5,65.79666666666667,63.57,70.0,24.48,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-03-16 13:00:00,66.39333333333333,66.36333333333333,37.5,65.47333333333334,63.57,70.0,24.25,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-16 13:15:00,66.39333333333333,66.39333333333333,37.5,65.56333333333333,63.57,70.0,24.33666666666667,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-16 13:30:00,66.39333333333333,66.94,37.16666666666666,65.37333333333333,63.57,70.0,24.066666666666663,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-16 13:45:00,65.68333333333334,66.97333333333333,37.5,65.48,63.57,70.0,24.066666666666663,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-16 14:00:00,67.8,68.43,38.5,65.05333333333334,63.57,70.0,23.14333333333333,70.0,70.0,70.0,70.03666666666666,67.0,69.0,75.0,55.0
2025-03-16 14:15:00,66.39333333333333,67.79666666666667,36.833333333333336,65.21333333333334,63.57,70.0,23.473333333333333,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-16 14:30:00,67.09666666666666,67.60666666666667,37.16666666666666,65.14333333333333,63.57,70.0,23.56,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-16 14:45:00,67.8,69.31333333333333,37.16666666666666,65.15666666666667,63.57,70.0,22.453333333333333,70.0,70.0,70.0,70.02333333333333,67.0,69.0,75.0,55.0
2025-03-16 15:00:00,64.27666666666666,68.92,36.833333333333336,65.23,63.57,70.0,22.59,70.0,70.0,70.0,70.01666666666667,67.0,69.0,75.0,55.0
2025-03-16 15:15:00,67.09666666666666,70.51666666666667,36.333333333333336,65.2,63.57,70.0,21.516666666666666,70.0,70.0,70.0,70.05666666666666,67.0,69.0,75.0,55.0
2025-03-16 15:30:00,67.8,71.46666666666665,37.66666666666666,64.37666666666667,63.57,70.0,20.76,70.0,70.0,70.0,70.05,67.0,69.0,75.0,55.0
2025-03-16 15:45:00,66.39333333333333,69.48,37.0,64.39999999999999,63.57,70.0,21.83333333333333,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-16 16:00:00,67.8,68.92333333333333,36.5,64.28666666666668,63.57,70.0,22.166666666666668,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-16 16:15:00,65.69,68.32666666666667,36.5,64.01333333333334,63.57,70.0,22.55,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-16 16:30:00,64.98333333333333,67.16666666666667,36.5,64.04333333333334,63.57,70.0,23.34,70.0,70.0,70.0,69.93666666666667,67.0,69.0,75.0,55.0
2025-03-16 16:45:00,67.8,66.94,35.0,68.63,63.57,70.0,23.64333333333333,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-03-16 17:00:00,67.8,75.93,33.666666666666664,69.39,63.57,70.0,18.013333333333335,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0
2025-03-16 17:15:00,66.39333333333333,82.85333333333334,33.5,67.13666666666667,63.57,70.0,13.013333333333334,70.0,70.0,70.0,70.35333333333334,67.0,69.0,75.0,55.0
2025-03-16 17:30:00,65.69,82.85333333333334,33.5,66.67,63.57,70.0,11.98,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-03-16 17:45:00,65.69,84.80333333333333,33.5,66.07,63.57,70.0,10.013333333333334,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-16 18:00:00,64.27666666666666,86.68333333333334,33.5,65.93666666666667,63.57,70.0,8.049999999999999,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-16 18:15:00,62.156666666666666,88.86,33.666666666666664,66.03333333333333,63.57,70.0,5.98,70.0,70.0,70.0,70.26333333333334,67.0,69.0,75.0,55.0
2025-03-16 18:30:00,61.45000000000001,91.38666666666666,35.333333333333336,66.09666666666666,63.57,70.0,3.583333333333333,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0
2025-03-16 18:45:00,62.156666666666666,93.14666666666666,36.0,66.04,63.57,70.0,1.6766666666666667,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-16 19:00:00,63.57,95.39,37.5,65.83,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-16 19:15:00,65.69,97.12,37.5,65.74,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-16 19:30:00,66.39333333333333,99.16333333333334,37.5,65.82666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-16 19:45:00,66.39333333333333,100.0,36.66666666666666,66.08,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-16 20:00:00,65.68666666666667,100.0,36.5,66.21333333333332,63.57,70.0,0.0,70.0,70.0,70.0,70.27999999999999,67.0,69.0,75.0,55.0
2025-03-16 20:15:00,67.09666666666666,100.0,36.333333333333336,66.37333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-03-16 20:30:00,67.8,100.0,35.666666666666664,66.44,63.57,70.0,0.0,70.0,70.0,70.0,70.37666666666667,67.0,69.0,75.0,55.0
2025-03-16 20:45:00,65.69,100.0,35.5,66.25666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-03-16 21:00:00,63.57,100.0,36.833333333333336,66.09,63.57,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0
2025-03-16 21:15:00,67.8,100.0,36.5,65.59333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.28666666666668,67.0,69.0,75.0,55.0
2025-03-16 21:30:00,67.09666666666666,100.0,36.0,65.46666666666665,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-16 21:45:00,64.98,100.0,36.0,65.33,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-16 22:00:00,64.27666666666666,100.0,36.0,65.42666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333333,67.0,69.0,75.0,55.0
2025-03-16 22:15:00,64.98333333333333,100.0,36.0,65.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-16 22:30:00,67.8,100.0,36.0,65.29333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-03-16 22:45:00,64.27666666666666,100.0,36.0,65.28,63.57,70.0,0.0,70.0,70.0,70.0,70.21,67.0,69.0,75.0,55.0
2025-03-16 23:00:00,64.98333333333333,100.0,37.0,65.31666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0
2025-03-16 23:15:00,65.69,100.0,37.5,65.37666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.21666666666665,67.0,69.0,75.0,55.0
2025-03-16 23:30:00,65.68666666666667,100.0,37.5,65.09666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.20333333333333,67.0,69.0,75.0,55.0
2025-03-16 23:45:00,64.27666666666666,100.0,37.5,64.89,63.57,70.0,0.0,70.0,70.0,70.0,70.14,67.0,69.0,75.0,55.0
2025-03-17 00:00:00,65.69,100.0,37.5,64.88,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-17 00:15:00,64.98333333333333,100.0,37.5,64.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-17 00:30:00,65.69,100.0,37.5,64.77999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-17 00:45:00,65.68666666666667,100.0,37.5,64.96999999999998,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-17 01:00:00,66.39333333333333,100.0,37.5,64.98666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-17 01:15:00,66.39,100.0,37.0,64.65666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-17 01:30:00,66.39333333333333,100.0,37.0,64.40666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-17 01:45:00,67.09666666666666,100.0,36.5,64.48333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-03-17 02:00:00,67.8,100.0,36.0,64.52,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-17 02:15:00,63.56666666666666,100.0,36.66666666666666,64.61999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-17 02:30:00,67.8,100.0,36.833333333333336,64.58999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-17 02:45:00,67.09666666666666,100.0,36.16666666666666,64.63333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-03-17 03:00:00,67.09666666666666,100.0,37.5,64.31,63.57,70.0,0.0,70.0,70.0,70.0,70.03666666666666,67.0,69.0,75.0,55.0
2025-03-17 03:15:00,67.09666666666666,99.88,36.5,64.08,63.57,70.0,0.0633333333333333,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-17 03:30:00,67.09666666666666,99.78333333333336,36.5,63.93666666666667,63.57,70.0,0.14,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-17 03:45:00,66.39333333333333,99.61666666666667,37.0,64.00666666666666,63.57,70.0,0.2666666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 04:00:00,67.09666666666666,99.54,36.16666666666666,63.94,63.57,70.0,0.3433333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 04:15:00,65.69,99.35,36.0,63.71,63.57,70.0,0.4833333333333333,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 04:30:00,67.09666666666666,99.38,37.833333333333336,63.71,63.57,70.0,0.4966666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 04:45:00,67.8,99.48666666666668,36.16666666666666,63.78,63.57,70.0,0.4566666666666667,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 05:00:00,67.8,99.26,36.0,63.873333333333335,63.57,70.0,0.6033333333333334,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-17 05:15:00,66.39,99.53333333333332,35.5,63.99666666666667,63.57,70.0,0.4333333333333333,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-17 05:30:00,67.09666666666666,99.94,36.833333333333336,63.91,63.57,70.0,0.0866666666666666,70.0,70.0,70.0,70.01333333333334,67.0,69.0,75.0,55.0
2025-03-17 05:45:00,67.09666666666666,100.0,36.0,63.92,63.57,70.0,0.0,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-17 06:00:00,66.39333333333333,100.0,35.666666666666664,63.803333333333335,63.57,70.0,0.0,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-17 06:15:00,65.69,100.0,35.5,63.626666666666665,63.57,70.0,0.0,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-03-17 06:30:00,67.8,100.0,37.833333333333336,63.54333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0
2025-03-17 06:45:00,67.8,99.95,36.16666666666666,63.61333333333334,63.57,70.0,0.03,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-17 07:00:00,67.8,99.75666666666666,35.5,63.64666666666667,63.57,70.0,0.15,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-17 07:15:00,67.09666666666666,99.59333333333332,35.5,63.52333333333333,63.57,70.0,0.2766666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 07:30:00,66.39333333333333,99.05,35.5,63.46,63.57,70.0,0.6366666666666667,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-17 07:45:00,66.39333333333333,98.56666666666666,37.0,63.57333333333333,63.57,70.0,1.0166666666666666,70.0,70.0,70.0,69.95333333333333,67.0,69.0,75.0,55.0
2025-03-17 08:00:00,65.69,98.55333333333331,37.333333333333336,63.38333333333333,63.57,70.0,1.1,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-17 08:15:00,65.69,98.55,37.0,63.53666666666667,63.57,70.0,1.17,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-17 08:30:00,65.68666666666667,98.92666666666666,36.66666666666666,63.59333333333333,63.57,70.0,0.9833333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 08:45:00,64.98,98.59,36.5,63.52666666666667,63.57,70.0,1.2233333333333334,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-17 09:00:00,64.98333333333333,98.15,36.5,63.53333333333333,63.57,70.0,1.54,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-17 09:15:00,65.69,97.20666666666666,36.833333333333336,63.29,63.57,70.0,2.21,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-03-17 09:30:00,66.39333333333333,95.53000000000002,37.0,63.03666666666666,63.57,70.0,3.3866666666666667,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-03-17 09:45:00,67.09666666666666,92.71999999999998,36.5,62.96666666666667,63.57,70.0,5.416666666666667,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-17 10:00:00,67.8,91.45666666666666,36.16666666666666,62.89666666666667,63.57,70.0,6.616666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-17 10:15:00,67.09666666666666,90.13666666666666,36.0,62.876666666666665,63.57,70.0,7.830000000000001,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-17 10:30:00,64.27666666666666,89.04333333333334,38.333333333333336,62.77333333333333,63.57,70.0,8.943333333333333,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-17 10:45:00,64.98333333333333,88.08333333333333,37.0,62.76666666666667,63.57,70.0,9.95,70.0,70.0,70.0,69.84,67.0,69.0,75.0,55.0
2025-03-17 11:00:00,64.27666666666666,86.97333333333334,37.5,63.16333333333333,63.57,70.0,11.066666666666668,70.0,70.0,70.0,69.84333333333333,67.0,69.0,75.0,55.0
2025-03-17 11:15:00,67.8,85.96666666666665,37.333333333333336,63.63333333333333,63.57,70.0,12.106666666666667,70.0,70.0,70.0,69.84666666666666,67.0,69.0,75.0,55.0
2025-03-17 11:30:00,67.09666666666666,85.06,36.5,64.04333333333334,63.57,70.0,13.06,70.0,70.0,70.0,69.85,67.0,69.0,75.0,55.0
2025-03-17 11:45:00,66.39333333333333,86.26666666666667,38.0,63.943333333333335,63.57,70.0,12.69,70.0,70.0,70.0,69.92,67.0,69.0,75.0,55.0
2025-03-17 12:00:00,64.98,87.41000000000001,37.0,63.656666666666666,63.57,70.0,12.14,70.0,70.0,70.0,69.94333333333333,67.0,69.0,75.0,55.0
2025-03-17 12:15:00,66.39333333333333,87.93,37.0,63.57666666666668,63.57,70.0,11.9,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 12:30:00,67.8,87.93333333333334,36.5,63.71,63.57,70.0,11.933333333333332,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-17 12:45:00,64.27666666666666,88.64999999999999,37.5,63.92,63.57,70.0,11.513333333333334,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-17 13:00:00,66.39333333333333,91.84333333333332,37.16666666666666,63.53,63.57,70.0,9.423333333333334,70.0,70.0,70.0,70.08333333333333,67.0,69.0,75.0,55.0
2025-03-17 13:15:00,67.09666666666666,93.09666666666668,37.0,63.72666666666667,63.57,70.0,8.366666666666667,70.0,70.0,70.0,70.10333333333334,67.0,69.0,75.0,55.0
2025-03-17 13:30:00,67.8,94.9,36.5,63.93,63.57,70.0,6.91,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-17 13:45:00,67.09666666666666,98.05,36.333333333333336,64.25,63.57,70.0,4.57,70.0,70.0,70.0,70.19333333333334,67.0,69.0,75.0,55.0
2025-03-17 14:00:00,67.09666666666666,100.0,36.66666666666666,64.35333333333334,63.57,70.0,1.3866666666666667,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-17 14:15:00,67.8,100.0,36.5,64.63333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-17 14:30:00,67.09666666666666,100.0,36.5,64.89999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-03-17 14:45:00,65.69,100.0,36.0,65.20333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-03-17 15:00:00,66.39333333333333,100.0,36.0,65.3,63.57,70.0,0.0,70.0,70.0,70.0,70.44333333333333,67.0,69.0,75.0,55.0
2025-03-17 15:15:00,65.69,100.0,36.0,65.73333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-03-17 15:30:00,67.8,100.0,37.16666666666666,65.92,63.57,70.0,0.0,70.0,70.0,70.0,70.61666666666666,67.0,69.0,75.0,55.0
2025-03-17 15:45:00,67.09666666666666,100.0,36.16666666666666,66.04,63.57,70.0,0.0,70.0,70.0,70.0,70.65,67.0,69.0,75.0,55.0
2025-03-17 16:00:00,65.69,100.0,36.0,66.21,63.57,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0
2025-03-17 16:15:00,67.8,100.0,36.0,66.21666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.65666666666667,67.0,69.0,75.0,55.0
2025-03-17 16:30:00,65.69,100.0,36.0,66.56333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.66666666666667,67.0,69.0,75.0,55.0
2025-03-17 16:45:00,67.09666666666666,100.0,36.0,66.60333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.7,67.0,69.0,75.0,55.0
2025-03-17 17:00:00,67.09666666666666,100.0,37.16666666666666,66.79333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0
2025-03-17 17:15:00,65.69,100.0,37.16666666666666,66.86666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-03-17 17:30:00,65.69,100.0,37.0,66.95,63.57,70.0,0.0,70.0,70.0,70.0,70.72333333333334,67.0,69.0,75.0,55.0
2025-03-17 17:45:00,67.09666666666666,100.0,37.0,67.31666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-03-17 18:00:00,65.69,100.0,37.0,67.45666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.91666666666667,67.0,69.0,75.0,55.0
2025-03-17 18:15:00,106.64666666666666,100.0,46.66666666666666,67.49333333333334,107.35666666666668,70.0,0.0,70.0,70.0,70.0,71.17333333333333,67.0,69.0,75.0,55.0
2025-03-17 18:30:00,127.13,100.0,51.5,67.56666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.24,67.0,69.0,75.0,55.0
2025-03-17 18:45:00,129.25,100.0,51.66666666666666,67.65333333333332,129.25,70.0,0.0,70.0,70.0,70.0,71.31,67.0,69.0,75.0,55.0
2025-03-17 19:00:00,128.54333333333332,100.0,51.0,67.85000000000001,129.25,70.0,0.0,70.0,70.0,70.0,71.19333333333333,67.0,69.0,75.0,55.0
2025-03-17 19:15:00,129.95666666666668,100.0,50.66666666666666,68.15666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.08,67.0,69.0,75.0,55.0
2025-03-17 19:30:00,129.95666666666668,100.0,49.66666666666666,68.31666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.17999999999999,67.0,69.0,75.0,55.0
2025-03-17 19:45:00,128.54333333333332,100.0,49.0,68.72,129.25,70.0,0.0,70.0,70.0,70.0,71.24,67.0,69.0,75.0,55.0
2025-03-17 20:00:00,129.95666666666668,100.0,48.833333333333336,68.81666666666666,129.25,70.0,0.0,70.0,70.0,70.0,71.34333333333332,67.0,69.0,75.0,55.0
2025-03-17 20:15:00,128.54333333333332,100.0,48.5,68.79666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.37666666666667,67.0,69.0,75.0,55.0
2025-03-17 20:30:00,129.25,100.0,51.16666666666666,63.98666666666667,129.25,70.0,0.0,70.0,70.0,70.0,71.36333333333333,67.0,69.0,75.0,55.0
2025-03-17 20:45:00,129.95666666666668,100.0,50.333333333333336,59.876666666666665,129.25,70.0,0.0,70.0,70.0,70.0,70.94,67.0,69.0,75.0,55.0
2025-03-17 21:00:00,127.84,100.0,48.5,59.69,129.25,70.0,0.0,70.0,70.0,70.0,70.55666666666667,67.0,69.0,75.0,55.0
2025-03-17 21:15:00,129.95666666666668,100.0,47.66666666666666,59.473333333333336,129.25,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-03-17 21:30:00,129.95666666666668,99.48666666666666,48.833333333333336,59.45,128.54333333333332,70.0,0.0,70.0,70.0,70.0,70.02666666666666,67.0,69.0,75.0,55.0
2025-03-17 21:45:00,125.01,92.13,45.333333333333336,59.35333333333333,122.89666666666666,70.0,0.0,70.0,70.0,70.0,69.77,67.0,69.0,75.0,55.0
2025-03-17 22:00:00,118.66,84.30666666666667,43.66666666666666,59.29333333333333,117.95333333333332,70.0,0.0,70.0,70.0,70.0,69.60333333333334,67.0,69.0,75.0,55.0
2025-03-17 22:15:00,115.83333333333331,76.61666666666666,42.333333333333336,59.193333333333335,113.71333333333332,70.0,0.0,70.0,70.0,70.0,69.48333333333333,67.0,69.0,75.0,55.0
2025-03-17 22:30:00,111.59333333333332,70.61,43.66666666666666,58.88666666666666,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.41000000000001,67.0,69.0,75.0,55.0
2025-03-17 22:45:00,106.64666666666666,63.09666666666666,42.0,58.66333333333333,105.24,70.0,0.0,70.0,70.0,70.0,69.33333333333333,67.0,69.0,75.0,55.0
2025-03-17 23:00:00,100.29666666666668,54.836666666666666,40.16666666666666,58.53333333333333,99.59,70.0,0.0,70.0,70.0,70.0,69.23,67.0,69.0,75.0,55.0
2025-03-17 23:15:00,98.88333333333333,50.620000000000005,38.66666666666666,58.26333333333333,96.76333333333334,70.0,0.0,70.0,70.0,70.0,69.27666666666667,67.0,69.0,75.0,55.0
2025-03-17 23:30:00,82.63333333333333,34.27,34.666666666666664,60.92666666666667,79.81,70.0,7.416666666666667,70.0,70.0,70.0,68.98333333333333,67.0,69.0,75.0,55.0
2025-03-17 23:45:00,65.69,36.946666666666665,31.5,70.81666666666666,63.57,70.0,20.526666666666667,70.0,70.0,70.0,69.26,67.0,69.0,75.0,55.0
2025-03-18 00:00:00,64.27666666666666,45.623333333333335,31.5,69.85333333333334,63.57,70.0,16.956666666666667,70.0,70.0,70.0,69.64333333333333,67.0,69.0,75.0,55.0
2025-03-18 00:15:00,63.57,50.23,31.5,68.93666666666667,63.57,70.0,14.913333333333334,70.0,70.0,70.0,69.83666666666666,67.0,69.0,75.0,55.0
2025-03-18 00:30:00,62.86333333333334,53.57,32.0,68.11333333333333,63.57,70.0,13.18,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-03-18 00:45:00,62.86333333333334,54.36000000000001,33.333333333333336,67.74,63.57,70.0,12.753333333333332,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-18 01:00:00,62.156666666666666,59.13333333333333,33.5,66.64,63.57,70.0,9.686666666666667,70.0,70.0,70.0,70.10666666666667,67.0,69.0,75.0,55.0
2025-03-18 01:15:00,61.45000000000001,58.49,33.666666666666664,66.32,63.57,70.0,9.753333333333332,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-18 01:30:00,61.45000000000001,58.653333333333336,34.0,66.20333333333333,63.57,70.0,9.48,70.0,70.0,70.0,70.05333333333333,67.0,69.0,75.0,55.0
2025-03-18 01:45:00,61.45000000000001,61.126666666666665,34.5,66.40333333333332,63.57,70.0,7.703333333333333,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-18 02:00:00,61.45000000000001,64.06666666666666,34.833333333333336,66.34,63.57,70.0,5.513333333333333,70.0,70.0,70.0,70.17666666666666,67.0,69.0,75.0,55.0
2025-03-18 02:15:00,62.156666666666666,68.65666666666667,35.166666666666664,66.20666666666666,63.57,70.0,2.066666666666667,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-18 02:30:00,62.156666666666666,75.03333333333333,35.5,66.11666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-03-18 02:45:00,63.56666666666666,79.26333333333334,37.333333333333336,66.11,63.57,70.0,0.0,70.0,70.0,70.0,70.41666666666667,67.0,69.0,75.0,55.0
2025-03-18 03:00:00,67.09666666666666,86.31,35.666666666666664,66.03,63.57,70.0,0.0,70.0,70.0,70.0,70.50666666666666,67.0,69.0,75.0,55.0
2025-03-18 03:15:00,66.39333333333333,86.67333333333333,35.0,65.88666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.41000000000001,67.0,69.0,75.0,55.0
2025-03-18 03:30:00,66.39333333333333,99.33333333333331,35.0,65.80333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.67333333333333,67.0,69.0,75.0,55.0
2025-03-18 03:45:00,65.69,100.0,35.0,65.63666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0
2025-03-18 04:00:00,65.69,100.0,35.0,65.45,63.57,70.0,0.0,70.0,70.0,70.0,70.52,67.0,69.0,75.0,55.0
2025-03-18 04:15:00,64.98333333333333,100.0,35.0,65.29333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-03-18 04:30:00,62.86333333333334,100.0,37.0,65.2,63.57,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-03-18 04:45:00,67.09666666666666,100.0,36.66666666666666,65.17999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-18 05:00:00,67.8,100.0,36.0,65.28666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-18 05:15:00,65.69,100.0,36.0,65.44,63.57,70.0,0.0,70.0,70.0,70.0,70.22,67.0,69.0,75.0,55.0
2025-03-18 05:30:00,67.09666666666666,100.0,36.0,65.49333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.15333333333334,67.0,69.0,75.0,55.0
2025-03-18 05:45:00,64.98333333333333,100.0,36.0,65.42666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-18 06:00:00,66.39,100.0,36.833333333333336,65.33666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0
2025-03-18 06:15:00,67.09666666666666,100.0,36.66666666666666,65.28,63.57,70.0,0.0,70.0,70.0,70.0,70.16666666666667,67.0,69.0,75.0,55.0
2025-03-18 06:30:00,66.39333333333333,100.0,36.5,65.35000000000001,63.57,70.0,0.0,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
2025-03-18 06:45:00,66.39333333333333,100.0,36.5,65.28666666666668,63.57,70.0,0.0,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-03-18 07:00:00,66.39333333333333,100.0,36.5,65.28,63.57,70.0,0.0,70.0,70.0,70.0,70.23666666666666,67.0,69.0,75.0,55.0
2025-03-18 07:15:00,65.69,100.0,36.5,65.21333333333332,63.57,70.0,0.0,70.0,70.0,70.0,70.22333333333334,67.0,69.0,75.0,55.0
2025-03-18 07:30:00,67.8,100.0,37.5,65.08333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-18 07:45:00,67.8,100.0,37.0,65.17,63.57,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-18 08:00:00,65.69,100.0,37.0,65.36666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.24333333333334,67.0,69.0,75.0,55.0
2025-03-18 08:15:00,67.09666666666666,100.0,36.66666666666666,65.39,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-18 08:30:00,67.09666666666666,100.0,36.5,65.27333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-18 08:45:00,66.39333333333333,100.0,36.5,65.23,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-18 09:00:00,67.09666666666666,100.0,37.66666666666666,65.27333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-18 09:15:00,67.09666666666666,100.0,37.0,65.39666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-18 09:30:00,67.8,100.0,36.66666666666666,65.49333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.27666666666666,67.0,69.0,75.0,55.0
2025-03-18 09:45:00,65.69,100.0,36.5,65.51666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-18 10:00:00,65.69,100.0,36.5,65.55666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.32333333333334,67.0,69.0,75.0,55.0
2025-03-18 10:15:00,64.98333333333333,100.0,36.5,65.36,63.57,70.0,0.0,70.0,70.0,70.0,70.31666666666666,67.0,69.0,75.0,55.0
2025-03-18 10:30:00,64.97666666666667,100.0,37.833333333333336,65.27,63.57,70.0,0.0,70.0,70.0,70.0,70.33666666666666,67.0,69.0,75.0,55.0
2025-03-18 10:45:00,67.09666666666666,100.0,37.16666666666666,65.25333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-03-18 11:00:00,66.39333333333333,100.0,37.0,65.25,63.57,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-03-18 11:15:00,67.09666666666666,100.0,36.66666666666666,65.26333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-03-18 11:30:00,66.39333333333333,100.0,36.5,65.26333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.36666666666666,67.0,69.0,75.0,55.0
2025-03-18 11:45:00,66.39333333333333,100.0,36.5,65.33666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.3,67.0,69.0,75.0,55.0
2025-03-18 12:00:00,64.98333333333333,100.0,36.5,65.41333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.36,67.0,69.0,75.0,55.0
2025-03-18 12:15:00,67.8,100.0,38.16666666666666,65.39666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.38666666666667,67.0,69.0,75.0,55.0
2025-03-18 12:30:00,67.09666666666666,100.0,37.0,65.71333333333332,63.57,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-03-18 12:45:00,67.8,100.0,36.5,66.16333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-03-18 13:00:00,67.09666666666666,100.0,36.0,66.82333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.39666666666666,67.0,69.0,75.0,55.0
2025-03-18 13:15:00,67.8,100.0,35.666666666666664,67.54333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.43,67.0,69.0,75.0,55.0
2025-03-18 13:30:00,65.69,100.0,35.5,68.01333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.51,67.0,69.0,75.0,55.0
2025-03-18 13:45:00,64.98333333333333,100.0,36.833333333333336,66.39666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.61,67.0,69.0,75.0,55.0
2025-03-18 14:00:00,67.09666666666666,100.0,37.833333333333336,64.80333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.45666666666666,67.0,69.0,75.0,55.0
2025-03-18 14:15:00,64.27666666666666,100.0,37.66666666666666,62.333333333333336,63.57,70.0,0.0,70.0,70.0,70.0,70.37333333333333,67.0,69.0,75.0,55.0
2025-03-18 14:30:00,67.8,100.0,37.66666666666666,60.69333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.25666666666666,67.0,69.0,75.0,55.0
2025-03-18 14:45:00,67.8,100.0,37.0,61.03666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.39,67.0,69.0,75.0,55.0
2025-03-18 15:00:00,67.09666666666666,100.0,36.5,61.71666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.42666666666666,67.0,69.0,75.0,55.0
2025-03-18 15:15:00,66.39333333333333,100.0,36.0,62.13,63.57,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-03-18 15:30:00,64.98,100.0,38.16666666666666,62.34,63.57,70.0,0.0,70.0,70.0,70.0,70.60000000000001,67.0,69.0,75.0,55.0
2025-03-18 15:45:00,67.09666666666666,100.0,36.66666666666666,62.306666666666665,63.57,70.0,0.0,70.0,70.0,70.0,70.56333333333333,67.0,69.0,75.0,55.0
2025-03-18 16:00:00,66.39333333333333,100.0,36.16666666666666,62.44,63.57,70.0,0.0,70.0,70.0,70.0,70.54,67.0,69.0,75.0,55.0
2025-03-18 16:15:00,66.39333333333333,100.0,35.333333333333336,62.70666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.61666666666666,67.0,69.0,75.0,55.0
2025-03-18 16:30:00,67.09666666666666,100.0,34.833333333333336,62.93,63.57,70.0,0.0,70.0,70.0,70.0,70.48,67.0,69.0,75.0,55.0
2025-03-18 16:45:00,65.69,100.0,34.5,63.18333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.27,67.0,69.0,75.0,55.0
2025-03-18 17:00:00,67.09666666666666,100.0,34.5,63.81333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.28333333333333,67.0,69.0,75.0,55.0
2025-03-18 17:15:00,66.39333333333333,100.0,34.166666666666664,64.35666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.29666666666667,67.0,69.0,75.0,55.0
2025-03-18 17:30:00,67.09666666666666,100.0,34.0,64.66000000000001,63.57,70.0,0.0,70.0,70.0,70.0,70.29333333333334,67.0,69.0,75.0,55.0
2025-03-18 17:45:00,66.39333333333333,100.0,34.0,64.97666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.40333333333332,67.0,69.0,75.0,55.0
2025-03-18 18:00:00,66.39333333333333,100.0,34.0,65.14999999999999,63.57,70.0,0.0,70.0,70.0,70.0,70.49666666666667,67.0,69.0,75.0,55.0
2025-03-18 18:15:00,66.39333333333333,100.0,34.0,64.77666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.53333333333335,67.0,69.0,75.0,55.0
2025-03-18 18:30:00,66.39333333333333,100.0,34.0,64.54666666666667,63.57,70.0,0.0,70.0,70.0,70.0,70.54666666666667,67.0,69.0,75.0,55.0
2025-03-18 18:45:00,67.09666666666666,100.0,34.0,64.58333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-03-18 19:00:00,67.8,100.0,34.0,64.48333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.90333333333334,67.0,69.0,75.0,55.0
2025-03-18 19:15:00,67.8,100.0,33.666666666666664,64.69666666666666,63.57,70.0,0.0,70.0,70.0,70.0,70.94333333333334,67.0,69.0,75.0,55.0
2025-03-18 19:30:00,67.8,100.0,33.5,64.81333333333333,63.57,70.0,0.0,70.0,70.0,70.0,70.86333333333333,67.0,69.0,75.0,55.0
2025-03-18 19:45:00,67.09666666666666,100.0,33.0,64.68333333333334,63.57,70.0,0.0,70.0,70.0,70.0,70.83,67.0,69.0,75.0,55.0
2025-03-18 20:00:00,105.94,100.0,41.66666666666666,64.43666666666667,107.35666666666668,70.0,0.0,70.0,70.0,70.0,71.02333333333333,67.0,69.0,75.0,55.0
2025-03-18 20:15:00,125.71666666666664,100.0,46.0,64.53,129.25,70.0,0.0,70.0,70.0,70.0,70.76666666666667,67.0,69.0,75.0,55.0
2025-03-18 20:30:00,126.42333333333332,100.0,46.5,64.72666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.68,67.0,69.0,75.0,55.0
2025-03-18 20:45:00,127.13,100.0,47.0,64.79333333333334,129.25,70.0,0.0,70.0,70.0,70.0,70.79666666666667,67.0,69.0,75.0,55.0
2025-03-18 21:00:00,126.42333333333332,100.0,47.5,64.10000000000001,129.25,70.0,0.0,70.0,70.0,70.0,70.80333333333334,67.0,69.0,75.0,55.0
2025-03-18 21:15:00,127.83666666666666,100.0,49.833333333333336,60.083333333333336,129.25,70.0,0.0,70.0,70.0,70.0,70.71,67.0,69.0,75.0,55.0
2025-03-18 21:30:00,129.95666666666668,100.0,47.833333333333336,55.99666666666667,129.25,70.0,0.0,70.0,70.0,70.0,70.28,67.0,69.0,75.0,55.0
2025-03-18 21:45:00,127.13333333333333,94.92333333333332,45.333333333333336,55.50333333333333,125.01333333333334,70.0,0.0,70.0,70.0,70.0,69.86,67.0,69.0,75.0,55.0
2025-03-18 22:00:00,117.24666666666668,82.39,46.16666666666666,55.053333333333335,116.54,70.0,0.0,70.0,70.0,70.0,69.52333333333333,67.0,69.0,75.0,55.0
2025-03-18 22:15:00,112.3,70.56666666666668,42.0,54.620000000000005,109.47333333333334,70.0,0.0,70.0,70.0,70.0,69.32000000000001,67.0,69.0,75.0,55.0
2025-03-18 22:30:00,104.53333333333336,58.083333333333336,38.833333333333336,58.19,101.71,70.0,0.0,70.0,70.0,70.0,69.11666666666666,67.0,69.0,75.0,55.0
2025-03-18 22:45:00,100.29666666666668,52.50333333333333,37.0,57.78333333333333,98.17666666666666,70.0,0.0,70.0,70.0,70.0,69.13333333333334,67.0,69.0,75.0,55.0
2025-03-18 23:00:00,76.98333333333333,40.6,32.0,57.85666666666666,73.45666666666666,70.0,14.829999999999998,70.0,70.0,70.0,68.99666666666667,67.0,69.0,75.0,55.0
2025-03-18 23:15:00,66.39333333333333,34.919999999999995,30.0,62.830000000000005,63.57,70.0,27.2,70.0,70.0,70.0,69.04666666666667,67.0,69.0,75.0,55.0
2025-03-18 23:30:00,64.27666666666666,39.46,30.0,68.56666666666666,63.57,70.0,26.796666666666667,70.0,70.0,70.0,69.36333333333333,67.0,69.0,75.0,55.0
2025-03-18 23:45:00,64.98333333333333,45.81666666666666,30.0,68.42999999999999,63.57,70.0,24.42333333333333,70.0,70.0,70.0,69.65666666666665,67.0,69.0,75.0,55.0
2025-03-19 00:00:00,62.86333333333334,49.67666666666667,30.0,67.63666666666667,63.57,70.0,22.743333333333336,70.0,70.0,70.0,69.82666666666667,67.0,69.0,75.0,55.0
2025-03-19 00:15:00,61.45000000000001,45.46666666666667,31.83333333333333,68.53333333333333,63.57,70.0,25.866666666666664,70.0,70.0,70.0,69.73333333333333,67.0,69.0,75.0,55.0
2025-03-19 00:30:00,61.45000000000001,45.67,32.5,69.29666666666667,63.57,70.0,26.513333333333332,70.0,70.0,70.0,69.82000000000001,67.0,69.0,75.0,55.0
2025-03-19 00:45:00,61.45000000000001,52.370000000000005,32.833333333333336,67.95666666666666,63.57,70.0,22.81,70.0,70.0,70.0,70.03333333333333,67.0,69.0,75.0,55.0
2025-03-19 01:00:00,61.45000000000001,64.80333333333333,33.0,63.43666666666667,63.57,70.0,14.516666666666666,70.0,70.0,70.0,70.32666666666667,67.0,69.0,75.0,55.0
2025-03-19 01:15:00,62.86333333333334,56.88333333333333,33.0,65.18666666666667,63.57,70.0,18.746666666666663,70.0,70.0,70.0,70.07000000000001,67.0,69.0,75.0,55.0
2025-03-19 01:30:00,62.86333333333334,59.21666666666667,33.0,64.54333333333334,63.57,70.0,17.05666666666667,70.0,70.0,70.0,70.11666666666667,67.0,69.0,75.0,55.0
2025-03-19 01:45:00,61.45000000000001,59.836666666666666,33.0,64.04666666666667,63.57,70.0,16.3,70.0,70.0,70.0,70.10000000000001,67.0,69.0,75.0,55.0
2025-03-19 02:00:00,62.156666666666666,63.00333333333333,33.166666666666664,63.35,63.57,70.0,14.093333333333334,70.0,70.0,70.0,70.17333333333333,67.0,69.0,75.0,55.0
2025-03-19 02:15:00,62.86333333333334,60.830000000000005,33.5,62.903333333333336,63.57,70.0,14.836666666666666,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-19 02:30:00,63.57,66.5,33.5,61.54333333333333,63.57,70.0,10.946666666666667,70.0,70.0,70.0,70.2,67.0,69.0,75.0,55.0
2025-03-19 02:45:00,64.27666666666666,64.28666666666668,33.5,62.24,63.57,70.0,11.976666666666668,70.0,70.0,70.0,70.11666666666666,67.0,69.0,75.0,55.0
2025-03-19 03:00:00,63.57,65.91666666666667,33.5,61.27333333333333,63.57,70.0,10.590000000000002,70.0,70.0,70.0,70.13333333333334,67.0,69.0,75.0,55.0
2025-03-19 03:15:00,63.57,64.88,33.5,61.22333333333333,63.57,70.0,10.823333333333332,70.0,70.0,70.0,70.07666666666667,67.0,69.0,75.0,55.0
2025-03-19 03:30:00,63.57,62.41,33.5,61.77333333333333,63.57,70.0,12.226666666666668,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 03:45:00,63.57,62.16333333333333,33.5,61.82666666666666,63.57,70.0,12.38,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 04:00:00,63.57,61.01333333333333,33.5,62.06,63.57,70.0,13.133333333333333,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-03-19 04:15:00,62.86333333333334,57.78333333333333,33.5,63.88333333333333,63.57,70.0,15.326666666666668,70.0,70.0,70.0,69.87,67.0,69.0,75.0,55.0
2025-03-19 04:30:00,63.57,59.79999999999999,33.5,63.583333333333336,63.57,70.0,14.336666666666668,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-03-19 04:45:00,62.86333333333334,59.35666666666666,33.5,63.66666666666666,63.57,70.0,14.713333333333331,70.0,70.0,70.0,69.95,67.0,69.0,75.0,55.0
2025-03-19 05:00:00,62.156666666666666,59.053333333333335,33.5,63.81666666666666,63.57,70.0,15.023333333333332,70.0,70.0,70.0,69.94666666666666,67.0,69.0,75.0,55.0
2025-03-19 05:15:00,61.45000000000001,58.77666666666666,33.833333333333336,63.91333333333333,63.57,70.0,15.31,70.0,70.0,70.0,69.94,67.0,69.0,75.0,55.0
2025-03-19 05:30:00,62.156666666666666,58.836666666666666,34.0,64.08,63.57,70.0,15.39,70.0,70.0,70.0,69.96666666666665,67.0,69.0,75.0,55.0
2025-03-19 05:45:00,61.45000000000001,59.53666666666667,34.0,63.94333333333333,63.57,70.0,15.04,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 06:00:00,62.86333333333334,60.13333333333333,34.0,63.67666666666667,63.57,70.0,14.683333333333332,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-19 06:15:00,63.57,61.14000000000001,34.0,63.123333333333335,63.57,70.0,13.986666666666666,70.0,70.0,70.0,70.02,67.0,69.0,75.0,55.0
2025-03-19 06:30:00,62.86333333333334,62.71333333333333,34.0,62.51,63.57,70.0,12.886666666666663,70.0,70.0,70.0,70.06333333333333,67.0,69.0,75.0,55.0
2025-03-19 06:45:00,62.156666666666666,60.82666666666668,34.0,62.77333333333333,63.57,70.0,13.9,70.0,70.0,70.0,69.99333333333334,67.0,69.0,75.0,55.0
2025-03-19 07:00:00,62.86333333333334,61.98333333333333,34.0,62.59333333333333,63.57,70.0,13.136666666666663,70.0,70.0,70.0,70.03,67.0,69.0,75.0,55.0
2025-03-19 07:15:00,63.57,62.56666666666666,34.0,62.43000000000001,63.57,70.0,12.716666666666669,70.0,70.0,70.0,70.04333333333334,67.0,69.0,75.0,55.0
2025-03-19 07:30:00,63.57,63.12,34.0,62.00666666666667,63.57,70.0,12.266666666666666,70.0,70.0,70.0,70.04,67.0,69.0,75.0,55.0
2025-03-19 07:45:00,62.156666666666666,61.330000000000005,34.0,62.28666666666667,63.57,70.0,13.27,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-19 08:00:00,63.57,61.4,34.0,62.26,63.57,70.0,13.23,70.0,70.0,70.0,70.0,67.0,69.0,75.0,55.0
2025-03-19 08:15:00,61.45000000000001,61.41333333333333,34.5,62.25,63.57,70.0,13.21,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-19 08:30:00,62.156666666666666,61.24333333333333,34.833333333333336,62.27333333333333,63.57,70.0,13.326666666666668,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-19 08:45:00,62.86333333333334,61.01333333333334,36.16666666666666,62.28666666666667,63.57,70.0,13.466666666666669,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 09:00:00,62.86333333333334,60.91,36.833333333333336,62.39000000000001,63.57,70.0,13.583333333333334,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 09:15:00,63.57,60.97666666666667,37.5,62.196666666666665,63.57,70.0,13.566666666666668,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-19 09:30:00,64.98333333333333,61.09333333333333,37.5,62.17333333333334,63.57,70.0,13.516666666666666,70.0,70.0,70.0,69.98666666666666,67.0,69.0,75.0,55.0
2025-03-19 09:45:00,65.69,60.620000000000005,37.5,62.275000000000006,63.57,70.0,13.83,70.0,70.0,70.0,69.97,67.0,69.0,75.0,55.0
2025-03-19 10:00:00,67.8,60.76333333333334,36.333333333333336,62.23333333333333,63.57,70.0,13.76,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 10:15:00,64.98333333333333,59.71666666666667,35.5,62.65,63.57,70.0,14.446666666666667,70.0,70.0,70.0,69.96,67.0,69.0,75.0,55.0
2025-03-19 10:30:00,65.68666666666667,60.68,37.5,62.23333333333333,63.57,70.0,13.916666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 10:45:00,67.09666666666666,60.41,37.16666666666666,62.126666666666665,63.57,70.0,14.113333333333337,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-19 11:00:00,64.98,60.38333333333333,36.5,62.09,63.57,70.0,14.156666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 11:15:00,64.98333333333333,60.25333333333333,36.5,62.10999999999999,63.57,70.0,14.263333333333334,70.0,70.0,70.0,69.97333333333334,67.0,69.0,75.0,55.0
2025-03-19 11:30:00,67.09666666666666,60.29,35.333333333333336,66.35333333333334,63.57,70.0,14.266666666666666,70.0,70.0,70.0,69.98,67.0,69.0,75.0,55.0
2025-03-19 11:45:00,64.98333333333333,69.75666666666666,34.0,61.32333333333333,63.57,70.0,8.103333333333333,70.0,70.0,70.0,70.23,67.0,69.0,75.0,55.0
2025-03-19 12:00:00,63.57,67.28,34.0,60.19333333333333,63.57,70.0,9.046666666666669,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-19 12:15:00,65.68666666666667,68.61333333333333,33.833333333333336,65.63333333333334,63.57,70.0,7.936666666666666,70.0,70.0,70.0,70.12333333333333,67.0,69.0,75.0,55.0
2025-03-19 12:30:00,63.57,74.17333333333333,34.833333333333336,60.84333333333333,63.57,70.0,3.893333333333333,70.0,70.0,70.0,70.25,67.0,69.0,75.0,55.0
2025-03-19 12:45:00,67.8,72.83,36.5,60.28,63.57,70.0,4.046666666666667,70.0,70.0,70.0,70.14666666666666,67.0,69.0,75.0,55.0
2025-03-19 13:00:00,67.09666666666666,72.38000000000001,35.666666666666664,60.64333333333334,63.57,70.0,3.8866666666666663,70.0,70.0,70.0,70.11,67.0,69.0,75.0,55.0
2025-03-19 13:15:00,67.09666666666666,73.30333333333334,35.0,60.99333333333334,63.57,70.0,2.986666666666667,70.0,70.0,70.0,70.11333333333333,67.0,69.0,75.0,55.0
2025-03-19 13:30:00,67.8,74.66333333333334,34.0,61.09333333333333,63.57,70.0,1.78,70.0,70.0,70.0,70.12,67.0,69.0,75.0,55.0
