time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,447.085,0.0,51.0,61.51,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-01-27 14:45:00,444.9666666666667,0.0,51.333333333333336,61.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,85.0,68.0
2025-01-27 15:00:00,449.2033333333334,0.0,51.0,62.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-01-27 15:15:00,447.08,0.0,51.0,62.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-01-27 15:30:00,447.08,0.0,50.833333333333336,62.65,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-01-27 15:45:00,447.0833333333333,0.0,50.833333333333336,62.88999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-01-27 16:00:00,452.0266666666666,0.0,51.0,63.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-01-27 16:15:00,451.32,0.0,50.833333333333336,63.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-01-27 16:30:00,454.14333333333326,0.0,50.66666666666666,63.54,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-01-27 16:45:00,443.5533333333333,0.0,50.5,63.79,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-01-27 17:00:00,444.25666666666666,0.0,50.833333333333336,63.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-01-27 17:15:00,449.9066666666667,0.0,50.16666666666666,64.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-01-27 17:30:00,450.6166666666666,0.0,50.16666666666666,64.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0
2025-01-27 17:45:00,450.26,0.0,50.5,64.59,449.2,70.0,0.0,74.0,70.0,72.0,71.205,67.0,69.0,85.0,68.0
2025-01-27 18:30:00,453.44,0.0,50.0,64.83,449.2,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0
2025-01-27 18:45:00,455.56,0.0,49.75,65.2,449.2,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
2025-01-27 19:15:00,455.56,0.0,49.5,65.46,449.2,70.0,0.0,74.0,70.0,72.0,71.47,67.0,69.0,85.0,68.0
2025-01-27 19:45:00,449.2,0.0,48.5,65.3,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0
2025-01-27 20:15:00,444.96,0.0,47.0,65.48,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-01-28 14:30:00,449.2,0.0,50.5,64.555,449.2,70.0,0.0,74.0,70.0,72.0,71.34,67.0,69.0,85.0,68.0
2025-01-28 14:45:00,450.6133333333333,0.0,50.333333333333336,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-01-28 15:00:00,452.03,0.0,50.5,65.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-01-28 15:15:00,448.4933333333333,0.0,50.5,65.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-01-28 15:30:00,451.32,0.0,50.833333333333336,65.36,449.2,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-01-28 15:45:00,450.6133333333333,0.0,51.0,65.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-01-28 16:00:00,447.0833333333333,0.0,51.0,65.70333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-01-28 16:15:00,442.8466666666666,0.0,51.0,65.97000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.58999999999999,67.0,69.0,85.0,68.0
2025-01-28 16:30:00,444.25666666666666,0.0,51.0,66.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-01-28 16:45:00,446.3766666666667,0.0,50.833333333333336,66.33666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-01-28 17:00:00,447.79333333333335,0.0,51.0,66.55,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0
2025-01-28 17:15:00,443.5533333333333,0.0,51.0,66.74,449.2,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-01-28 17:30:00,445.67,0.0,51.0,66.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,85.0,68.0
2025-01-28 17:45:00,448.4933333333333,0.0,51.0,67.29666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-01-28 18:00:00,449.91,0.0,51.0,67.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0
2025-01-28 18:15:00,447.0833333333333,0.0,51.0,67.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,85.0,68.0
2025-01-28 18:30:00,449.9066666666667,0.0,50.833333333333336,67.96666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0
2025-01-28 18:45:00,449.9066666666667,0.0,50.0,68.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,85.0,68.0
2025-01-28 19:00:00,450.6133333333333,0.0,50.333333333333336,68.23,449.2,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0
2025-01-28 19:15:00,453.44,0.0,49.833333333333336,68.45666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,85.0,68.0
2025-01-28 19:30:00,449.9066666666667,0.0,49.333333333333336,68.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-01-28 19:45:00,447.08,0.0,48.66666666666666,68.55333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0
2025-01-28 20:00:00,453.44,0.0,48.16666666666666,68.69,449.2,70.0,0.0,74.0,70.0,72.0,72.18,67.0,69.0,85.0,68.0
2025-01-28 20:15:00,450.6133333333333,0.0,47.333333333333336,68.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,85.0,68.0
2025-01-28 20:30:00,445.67,0.0,46.833333333333336,69.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.28666666666668,67.0,69.0,85.0,68.0
2025-01-28 20:45:00,448.4933333333333,0.0,46.5,69.02666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,85.0,68.0
2025-01-28 21:00:00,449.9066666666667,0.0,46.5,68.96666666666665,449.2,70.0,0.0,74.0,70.0,72.0,72.44,67.0,69.0,85.0,68.0
2025-01-28 21:15:00,448.4966666666666,0.0,47.0,68.96,449.2,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,85.0,68.0
2025-01-28 21:30:00,450.6166666666666,0.0,46.833333333333336,64.14,449.2,70.0,0.0,74.0,70.0,72.0,72.40333333333332,67.0,69.0,85.0,68.0
2025-01-28 21:45:00,454.1466666666667,0.0,46.0,59.88,449.2,70.0,0.0,74.0,70.0,72.0,71.59666666666668,67.0,69.0,85.0,68.0
2025-01-28 22:00:00,447.79,0.0,45.66666666666666,63.26,449.2,70.0,0.0,74.0,70.0,72.0,71.41,67.0,69.0,85.0,68.0
2025-01-28 22:15:00,452.0266666666666,0.0,45.5,62.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-01-28 22:30:00,452.73333333333335,0.0,45.5,60.56,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-01-28 22:45:00,452.0266666666666,0.0,46.16666666666666,65.56,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:00:00,447.0866666666666,0.0,46.66666666666666,60.85333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-01-28 23:15:00,445.6666666666667,0.0,47.0,66.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-01-28 23:30:00,449.9066666666667,0.0,46.833333333333336,67.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-28 23:45:00,446.3766666666667,0.0,47.0,67.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-29 00:00:00,444.9666666666667,0.0,47.16666666666666,67.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-29 00:15:00,448.4933333333333,0.0,47.5,67.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-01-29 00:30:00,452.73333333333335,0.0,47.5,67.25,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-01-29 00:45:00,446.3766666666667,0.0,48.0,67.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-29 01:00:00,450.6133333333333,0.0,48.333333333333336,67.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-29 01:15:00,443.5533333333333,0.0,48.66666666666666,67.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
2025-01-29 01:30:00,447.0833333333333,0.0,49.0,67.32000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
2025-01-29 01:45:00,449.9066666666667,0.0,49.333333333333336,67.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-01-29 02:00:00,446.3766666666667,0.0,49.0,67.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:15:00,448.4966666666666,0.0,49.333333333333336,67.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:30:00,449.2,0.0,49.16666666666666,67.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 02:45:00,450.6166666666666,0.0,49.16666666666666,67.02999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 03:00:00,447.08,0.0,49.16666666666666,67.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 03:15:00,450.6133333333333,0.0,49.0,67.12,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 03:30:00,452.73333333333335,0.0,49.0,67.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-01-29 03:45:00,442.8466666666666,0.0,49.0,67.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 04:00:00,448.4966666666666,0.0,49.16666666666666,67.19,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 04:15:00,450.6133333333333,0.0,49.333333333333336,67.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 04:30:00,450.6133333333333,0.0,49.5,66.95666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 04:45:00,452.0266666666666,0.0,49.66666666666666,66.95666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 05:00:00,453.44,0.0,49.5,66.83,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 05:15:00,447.08,0.0,49.5,66.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-29 05:30:00,446.3766666666667,0.0,49.5,66.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-29 05:45:00,451.32,0.0,50.16666666666666,66.38,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-01-29 06:00:00,447.0833333333333,0.0,50.333333333333336,66.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-01-29 06:15:00,445.67,0.0,50.833333333333336,66.19333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.72,67.0,69.0,85.0,68.0
2025-01-29 06:30:00,447.08,0.0,50.66666666666666,66.22,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-01-29 06:45:00,449.2,0.0,50.5,66.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
2025-01-29 07:00:00,449.91,0.0,50.5,66.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-01-29 07:15:00,442.8433333333333,0.0,50.66666666666666,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
2025-01-29 07:30:00,451.32,0.0,50.66666666666666,66.14,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-01-29 07:45:00,444.9633333333333,0.0,50.5,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-01-29 08:00:00,452.0266666666666,0.0,50.5,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-01-29 08:15:00,447.79,0.0,50.5,66.18,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-01-29 08:30:00,448.5,0.0,50.5,66.2,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-01-29 08:45:00,445.67,0.0,50.5,66.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-01-29 09:00:00,442.14,0.0,50.66666666666666,66.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
2025-01-29 09:15:00,451.32,0.0,51.0,66.05,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-01-29 09:30:00,452.0266666666666,0.0,51.333333333333336,66.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 09:45:00,449.2,0.0,51.333333333333336,66.02999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-01-29 10:00:00,444.25666666666666,0.0,51.0,65.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-01-29 10:15:00,450.6133333333333,0.0,51.5,65.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-01-29 10:30:00,449.9066666666667,0.0,51.16666666666666,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-29 10:45:00,449.91,0.0,51.0,65.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 11:00:00,448.4966666666666,0.0,51.0,65.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-29 11:15:00,448.4933333333333,0.0,51.0,65.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-29 11:30:00,449.9066666666667,0.0,51.333333333333336,65.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-01-29 11:45:00,449.2,0.0,51.0,65.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-29 12:00:00,443.55,0.0,51.16666666666666,65.42999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-29 12:15:00,445.6666666666667,0.0,51.0,65.38333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-29 12:30:00,450.6133333333333,0.0,51.333333333333336,65.27,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-29 12:45:00,447.0866666666666,0.0,51.333333333333336,65.28,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 13:00:00,444.26,0.0,51.16666666666666,65.33666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-29 13:15:00,442.8466666666666,0.0,51.16666666666666,65.36999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 13:30:00,454.8533333333333,0.0,51.16666666666666,65.54666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
2025-01-29 13:45:00,449.2,0.0,51.0,65.78666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-29 14:00:00,447.79,0.0,50.5,65.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-01-29 14:15:00,444.9633333333333,0.0,50.5,66.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-29 14:30:00,447.7866666666666,0.0,50.333333333333336,66.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,85.0,68.0
2025-01-29 14:45:00,444.9633333333333,0.0,50.0,66.49,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-01-29 15:00:00,452.0266666666666,0.0,49.833333333333336,66.78666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.34666666666666,67.0,69.0,85.0,68.0
2025-01-29 15:15:00,451.32,0.0,49.5,66.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-01-29 15:30:00,451.32,0.0,49.5,67.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-01-29 15:45:00,443.5533333333333,0.0,49.5,67.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:00:00,446.3766666666667,0.0,49.16666666666666,67.26333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-01-29 16:15:00,447.08,0.0,49.16666666666666,67.27,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:30:00,447.0833333333333,0.0,48.5,67.56,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:45:00,451.32,0.0,48.0,67.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-01-29 17:00:00,449.2033333333334,0.0,48.0,67.99666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:15:00,450.6133333333333,0.0,47.833333333333336,68.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-01-29 17:30:00,443.5533333333333,0.0,48.0,68.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
2025-01-29 17:45:00,448.4933333333333,0.0,48.16666666666666,68.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-01-29 18:00:00,452.0266666666666,0.0,48.5,68.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,85.0,68.0
2025-01-29 18:15:00,445.67333333333335,0.0,49.0,68.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-01-29 18:30:00,444.9633333333333,0.0,49.0,68.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-01-29 18:45:00,442.8466666666666,0.0,49.16666666666666,68.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
2025-01-29 19:00:00,446.3733333333333,0.0,49.5,61.07,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-01-29 19:15:00,452.73333333333335,0.0,49.333333333333336,60.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-01-29 19:30:00,444.9633333333333,0.0,49.16666666666666,59.79,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-01-29 19:45:00,448.4933333333333,0.0,48.5,59.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-01-29 20:00:00,450.6133333333333,0.0,48.333333333333336,59.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0
2025-01-29 20:15:00,449.2033333333334,0.0,47.5,59.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-01-29 20:30:00,454.1466666666667,0.0,46.833333333333336,59.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-01-29 20:45:00,447.79,0.0,46.16666666666666,59.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-01-29 21:00:00,445.67,0.0,45.5,59.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-29 21:15:00,443.5533333333333,0.0,45.5,58.9,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333335,67.0,69.0,85.0,68.0
2025-01-29 21:30:00,450.6133333333333,0.0,45.5,58.81,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-01-29 21:45:00,449.2,0.0,45.5,58.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-01-29 22:00:00,449.2,0.0,45.833333333333336,58.44,449.2,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-01-29 22:15:00,449.2,0.0,45.833333333333336,58.126666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.69666666666667,67.0,69.0,85.0,68.0
2025-01-29 22:30:00,447.79,0.0,46.16666666666666,57.91,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-01-29 22:45:00,454.1466666666667,0.0,46.66666666666666,57.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
2025-01-29 23:00:00,447.0833333333333,0.0,47.66666666666666,57.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-01-29 23:15:00,452.73333333333335,0.0,48.66666666666666,57.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-01-29 23:30:00,449.2033333333334,0.0,49.333333333333336,57.09,449.2,70.0,0.0,74.0,70.0,72.0,70.15666666666667,67.0,69.0,85.0,68.0
2025-01-29 23:45:00,447.0833333333333,0.0,48.0,65.08999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-01-30 00:00:00,448.4933333333333,0.0,47.0,65.96,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333335,67.0,69.0,85.0,68.0
2025-01-30 00:15:00,449.2,0.0,47.16666666666666,66.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 00:30:00,444.9633333333333,0.0,47.5,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 00:45:00,446.3733333333333,0.0,47.5,65.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 01:00:00,449.2033333333334,0.0,47.5,65.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-01-30 01:15:00,450.6133333333333,0.0,47.5,65.79,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-01-30 01:30:00,444.9633333333333,0.0,47.5,65.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-30 01:45:00,447.79,0.0,48.0,65.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-30 02:00:00,447.08,0.0,48.333333333333336,65.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74000000000001,67.0,69.0,85.0,68.0
2025-01-30 02:15:00,449.9066666666667,0.0,48.833333333333336,64.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 02:30:00,447.08,0.0,49.333333333333336,64.7,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-01-30 02:45:00,451.32,0.0,49.5,64.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-01-30 03:00:00,444.25666666666666,0.0,49.833333333333336,64.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-01-30 03:15:00,450.6133333333333,0.0,50.5,64.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 03:30:00,450.6133333333333,0.0,51.16666666666666,64.59,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-01-30 03:45:00,452.0266666666666,0.0,51.333333333333336,64.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-01-30 04:00:00,444.9633333333333,0.0,51.5,63.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-30 04:15:00,447.0833333333333,0.0,52.0,63.61000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-30 04:30:00,446.38000000000005,0.0,52.16666666666666,63.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 04:45:00,444.9633333333333,0.0,52.0,63.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 05:00:00,453.44,0.0,52.333333333333336,63.080000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-30 05:15:00,455.56,0.0,52.5,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 05:30:00,447.0833333333333,0.0,52.333333333333336,62.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 05:45:00,447.7866666666666,0.0,52.5,62.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-30 06:00:00,449.2033333333334,0.0,52.5,62.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-01-30 06:15:00,452.73333333333335,0.0,52.5,62.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-01-30 06:30:00,448.4933333333333,0.0,52.333333333333336,62.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-30 06:45:00,452.0266666666666,0.0,52.16666666666666,62.48,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-30 07:00:00,445.67,0.0,52.5,62.36000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:15:00,453.44,0.0,52.66666666666666,62.23,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:30:00,449.2,0.0,52.5,62.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-30 07:45:00,448.4933333333333,0.0,52.333333333333336,61.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 08:00:00,442.8466666666666,0.0,52.5,61.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-30 08:15:00,444.25666666666666,0.0,52.5,61.85,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 08:30:00,443.5533333333333,0.0,52.5,61.97,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-30 08:45:00,452.0266666666666,0.0,52.333333333333336,61.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-30 09:00:00,448.4933333333333,0.0,51.333333333333336,61.403333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-01-30 09:15:00,452.73333333333335,0.0,49.16666666666666,61.7,449.2,70.0,0.1399999999999999,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-01-30 09:30:00,440.73,0.0,49.0,61.85999999999999,449.2,70.0,6.6433333333333335,74.0,70.0,72.0,69.69999999999999,67.0,69.0,85.0,68.0
2025-01-30 09:45:00,447.7866666666666,0.0,49.0,63.63333333333333,449.2,70.0,15.48,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-01-30 10:00:00,448.4933333333333,0.0,48.66666666666666,65.55333333333333,449.2,70.0,23.21,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-01-30 10:15:00,447.0833333333333,0.0,49.0,66.88333333333334,449.2,70.0,28.653333333333336,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2025-01-30 10:30:00,453.44,0.0,49.5,67.56666666666666,449.2,70.0,30.52,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-01-30 10:45:00,443.55,0.0,49.5,68.13,449.2,70.0,31.723333333333333,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
2025-01-30 11:00:00,444.9666666666667,0.0,49.66666666666666,68.47333333333334,449.2,70.0,32.153333333333336,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-01-30 11:15:00,450.6133333333333,0.0,50.0,68.64999999999999,449.2,70.0,32.88333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2025-01-30 11:30:00,444.25666666666666,0.0,50.0,68.39,449.2,70.0,32.04333333333334,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
2025-01-30 11:45:00,443.5533333333333,0.0,50.16666666666666,67.03666666666668,449.2,70.0,27.506666666666664,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2025-01-30 12:00:00,449.2033333333334,0.0,50.16666666666666,66.60333333333334,449.2,70.0,26.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-01-30 12:15:00,451.32,0.0,50.5,65.79333333333334,449.2,70.0,22.703333333333333,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-01-30 12:30:00,447.7866666666666,0.0,50.833333333333336,65.21,449.2,70.0,19.846666666666668,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 12:45:00,448.4933333333333,0.0,50.66666666666666,64.29,449.2,70.0,15.606666666666667,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-01-30 13:00:00,447.0866666666666,0.0,50.66666666666666,63.27333333333333,449.2,70.0,11.966666666666669,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-30 13:15:00,449.2033333333334,0.0,50.5,62.56333333333333,449.2,70.0,8.256666666666666,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-01-30 13:30:00,450.6133333333333,0.0,50.333333333333336,62.62,449.2,70.0,3.98,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-01-30 13:45:00,453.44,0.0,50.16666666666666,62.84333333333333,449.2,70.0,0.1033333333333333,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-01-30 14:00:00,452.0266666666666,0.0,50.16666666666666,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-01-30 14:15:00,445.67,0.0,50.0,63.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-01-30 14:30:00,447.0833333333333,0.0,50.16666666666666,63.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-01-30 14:45:00,447.08,0.0,50.0,63.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-01-30 15:00:00,449.91,0.0,50.0,64.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-30 15:15:00,451.32,0.0,49.333333333333336,64.85000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-01-30 15:30:00,444.26,0.0,48.5,65.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-01-30 15:45:00,452.73333333333335,0.0,48.5,65.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-01-30 16:00:00,446.3766666666667,0.0,48.5,65.86333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.25,67.0,69.0,85.0,68.0
2025-01-30 16:15:00,452.73333333333335,0.0,48.0,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-01-30 16:30:00,444.25666666666666,0.0,47.833333333333336,66.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-01-30 16:45:00,445.67,0.0,47.5,66.32000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-01-30 17:00:00,452.73333333333335,0.0,47.0,66.40333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-01-30 17:15:00,447.08,0.0,47.0,66.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,85.0,68.0
2025-01-30 17:30:00,444.26,0.0,47.0,66.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,85.0,68.0
2025-01-30 17:45:00,447.79,0.0,47.16666666666666,66.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:00:00,444.9633333333333,0.0,46.833333333333336,67.08999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:15:00,447.0833333333333,0.0,46.833333333333336,67.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-01-30 18:30:00,447.7866666666666,0.0,46.833333333333336,67.25,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:45:00,447.79,0.0,47.0,67.17666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-30 19:00:00,450.6133333333333,0.0,47.0,66.93,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-01-30 19:15:00,447.7866666666666,0.0,47.0,66.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
2025-01-30 19:30:00,447.7866666666666,0.0,46.66666666666666,66.75,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 19:45:00,447.7866666666666,0.0,46.66666666666666,66.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-01-30 20:00:00,449.2,0.0,47.0,65.85000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0
2025-01-30 20:15:00,449.2,0.0,47.0,65.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-01-30 20:30:00,444.26,0.0,47.0,65.64333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-30 20:45:00,447.79,0.0,47.0,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-01-30 21:00:00,449.9066666666667,0.0,47.0,65.45333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-30 21:15:00,450.6133333333333,0.0,47.0,65.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-01-30 21:30:00,444.26,0.0,47.16666666666666,65.26,449.2,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-01-30 21:45:00,450.6166666666666,0.0,47.333333333333336,65.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-01-30 22:00:00,447.0833333333333,0.0,47.0,65.28,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-01-30 22:15:00,450.6133333333333,0.0,47.0,65.32,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-01-30 22:30:00,451.32,0.0,47.333333333333336,65.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-01-30 22:45:00,449.9066666666667,0.0,47.5,65.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-30 23:00:00,447.0833333333333,0.0,47.5,65.57,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-30 23:15:00,449.9066666666667,0.0,47.5,65.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-30 23:30:00,452.0266666666666,0.0,47.5,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-30 23:45:00,445.67,0.0,47.5,65.44,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 00:00:00,452.03,0.0,47.5,65.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-31 00:15:00,445.67,0.0,47.5,65.53,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 00:30:00,452.73333333333335,0.0,47.5,65.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 00:45:00,447.0833333333333,0.0,47.66666666666666,65.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-01-31 01:00:00,448.4933333333333,0.0,48.0,65.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 01:15:00,449.2,0.0,48.0,65.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 01:30:00,449.9066666666667,0.0,47.833333333333336,65.58999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 01:45:00,447.0833333333333,0.0,48.0,65.64,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 02:00:00,451.32,0.0,48.0,65.69333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 02:15:00,447.0833333333333,0.0,48.0,65.78,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-31 02:30:00,449.2,0.0,48.0,65.83999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-01-31 02:45:00,447.7866666666666,0.0,47.833333333333336,65.91666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-01-31 03:00:00,447.0833333333333,0.0,48.0,66.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-01-31 03:15:00,449.9066666666667,0.0,48.0,66.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-01-31 03:30:00,452.73333333333335,0.0,48.0,66.28333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-01-31 03:45:00,449.2033333333334,0.0,48.0,66.29,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-01-31 04:00:00,449.2033333333334,0.0,47.833333333333336,66.27,449.2,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0
2025-01-31 04:15:00,447.08,0.0,48.0,66.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-01-31 04:30:00,451.32,0.0,48.0,66.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-01-31 04:45:00,448.4933333333333,0.0,48.0,66.36666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-31 05:00:00,442.8466666666666,0.0,48.0,66.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-31 05:15:00,449.2,0.0,48.0,66.18,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-01-31 05:30:00,441.4333333333333,0.0,48.0,66.30333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-01-31 05:45:00,450.6166666666666,0.0,48.333333333333336,66.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-01-31 06:00:00,444.9633333333333,0.0,48.16666666666666,66.37333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-01-31 06:15:00,447.7866666666666,0.0,48.16666666666666,66.56,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-31 06:30:00,450.6133333333333,0.0,48.5,66.76333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-31 06:45:00,445.67,0.0,48.0,67.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-01-31 07:00:00,449.2033333333334,0.0,48.16666666666666,67.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-31 07:15:00,447.0833333333333,0.0,48.0,67.43,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-01-31 07:30:00,454.8533333333333,0.0,48.333333333333336,67.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-31 07:45:00,453.44,0.0,48.0,67.60333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 08:00:00,442.14,0.0,47.5,67.57,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 08:15:00,446.3766666666667,0.0,47.5,67.40666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 08:30:00,449.9066666666667,0.0,47.5,67.52,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-01-31 08:45:00,444.25666666666666,0.0,47.16666666666666,67.53,449.2,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-01-31 09:00:00,447.7866666666666,0.0,46.833333333333336,67.21333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 09:15:00,452.73333333333335,0.0,46.66666666666666,67.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333333,67.0,69.0,85.0,68.0
2025-01-31 09:30:00,446.3766666666667,0.0,46.833333333333336,67.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-31 09:45:00,450.6133333333333,0.0,47.0,67.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-31 10:00:00,445.67,0.0,47.16666666666666,67.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-31 10:15:00,449.9066666666667,0.0,47.16666666666666,66.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-01-31 10:30:00,452.0266666666666,0.0,47.16666666666666,66.87,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-01-31 10:45:00,442.8466666666666,0.0,47.5,66.89,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 11:00:00,449.2,0.0,47.5,66.92,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-01-31 11:15:00,447.79,0.0,47.5,66.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-31 11:30:00,446.3766666666667,0.0,47.5,66.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-01-31 11:45:00,449.2033333333334,0.0,47.5,66.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-01-31 12:00:00,452.73333333333335,0.0,47.5,67.04,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-31 12:15:00,449.2033333333334,0.0,47.5,67.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-01-31 12:30:00,448.4966666666666,0.0,47.5,67.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-01-31 12:45:00,444.26,0.0,47.5,67.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-01-31 13:00:00,443.5533333333333,0.0,47.5,68.08999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 13:15:00,445.67,0.0,48.0,61.81,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0
2025-01-31 13:30:00,451.32,0.0,48.0,65.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-01-31 13:45:00,451.32,0.0,48.833333333333336,63.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0
2025-01-31 14:00:00,446.38000000000005,0.0,47.66666666666666,61.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-01-31 14:15:00,446.38000000000005,0.0,48.66666666666666,65.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0
2025-01-31 14:30:00,442.14,0.0,47.0,60.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-01-31 14:45:00,444.26,0.0,47.5,60.26,449.2,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-01-31 15:00:00,449.2,0.0,47.833333333333336,60.32,449.2,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-01-31 15:15:00,447.08,0.0,48.0,60.46,449.2,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-01-31 15:30:00,449.2,0.0,47.66666666666666,60.46,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-01-31 15:45:00,448.4933333333333,0.0,47.833333333333336,60.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-01-31 16:00:00,447.7866666666666,0.0,48.0,60.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-31 16:15:00,449.9066666666667,0.0,48.0,60.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-31 16:30:00,453.44,0.0,48.0,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-01-31 16:45:00,445.67,0.0,48.0,60.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-31 17:00:00,449.2,0.0,48.5,60.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-01-31 17:15:00,446.3766666666667,0.0,48.0,60.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-01-31 17:30:00,447.08,0.0,47.833333333333336,60.63,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-01-31 17:45:00,449.9066666666667,0.0,47.833333333333336,60.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-01-31 18:00:00,447.0833333333333,0.0,48.0,60.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
2025-01-31 18:15:00,450.6133333333333,0.0,48.0,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-01-31 18:30:00,452.73333333333335,0.0,47.833333333333336,61.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-01-31 18:45:00,447.0833333333333,0.0,47.66666666666666,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-01-31 19:00:00,447.0833333333333,0.0,47.5,61.32,449.2,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-01-31 19:15:00,449.9066666666667,0.0,47.5,61.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-01-31 19:30:00,444.25666666666666,0.0,47.5,61.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-01-31 19:45:00,445.67,0.0,47.0,61.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-01-31 20:00:00,449.2,0.0,46.5,61.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-01-31 20:15:00,447.79,0.0,46.0,61.04,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-01-31 20:30:00,450.6133333333333,0.0,45.833333333333336,60.88,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-01-31 20:45:00,445.67,0.0,45.66666666666666,60.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-01-31 21:00:00,444.9666666666667,0.0,45.5,60.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-01-31 21:15:00,449.9066666666667,0.0,45.5,60.6,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-01-31 21:30:00,445.67,0.0,45.16666666666666,60.446666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-01-31 21:45:00,448.4933333333333,0.0,45.333333333333336,60.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-01-31 22:00:00,450.6133333333333,0.0,45.333333333333336,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-01-31 22:15:00,439.3133333333333,0.0,45.16666666666666,59.616666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-01-31 22:30:00,451.32,0.0,45.5,65.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-01-31 22:45:00,454.1466666666667,0.0,46.0,61.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
2025-01-31 23:00:00,447.7866666666666,0.0,45.5,64.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-01-31 23:15:00,451.32,0.0,46.833333333333336,61.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-01-31 23:30:00,447.0833333333333,0.0,45.833333333333336,62.35,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-01-31 23:45:00,444.9666666666667,0.0,46.833333333333336,62.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-02-01 00:00:00,444.25666666666666,0.0,45.833333333333336,61.16333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,85.0,68.0
2025-02-01 00:15:00,454.8533333333333,0.0,46.833333333333336,65.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-02-01 00:30:00,444.9633333333333,0.0,47.0,61.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-01 00:45:00,449.2033333333334,0.0,46.833333333333336,63.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-01 01:00:00,447.0833333333333,0.0,47.833333333333336,65.83999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-01 01:15:00,444.9633333333333,0.0,47.0,64.91,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-01 01:30:00,442.1433333333334,0.0,48.0,65.81,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-01 01:45:00,444.25666666666666,0.0,47.16666666666666,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-01 02:00:00,453.44,0.0,48.5,64.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-01 02:15:00,451.32,0.0,47.66666666666666,67.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-01 02:30:00,444.25666666666666,0.0,47.5,67.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-01 02:45:00,452.73333333333335,0.0,47.5,67.25,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-01 03:00:00,445.67,0.0,47.5,67.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-02-01 03:15:00,449.2,0.0,47.833333333333336,66.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-01 03:30:00,451.3233333333333,0.0,47.833333333333336,66.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-01 03:45:00,440.73,0.0,47.66666666666666,66.68,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-01 04:00:00,454.1466666666667,0.0,47.66666666666666,66.57333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-01 04:15:00,449.2,0.0,48.0,66.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-01 04:30:00,449.9066666666667,0.0,48.0,66.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-02-01 04:45:00,449.9066666666667,0.0,48.0,66.54666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-02-01 05:00:00,449.91,0.0,48.0,66.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-01 05:15:00,451.32,0.0,48.0,66.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-01 05:30:00,444.9666666666667,0.0,48.0,66.53,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-01 05:45:00,444.9633333333333,0.0,48.5,66.54,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-01 06:00:00,449.9066666666667,0.0,48.5,66.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-01 06:15:00,446.3766666666667,0.0,48.833333333333336,66.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-02-01 06:30:00,442.14,0.0,49.0,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-01 06:45:00,447.0833333333333,0.0,49.333333333333336,64.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-01 07:00:00,444.9633333333333,0.0,49.5,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-02-03 21:15:00,451.32,0.0,43.0,63.355,449.2,70.0,0.0,74.0,70.0,72.0,71.78999999999999,67.0,69.0,85.0,68.0
2025-02-03 21:30:00,452.0266666666666,0.0,42.66666666666666,63.38,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0
