time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-03 21:45:00,450.6133333333333,0.0,42.66666666666666,62.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,85.0,68.0
2025-02-03 22:00:00,450.6133333333333,0.0,42.66666666666666,62.443333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-02-03 22:15:00,447.79,0.0,42.833333333333336,62.35999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-02-03 22:30:00,444.9633333333333,0.0,42.66666666666666,62.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
2025-02-03 22:45:00,450.6133333333333,0.0,42.833333333333336,62.15,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-03 23:00:00,455.56,0.0,43.5,62.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-02-03 23:15:00,442.8466666666666,0.0,43.833333333333336,62.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
2025-02-03 23:30:00,449.2,0.0,44.66666666666666,62.06,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-03 23:45:00,449.9066666666667,0.0,45.333333333333336,62.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-02-04 00:00:00,449.9066666666667,0.0,45.833333333333336,62.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-04 00:15:00,444.26,0.0,46.0,62.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-02-04 00:30:00,450.6133333333333,0.0,46.0,61.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-04 00:45:00,447.7866666666666,0.0,46.5,61.75,449.2,70.0,0.0,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-04 01:00:00,442.1433333333334,0.0,46.333333333333336,61.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0
2025-02-04 01:15:00,452.0266666666666,0.0,47.0,61.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0
2025-02-04 01:30:00,449.9066666666667,0.0,47.5,61.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-04 01:45:00,447.7866666666666,0.0,47.5,61.85,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 02:00:00,444.9633333333333,0.0,47.5,61.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-04 02:15:00,447.79,0.0,47.5,61.79,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-04 02:30:00,447.08,0.0,47.5,61.77,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-04 02:45:00,447.7866666666666,0.0,47.5,61.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-04 03:00:00,449.91,0.0,47.5,61.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-02-04 03:15:00,451.3233333333333,0.0,47.5,61.796666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-02-04 03:30:00,447.0833333333333,0.0,47.5,61.79,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-02-04 03:45:00,448.4933333333333,0.0,47.5,61.75,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-04 04:00:00,444.25666666666666,0.0,47.66666666666666,61.55,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-04 04:15:00,450.6133333333333,0.0,47.5,61.35666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-04 04:30:00,449.9066666666667,0.0,47.66666666666666,61.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-04 04:45:00,445.67,0.0,47.5,60.86666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-04 05:00:00,443.55,0.0,47.833333333333336,60.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 05:15:00,449.2,0.0,48.0,60.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-04 05:30:00,447.79,0.0,47.66666666666666,60.57,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 05:45:00,456.26666666666665,0.0,48.0,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-04 06:00:00,447.79,0.0,48.16666666666666,60.35999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 06:15:00,449.91,0.0,48.333333333333336,60.47,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 06:30:00,454.1466666666667,0.0,48.5,60.45,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-02-04 06:45:00,448.4933333333333,0.0,48.5,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-02-04 07:00:00,449.2033333333334,0.0,48.5,60.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-02-04 07:15:00,446.3766666666667,0.0,48.5,60.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-02-04 07:30:00,446.3766666666667,0.0,48.5,60.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-04 07:45:00,447.0833333333333,0.0,48.5,60.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-02-04 08:00:00,447.7866666666666,0.0,48.5,60.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-02-04 08:15:00,446.3766666666667,0.0,48.5,60.22,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-04 08:30:00,444.9633333333333,0.0,48.5,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 08:45:00,449.2,0.0,48.5,60.18,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-04 09:00:00,452.73333333333335,0.0,48.5,60.04,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-04 09:15:00,450.6133333333333,0.0,48.833333333333336,60.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-04 09:30:00,440.7266666666667,0.0,48.5,59.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-04 09:45:00,442.8466666666666,0.0,48.5,59.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-04 10:00:00,450.6133333333333,0.0,48.16666666666666,63.21,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-04 10:15:00,450.6133333333333,0.0,47.16666666666666,66.62,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-04 10:30:00,448.4933333333333,0.0,46.0,66.64999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-02-04 10:45:00,451.32,0.0,46.0,66.7,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-04 11:00:00,446.3766666666667,0.0,46.0,66.56,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-04 11:15:00,448.4966666666666,0.0,46.16666666666666,66.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-04 11:30:00,450.6133333333333,0.0,46.16666666666666,66.03333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-04 11:45:00,449.2,0.0,46.333333333333336,65.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-04 12:00:00,446.3766666666667,0.0,46.5,65.90666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-02-04 12:15:00,446.3766666666667,0.0,46.5,65.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-04 12:30:00,452.73333333333335,0.0,46.5,65.47,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-04 12:45:00,446.3733333333333,0.0,46.5,65.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-02-04 13:00:00,445.67,0.0,46.5,65.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-04 13:15:00,449.2,0.0,47.0,65.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-04 13:30:00,445.67,0.0,47.5,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-02-04 13:45:00,449.2,0.0,47.5,64.98,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-04 14:00:00,446.3733333333333,0.0,47.5,64.75,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-04 14:15:00,448.4966666666666,0.0,47.5,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-02-04 14:30:00,448.4966666666666,0.0,47.5,64.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-04 14:45:00,452.0266666666666,0.0,47.5,64.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-04 15:00:00,451.32,0.0,47.833333333333336,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-04 15:15:00,447.0833333333333,0.0,48.16666666666666,64.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-02-04 15:30:00,447.08,0.0,48.5,64.19666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-02-04 15:45:00,446.3766666666667,0.0,48.5,64.25,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-04 16:00:00,451.32,0.0,48.66666666666666,64.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-02-04 16:15:00,451.32,0.0,49.333333333333336,64.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-04 16:30:00,446.3766666666667,0.0,49.5,64.61,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-04 16:45:00,451.32,0.0,49.833333333333336,64.74,449.2,70.0,0.0,74.0,70.0,72.0,71.07666666666667,67.0,69.0,85.0,68.0
2025-02-04 17:00:00,446.3766666666667,0.0,48.833333333333336,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-02-04 17:15:00,440.02333333333337,0.0,48.66666666666666,65.11666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-02-04 17:30:00,448.4966666666666,0.0,48.5,65.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-04 17:45:00,452.73333333333335,0.0,48.5,65.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-04 18:00:00,452.7366666666667,0.0,48.16666666666666,65.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-02-04 18:15:00,449.9066666666667,0.0,48.0,65.57,449.2,70.0,0.0,74.0,70.0,72.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-02-04 18:30:00,444.9633333333333,0.0,47.5,65.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.16,67.0,69.0,85.0,68.0
2025-02-04 18:45:00,442.8433333333333,0.0,47.5,65.66000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-02-04 19:00:00,450.6166666666666,0.0,46.66666666666666,65.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-04 19:15:00,447.79,0.0,46.66666666666666,65.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-04 19:30:00,442.14,0.0,46.5,65.77,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-02-04 19:45:00,447.7866666666666,0.0,46.5,65.93,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-04 20:00:00,454.1466666666667,0.0,46.16666666666666,66.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,85.0,68.0
2025-02-04 20:15:00,453.44,0.0,45.66666666666666,66.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-04 20:30:00,446.3766666666667,0.0,45.16666666666666,66.74,449.2,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,85.0,68.0
2025-02-04 20:45:00,453.44,0.0,44.5,66.66333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-02-04 21:00:00,440.7266666666667,0.0,44.16666666666666,66.57333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,85.0,68.0
2025-02-04 21:15:00,443.55,0.0,44.16666666666666,66.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0
2025-02-04 21:30:00,447.79,0.0,44.16666666666666,66.52,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-02-04 21:45:00,444.9666666666667,0.0,44.16666666666666,66.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-02-04 22:00:00,450.6133333333333,0.0,44.333333333333336,66.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-02-04 22:15:00,452.03,0.0,44.333333333333336,66.35000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-02-04 22:30:00,442.8466666666666,0.0,44.5,66.17666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-02-04 22:45:00,445.67,0.0,44.333333333333336,66.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-04 23:00:00,442.8466666666666,0.0,44.333333333333336,65.91666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-02-04 23:15:00,447.79,0.0,44.66666666666666,65.76333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-02-04 23:30:00,443.5533333333333,0.0,45.0,65.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-04 23:45:00,448.4966666666666,0.0,45.66666666666666,65.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.40666666666667,67.0,69.0,85.0,68.0
2025-02-05 00:00:00,444.9666666666667,0.0,46.833333333333336,65.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-02-05 00:15:00,444.9666666666667,0.0,47.833333333333336,65.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-05 00:30:00,447.79,0.0,48.833333333333336,65.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-05 00:45:00,446.3766666666667,0.0,49.0,65.18,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-05 01:00:00,449.2,0.0,49.5,65.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-05 01:15:00,449.9066666666667,0.0,49.5,65.03,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-05 01:30:00,452.0266666666666,0.0,50.0,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-05 01:45:00,449.91,0.0,50.333333333333336,64.94,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-05 02:00:00,444.9666666666667,0.0,50.833333333333336,64.86,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 02:15:00,447.79,0.0,51.333333333333336,64.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-05 02:30:00,446.3766666666667,0.0,51.66666666666666,64.83,449.2,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-02-05 02:45:00,449.9066666666667,0.0,52.0,64.81,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-05 03:00:00,450.6166666666666,0.0,52.16666666666666,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-05 03:15:00,454.8533333333333,0.0,52.0,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-05 03:30:00,446.3733333333333,0.0,52.0,64.86333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-02-05 03:45:00,444.25666666666666,0.0,52.0,64.88333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-05 04:00:00,450.6133333333333,0.0,52.0,64.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-02-05 04:15:00,445.67,0.0,52.16666666666666,64.73,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-02-05 04:30:00,448.4933333333333,0.0,52.0,64.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-05 04:45:00,451.32,0.0,51.833333333333336,64.69,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-05 05:00:00,451.32,0.0,52.0,64.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-05 05:15:00,449.9066666666667,0.0,51.833333333333336,64.69,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 05:30:00,449.9066666666667,0.0,51.833333333333336,64.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-05 05:45:00,450.6133333333333,0.0,51.833333333333336,64.71,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 06:00:00,449.2033333333334,0.0,52.16666666666666,64.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-05 06:15:00,449.2,0.0,52.0,64.58999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.9,67.0,69.0,85.0,68.0
2025-02-05 06:30:00,446.3766666666667,0.0,52.0,64.61,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-05 06:45:00,449.9066666666667,0.0,52.333333333333336,64.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-05 07:00:00,450.6133333333333,0.0,52.0,64.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-02-05 07:15:00,447.0833333333333,0.0,52.0,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-02-05 07:30:00,446.3766666666667,0.0,52.16666666666666,64.67,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-05 07:45:00,446.3766666666667,0.0,52.16666666666666,64.64,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-05 08:00:00,446.3766666666667,0.0,52.333333333333336,64.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-02-05 08:15:00,448.4933333333333,0.0,52.16666666666666,64.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-05 08:30:00,447.79,0.0,52.0,64.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-05 08:45:00,444.26,0.0,52.5,64.67,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-05 09:00:00,448.4966666666666,0.0,52.5,64.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-02-05 09:15:00,448.4933333333333,0.0,52.333333333333336,64.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 09:30:00,447.0833333333333,0.0,52.16666666666666,64.59666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-05 09:45:00,450.6133333333333,0.0,52.16666666666666,64.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-02-05 10:00:00,440.73,0.0,52.16666666666666,64.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-05 10:15:00,448.4933333333333,0.0,52.16666666666666,64.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-05 10:30:00,447.79,0.0,52.333333333333336,64.52,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-05 10:45:00,447.79,0.0,52.0,64.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-02-05 11:00:00,446.3766666666667,0.0,52.0,64.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-05 11:15:00,453.44,0.0,52.0,64.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84,67.0,69.0,85.0,68.0
2025-02-05 11:30:00,446.3766666666667,0.0,52.16666666666666,64.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
2025-02-05 11:45:00,445.67,0.0,52.0,64.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-05 12:00:00,449.2033333333334,0.0,52.0,64.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-02-05 12:15:00,452.0266666666666,0.0,51.833333333333336,64.26333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-05 12:30:00,444.9666666666667,0.0,52.0,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-05 12:45:00,447.08,0.0,51.833333333333336,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-05 13:00:00,446.3766666666667,0.0,52.0,64.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 13:15:00,452.03,0.0,52.16666666666666,64.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 13:30:00,452.0266666666666,0.0,51.66666666666666,64.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-05 13:45:00,446.38000000000005,0.0,51.5,63.91333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-05 14:00:00,449.2033333333334,0.0,51.66666666666666,63.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-05 14:15:00,441.4333333333333,0.0,51.5,63.95333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-05 14:30:00,444.9633333333333,0.0,51.66666666666666,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-05 14:45:00,447.0833333333333,0.0,51.5,64.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-02-05 15:00:00,444.25666666666666,0.0,51.833333333333336,64.19666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-05 15:15:00,449.2033333333334,0.0,51.5,64.29,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 15:30:00,445.67333333333335,0.0,51.16666666666666,64.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 15:45:00,452.0266666666666,0.0,51.333333333333336,64.47000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-05 16:00:00,448.4933333333333,0.0,51.16666666666666,64.58999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-05 16:15:00,452.0266666666666,0.0,51.5,64.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-05 16:30:00,447.0833333333333,0.0,50.66666666666666,64.60666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 16:45:00,449.91,0.0,50.5,64.71,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-05 17:00:00,446.3766666666667,0.0,50.5,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-02-05 17:15:00,443.5533333333333,0.0,50.333333333333336,64.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-05 17:30:00,447.79,0.0,50.333333333333336,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-02-05 17:45:00,449.2,0.0,50.5,65.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-05 18:00:00,447.79,0.0,50.16666666666666,65.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.14,67.0,69.0,85.0,68.0
2025-02-05 18:15:00,449.2,0.0,50.0,65.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-05 18:30:00,444.25666666666666,0.0,49.66666666666666,65.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.14,67.0,69.0,85.0,68.0
2025-02-05 18:45:00,449.2,0.0,49.833333333333336,65.24,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0
2025-02-05 19:00:00,452.73333333333335,0.0,49.0,65.36666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
2025-02-05 19:15:00,449.9066666666667,0.0,49.0,65.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-02-05 19:30:00,446.3766666666667,0.0,49.0,65.17999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-05 19:45:00,446.3766666666667,0.0,49.16666666666666,65.23,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-02-05 20:00:00,447.7866666666666,0.0,49.16666666666666,65.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-05 20:15:00,449.205,0.0,49.5,64.86500000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 20:30:00,449.91,0.0,49.5,64.94666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
2025-02-05 20:45:00,449.2,0.0,49.16666666666666,64.72333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-05 21:00:00,444.25666666666666,0.0,49.16666666666666,64.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-02-05 21:15:00,446.3766666666667,0.0,49.16666666666666,64.55,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-05 21:30:00,452.73333333333335,0.0,49.333333333333336,64.47,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-05 21:45:00,446.3766666666667,0.0,49.5,64.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-05 22:00:00,444.9633333333333,0.0,49.5,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-05 22:15:00,449.9066666666667,0.0,49.5,64.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-05 22:30:00,450.6133333333333,0.0,49.333333333333336,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-05 22:45:00,449.91,0.0,49.5,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-05 23:00:00,447.0833333333333,0.0,49.5,64.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-02-05 23:15:00,448.4966666666666,0.0,49.66666666666666,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-05 23:30:00,452.73333333333335,0.0,50.16666666666666,64.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-05 23:45:00,452.0266666666666,0.0,50.333333333333336,64.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-06 00:00:00,449.2,0.0,50.5,64.08,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-06 00:15:00,449.2,0.0,50.5,64.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-06 00:30:00,447.7866666666666,0.0,50.833333333333336,64.13000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-06 00:45:00,442.14,0.0,51.0,64.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-02-06 01:00:00,444.26,0.0,51.333333333333336,64.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-02-06 01:15:00,447.08,0.0,51.5,64.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-06 01:30:00,452.0266666666666,0.0,51.5,64.14999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 01:45:00,451.32,0.0,51.5,64.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 02:00:00,447.79,0.0,51.833333333333336,64.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 02:15:00,453.44,0.0,52.0,64.06,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-06 02:30:00,444.9633333333333,0.0,52.16666666666666,64.16000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-02-06 02:45:00,450.6133333333333,0.0,52.833333333333336,64.19666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-06 03:00:00,447.7866666666666,0.0,52.5,64.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-06 03:15:00,444.9633333333333,0.0,53.0,64.18,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-06 03:30:00,447.0833333333333,0.0,53.16666666666666,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-06 03:45:00,447.7866666666666,0.0,53.0,64.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-06 04:00:00,449.2,0.0,53.333333333333336,64.32,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,85.0,68.0
2025-02-06 04:15:00,452.0266666666666,0.0,53.16666666666666,64.48,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-06 04:30:00,445.67333333333335,0.0,52.66666666666666,64.48,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 04:45:00,443.5533333333333,0.0,52.833333333333336,64.56,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 05:00:00,450.6166666666666,0.0,52.833333333333336,64.62333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-06 05:15:00,441.4333333333333,0.0,52.5,64.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-06 05:30:00,448.4966666666666,0.0,52.5,64.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-02-06 05:45:00,442.14,0.0,52.5,64.78,449.2,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,85.0,68.0
2025-02-06 06:00:00,448.4933333333333,0.0,52.5,64.78,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-06 06:15:00,450.6133333333333,0.0,52.333333333333336,64.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-06 06:30:00,453.4433333333333,0.0,52.16666666666666,64.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-06 06:45:00,444.9666666666667,0.0,52.0,65.03,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-06 07:00:00,444.25666666666666,0.0,52.0,65.06,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-02-06 07:15:00,448.4966666666666,0.0,52.0,65.15666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0
2025-02-06 07:30:00,451.32,0.0,52.0,65.30333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0
2025-02-06 07:45:00,451.32,0.0,52.0,65.42333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0
2025-02-06 08:00:00,453.44,0.0,51.833333333333336,65.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-06 08:15:00,448.4966666666666,0.0,52.0,65.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-02-06 08:30:00,447.7866666666666,0.0,51.66666666666666,66.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
2025-02-06 08:45:00,441.43666666666667,0.0,51.16666666666666,61.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-02-06 09:00:00,450.6133333333333,0.0,51.66666666666666,60.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-06 09:15:00,447.0833333333333,0.0,51.5,61.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-06 09:30:00,445.67,0.0,51.5,61.46,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-02-06 09:45:00,454.1466666666667,0.0,51.0,61.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-02-06 10:00:00,447.0833333333333,0.0,50.66666666666666,58.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-06 10:15:00,447.0833333333333,0.0,52.16666666666666,56.31999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-02-06 10:30:00,447.7866666666666,0.0,53.333333333333336,56.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-02-06 10:45:00,449.2,0.0,53.833333333333336,55.95,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-06 11:00:00,447.0833333333333,0.0,54.0,55.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-02-06 11:15:00,449.2033333333334,0.0,54.16666666666666,55.91,449.2,70.0,0.0,74.0,70.0,72.0,70.21333333333334,67.0,69.0,85.0,68.0
2025-02-06 11:30:00,449.2,0.0,54.333333333333336,55.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-06 11:45:00,444.9633333333333,0.0,54.0,55.45,449.2,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-02-06 12:00:00,449.2,0.0,54.0,55.19,449.2,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-02-06 12:15:00,449.9066666666667,0.0,53.833333333333336,56.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
2025-02-06 12:30:00,448.4933333333333,0.0,52.833333333333336,58.556666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-02-06 12:45:00,441.4333333333333,0.0,52.0,59.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-02-06 13:00:00,447.08,0.0,50.16666666666666,64.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.72666666666667,67.0,69.0,85.0,68.0
2025-02-06 13:15:00,445.67333333333335,0.0,48.66666666666666,66.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-02-06 13:30:00,446.38000000000005,0.0,47.66666666666666,67.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-02-06 13:45:00,444.9633333333333,0.0,47.5,67.33,449.2,70.0,0.0,74.0,70.0,72.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-02-06 14:00:00,442.85,0.0,47.5,67.48,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-02-06 14:15:00,444.9625,0.0,47.625,67.47,449.2,70.0,0.0,74.0,70.0,72.0,71.605,67.0,69.0,85.0,68.0
2025-02-06 14:30:00,452.0266666666666,0.0,47.66666666666666,67.30333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
2025-02-06 14:45:00,444.435,0.0,47.5,65.835,449.2,70.0,0.0,74.0,70.0,72.0,71.6175,67.0,69.0,85.0,68.0
2025-02-06 15:00:00,449.9066666666667,0.0,48.66666666666666,61.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333334,67.0,69.0,85.0,68.0
2025-02-06 15:15:00,443.55,0.0,48.0,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-02-06 15:30:00,447.0833333333333,0.0,49.0,58.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-02-06 15:45:00,448.4933333333333,0.0,49.16666666666666,57.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-06 16:00:00,446.025,0.0,49.0,57.885000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-06 16:15:00,447.0825,0.0,48.875,57.905,449.2,70.0,0.0,74.0,70.0,72.0,70.245,67.0,69.0,85.0,68.0
2025-02-06 16:30:00,455.56,0.0,48.66666666666666,60.06999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-06 16:45:00,452.73333333333335,0.0,47.833333333333336,66.77,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666668,67.0,69.0,85.0,68.0
2025-02-06 17:00:00,446.38000000000005,0.0,47.16666666666666,65.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-02-06 17:15:00,447.08,0.0,48.333333333333336,62.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-06 17:30:00,449.2033333333334,0.0,47.16666666666666,66.63333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0
2025-02-06 17:45:00,448.4933333333333,0.0,47.66666666666666,61.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-02-06 18:00:00,454.1466666666667,0.0,47.333333333333336,65.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,85.0,68.0
2025-02-06 18:15:00,441.4333333333333,0.0,47.833333333333336,63.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-02-06 18:30:00,449.2,0.0,46.833333333333336,65.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-02-06 18:45:00,454.14333333333326,0.0,48.0,63.17666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-02-06 19:00:00,452.73333333333335,0.0,46.833333333333336,63.376666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-02-06 19:15:00,450.6133333333333,0.0,48.0,66.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-02-06 19:30:00,449.2033333333334,0.0,47.0,67.54666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-02-06 19:45:00,443.5533333333333,0.0,47.0,67.7,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-02-06 20:00:00,450.6166666666666,0.0,46.66666666666666,67.31,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-02-06 20:15:00,442.14,0.0,47.5,61.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,85.0,68.0
2025-02-06 20:30:00,444.9666666666667,0.0,47.0,65.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-06 20:45:00,439.3133333333333,0.0,47.5,62.03333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-02-06 21:00:00,456.26666666666665,0.0,46.833333333333336,63.71333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-06 21:15:00,453.44,0.0,47.66666666666666,65.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-02-06 21:30:00,444.9633333333333,0.0,47.16666666666666,60.91,449.2,70.0,0.0,74.0,70.0,72.0,71.21666666666667,67.0,69.0,85.0,68.0
2025-02-06 21:45:00,451.32,0.0,47.5,66.64333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-02-06 22:00:00,452.73333333333335,0.0,47.66666666666666,61.52,449.2,70.0,0.0,74.0,70.0,72.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-02-06 22:15:00,449.2,0.0,47.5,67.0,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-06 22:30:00,450.6133333333333,0.0,47.16666666666666,67.11666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-06 22:45:00,445.67333333333335,0.0,47.5,66.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-06 23:00:00,444.9633333333333,0.0,47.5,66.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-06 23:15:00,450.6133333333333,0.0,47.66666666666666,66.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0
2025-02-06 23:30:00,450.26,0.0,47.75,66.63,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
2025-02-06 23:45:00,452.73333333333335,0.0,48.0,66.42333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-02-07 00:00:00,448.4933333333333,0.0,48.0,65.96,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-02-07 00:15:00,448.4966666666666,0.0,48.333333333333336,65.56,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-07 00:30:00,445.67,0.0,48.833333333333336,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-07 00:45:00,449.2,0.0,49.66666666666666,65.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-02-07 01:00:00,448.4933333333333,0.0,50.5,65.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-07 01:15:00,452.0266666666666,0.0,51.0,64.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-07 01:30:00,450.6133333333333,0.0,51.333333333333336,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-02-07 01:45:00,446.3733333333333,0.0,51.833333333333336,64.64,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-02-07 02:00:00,447.08,0.0,52.16666666666666,64.63000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-02-07 02:15:00,445.67333333333335,0.0,52.5,64.61,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-07 02:30:00,445.67,0.0,53.16666666666666,64.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-07 02:45:00,452.73333333333335,0.0,53.5,64.71666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-02-07 03:00:00,449.9066666666667,0.0,54.0,64.71,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-02-07 03:15:00,443.5533333333333,0.0,53.833333333333336,64.72,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-07 03:30:00,448.4966666666666,0.0,54.0,64.58666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-07 03:45:00,446.3733333333333,0.0,54.333333333333336,64.40333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-07 04:00:00,444.9666666666667,0.0,54.16666666666666,64.29666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-07 04:15:00,447.0833333333333,0.0,54.16666666666666,64.24000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0
2025-02-07 04:30:00,444.25666666666666,0.0,54.66666666666666,64.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-07 04:45:00,447.79,0.0,55.66666666666666,64.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-07 05:00:00,449.2,0.0,56.333333333333336,64.01,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-07 05:15:00,448.4966666666666,0.0,56.0,63.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-07 05:30:00,448.4966666666666,0.0,55.5,63.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-07 05:45:00,452.73333333333335,0.0,55.16666666666666,63.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-02-07 06:00:00,444.25666666666666,0.0,55.5,63.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-07 06:15:00,447.7866666666666,0.0,55.0,63.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-07 06:30:00,444.25666666666666,0.0,55.16666666666666,63.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-07 06:45:00,444.26,0.0,55.333333333333336,63.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-07 07:00:00,448.4933333333333,0.0,55.333333333333336,63.66,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-07 07:15:00,447.0833333333333,0.0,55.66666666666666,63.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-02-07 07:30:00,450.6133333333333,0.0,55.66666666666666,63.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-07 07:45:00,449.9066666666667,0.0,55.0,63.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-07 08:00:00,447.79,0.0,55.0,63.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-07 08:15:00,449.2,0.0,54.5,63.43,449.2,70.0,0.0,74.0,70.0,72.0,70.82,67.0,69.0,85.0,68.0
2025-02-07 08:30:00,446.5525,0.0,55.625,63.305,449.2,70.0,0.0,74.0,70.0,72.0,70.82,67.0,69.0,85.0,68.0
2025-02-07 08:45:00,448.4933333333333,0.0,55.5,63.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-07 09:00:00,447.08,0.0,55.0,63.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-07 09:15:00,451.32,0.0,54.833333333333336,62.96,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-07 09:30:00,447.79,0.0,54.333333333333336,63.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-02-07 09:45:00,451.32,0.0,54.5,63.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-07 10:00:00,446.38000000000005,0.0,55.16666666666666,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-07 10:15:00,448.4933333333333,0.0,54.333333333333336,62.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-02-07 10:30:00,453.44,0.0,53.833333333333336,62.88,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-07 10:45:00,447.79,0.0,53.833333333333336,62.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-02-07 11:00:00,446.3733333333333,0.0,53.66666666666666,62.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-07 11:15:00,449.2033333333334,0.0,54.0,62.86333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-07 11:30:00,447.0833333333333,0.0,54.66666666666666,62.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,85.0,68.0
2025-02-07 11:45:00,445.67,0.0,54.5,62.63,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-07 12:00:00,444.26,0.0,55.0,62.57,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-07 12:15:00,447.79,0.0,54.333333333333336,62.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-07 12:30:00,443.5533333333333,0.0,54.0,62.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-07 12:45:00,452.73333333333335,0.0,54.333333333333336,62.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-07 13:00:00,445.67,0.0,54.0,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-07 13:15:00,443.5533333333333,0.0,54.333333333333336,62.74,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-07 13:30:00,452.73333333333335,0.0,54.0,62.72,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-07 13:45:00,446.3733333333333,0.0,53.333333333333336,62.95,449.2,70.0,0.0,74.0,70.0,72.0,71.14,67.0,69.0,85.0,68.0
2025-02-07 14:00:00,448.4966666666666,0.0,52.833333333333336,63.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-02-07 14:15:00,449.2033333333334,0.0,52.833333333333336,63.74,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-02-07 14:30:00,446.3733333333333,0.0,52.5,63.94,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-02-07 14:45:00,452.73333333333335,0.0,52.66666666666666,64.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:00:00,445.67333333333335,0.0,52.66666666666666,64.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:15:00,442.8466666666666,0.0,52.5,64.65333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-02-07 15:30:00,452.73333333333335,0.0,52.66666666666666,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0
2025-02-07 15:45:00,453.44,0.0,52.66666666666666,64.91,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-07 16:00:00,453.44,0.0,52.833333333333336,65.00999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0
2025-02-07 16:15:00,440.73,0.0,52.5,65.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0
2025-02-07 16:30:00,440.02,0.0,51.833333333333336,65.2,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-02-07 16:45:00,449.2,0.0,51.833333333333336,65.19,449.2,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,85.0,68.0
2025-02-07 17:00:00,448.4933333333333,0.0,51.833333333333336,65.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,85.0,68.0
2025-02-07 17:15:00,444.25666666666666,0.0,51.5,65.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,85.0,68.0
2025-02-07 17:30:00,452.0266666666666,0.0,51.5,65.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333334,67.0,69.0,85.0,68.0
2025-02-07 17:45:00,447.7866666666666,0.0,51.5,65.71,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-02-07 18:00:00,444.9633333333333,0.0,51.5,66.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,85.0,68.0
2025-02-07 18:15:00,450.6133333333333,0.0,51.5,66.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,85.0,68.0
2025-02-07 18:30:00,449.9066666666667,0.0,51.16666666666666,66.44666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-02-07 18:45:00,444.26,0.0,50.5,66.58,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0
