time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-23 00:00:00,450.6133333333333,0.0,45.833333333333336,63.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 00:15:00,447.0833333333333,0.0,46.16666666666666,62.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-02-23 00:30:00,446.3766666666667,0.0,46.66666666666666,62.953333333333326,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-23 00:45:00,444.96,0.0,46.5,62.91,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-23 01:00:00,447.0833333333333,0.0,46.5,62.84,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-23 01:15:00,449.9066666666667,0.0,46.833333333333336,62.8,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-23 01:30:00,444.25666666666666,0.0,46.66666666666666,62.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-23 01:45:00,447.08,0.0,46.833333333333336,62.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-23 02:00:00,444.9633333333333,0.0,47.0,62.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-23 02:15:00,449.9066666666667,0.0,47.333333333333336,62.49,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-23 02:30:00,447.0833333333333,0.0,47.66666666666666,62.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-23 02:45:00,443.5533333333333,0.0,47.66666666666666,62.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-23 03:00:00,449.2,0.0,47.833333333333336,62.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-23 03:15:00,447.7866666666666,0.0,48.333333333333336,61.88,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-23 03:30:00,452.73333333333335,0.0,48.5,61.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-23 03:45:00,449.2,0.0,48.5,61.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-02-23 04:00:00,444.9633333333333,0.0,48.5,61.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-23 04:15:00,450.6133333333333,0.0,48.5,61.17,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-23 04:30:00,449.2,0.0,48.5,61.09,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-02-23 04:45:00,452.0266666666666,0.0,48.66666666666666,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 05:00:00,443.55,0.0,48.833333333333336,61.18,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 05:15:00,447.7866666666666,0.0,49.16666666666666,61.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-02-23 05:30:00,447.79,0.0,49.333333333333336,61.04666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-02-23 05:45:00,452.73333333333335,0.0,49.0,60.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-23 06:00:00,450.6133333333333,0.0,48.5,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-23 06:15:00,452.73333333333335,0.0,48.5,60.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-23 06:30:00,445.6666666666667,0.0,48.5,60.78333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-02-23 06:45:00,449.2,0.0,48.5,60.68,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-23 07:00:00,447.0833333333333,0.0,48.5,60.63999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-23 07:15:00,449.2033333333334,0.0,48.5,60.56,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-23 07:30:00,442.8433333333333,0.0,48.16666666666666,60.44,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-23 07:45:00,446.3766666666667,0.0,48.16666666666666,60.35666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-23 08:00:00,449.9066666666667,0.0,48.16666666666666,60.28,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-23 08:15:00,448.4933333333333,0.0,48.0,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-23 08:30:00,450.6133333333333,0.0,48.0,60.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-23 08:45:00,446.3766666666667,0.0,48.0,60.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-02-23 09:00:00,444.26,0.0,47.833333333333336,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-02-23 09:15:00,447.7866666666666,0.0,48.16666666666666,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-23 09:30:00,441.4333333333333,0.0,48.5,60.02,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-23 09:45:00,447.7866666666666,0.0,48.0,60.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-23 10:00:00,444.9633333333333,0.0,48.0,60.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-02-23 10:15:00,447.0866666666666,0.0,48.0,59.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-02-23 10:30:00,444.25666666666666,0.0,48.0,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-23 10:45:00,446.3766666666667,0.0,47.833333333333336,59.91,449.2,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-02-23 11:00:00,442.8466666666666,0.0,47.66666666666666,59.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-23 11:15:00,451.32,0.0,47.66666666666666,59.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-23 11:30:00,446.3733333333333,0.0,47.5,59.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-23 11:45:00,448.4933333333333,0.0,47.5,59.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-02-23 12:00:00,449.91,0.0,47.5,59.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-23 12:15:00,446.3733333333333,0.0,48.0,59.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0
2025-02-23 12:30:00,447.79,0.0,47.66666666666666,59.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-23 12:45:00,450.6133333333333,0.0,47.5,59.59,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-23 13:00:00,447.0833333333333,0.0,47.5,59.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
2025-02-23 13:15:00,447.79,0.0,47.333333333333336,60.44,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-23 13:30:00,448.4966666666666,0.0,47.5,60.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-23 13:45:00,449.2033333333334,0.0,47.5,61.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-02-23 14:00:00,448.4966666666666,0.0,48.0,61.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-23 14:15:00,449.91,0.0,47.833333333333336,62.51,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-23 14:30:00,445.67,0.0,47.5,63.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-23 14:45:00,450.6133333333333,0.0,47.5,63.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-02-23 15:00:00,444.26,0.0,47.5,63.84,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-02-23 15:15:00,449.9066666666667,0.0,47.333333333333336,64.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-02-23 15:30:00,444.9633333333333,0.0,47.333333333333336,64.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-23 15:45:00,455.56,0.0,47.5,64.61,449.2,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-02-23 16:00:00,447.79,0.0,47.333333333333336,64.88,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-02-23 16:15:00,449.2,0.0,47.16666666666666,65.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-02-23 16:30:00,447.7866666666666,0.0,47.16666666666666,65.39999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-02-23 16:45:00,444.25666666666666,0.0,47.16666666666666,65.54,449.2,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:00:00,444.9633333333333,0.0,46.66666666666666,65.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:15:00,446.3766666666667,0.0,46.833333333333336,65.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0
2025-02-23 17:30:00,449.2,0.0,46.66666666666666,66.0,449.2,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0
2025-02-23 17:45:00,447.0833333333333,0.0,46.16666666666666,66.43,449.2,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,85.0,68.0
2025-02-23 18:00:00,450.6166666666666,0.0,45.5,66.55,449.2,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,85.0,68.0
2025-02-23 18:15:00,447.0833333333333,0.0,45.66666666666666,66.56,449.2,70.0,0.0,74.0,70.0,72.0,71.77666666666666,67.0,69.0,85.0,68.0
2025-02-23 18:30:00,451.32,0.0,45.5,66.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-02-23 18:45:00,444.9666666666667,0.0,45.66666666666666,66.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-02-23 19:00:00,445.67333333333335,0.0,45.0,67.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-02-23 19:15:00,442.8466666666666,0.0,44.66666666666666,67.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,85.0,68.0
2025-02-23 19:30:00,450.6133333333333,0.0,44.16666666666666,67.2,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-02-23 19:45:00,449.2033333333334,0.0,43.16666666666666,67.27666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
2025-02-23 20:00:00,445.67333333333335,0.0,42.5,67.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.68,67.0,69.0,85.0,68.0
2025-02-23 20:15:00,448.4966666666666,0.0,41.66666666666666,67.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0
2025-02-23 20:30:00,440.02333333333337,0.0,41.0,67.52,449.2,70.0,0.0,74.0,70.0,72.0,71.94666666666667,67.0,69.0,85.0,68.0
2025-02-23 20:45:00,451.32,0.0,40.333333333333336,67.58,449.2,70.0,0.0,74.0,70.0,72.0,72.07000000000001,67.0,69.0,85.0,68.0
2025-02-23 21:00:00,449.2033333333334,0.0,40.5,67.56,449.2,70.0,0.0,74.0,70.0,72.0,72.19333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:15:00,447.79,0.0,40.5,67.58,449.2,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0
2025-02-23 21:30:00,455.56,0.0,40.5,67.54333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.31,67.0,69.0,85.0,68.0
2025-02-23 21:45:00,452.73333333333335,0.0,40.5,67.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,85.0,68.0
2025-02-23 22:00:00,449.91,0.0,40.5,67.28,449.2,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,68.0
2025-02-23 22:15:00,452.73333333333335,0.0,40.5,67.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,85.0,68.0
2025-02-23 22:30:00,447.08,0.0,40.5,66.94,449.2,70.0,0.0,74.0,70.0,72.0,72.30333333333333,67.0,69.0,85.0,68.0
2025-02-23 22:45:00,452.73333333333335,0.0,40.5,66.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,85.0,68.0
2025-02-23 23:00:00,447.79,0.0,40.5,66.40666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.89999999999999,67.0,69.0,85.0,68.0
2025-02-23 23:15:00,450.6133333333333,0.0,40.333333333333336,66.08,449.2,70.0,0.0,74.0,70.0,72.0,71.52666666666666,67.0,69.0,85.0,68.0
2025-02-23 23:30:00,442.14,0.0,40.0,65.72,449.2,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,85.0,68.0
2025-02-23 23:45:00,446.3766666666667,0.0,40.16666666666666,65.55,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-02-24 00:00:00,445.67,0.0,40.333333333333336,65.08,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-02-24 00:15:00,449.91,0.0,41.16666666666666,64.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:30:00,444.9633333333333,0.0,41.66666666666666,64.95666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-02-24 00:45:00,446.3766666666667,0.0,42.5,64.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-02-24 01:00:00,447.79,0.0,43.16666666666666,64.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-24 01:15:00,444.9666666666667,0.0,43.5,65.06,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-02-24 01:30:00,447.0833333333333,0.0,43.5,64.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
2025-02-24 01:45:00,445.67,0.0,44.16666666666666,64.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-24 02:00:00,449.2,0.0,44.66666666666666,63.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-02-24 02:15:00,449.2,0.0,45.16666666666666,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-24 02:30:00,444.9633333333333,0.0,45.66666666666666,63.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-02-24 02:45:00,448.4933333333333,0.0,46.16666666666666,63.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-02-24 03:00:00,447.7866666666666,0.0,46.5,63.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-02-24 03:15:00,450.6166666666666,0.0,46.16666666666666,63.34666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-02-24 03:30:00,445.67,0.0,46.5,63.18,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:45:00,445.67,0.0,46.5,62.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-24 04:00:00,444.9633333333333,0.0,46.5,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-24 04:15:00,450.6166666666666,0.0,46.66666666666666,62.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-24 04:30:00,448.4966666666666,0.0,46.833333333333336,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-24 04:45:00,443.5533333333333,0.0,47.333333333333336,62.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-02-24 05:00:00,447.79,0.0,48.333333333333336,62.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-24 05:15:00,445.67,0.0,48.333333333333336,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-24 05:30:00,447.08,0.0,47.66666666666666,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-24 05:45:00,444.9633333333333,0.0,47.16666666666666,62.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-24 06:00:00,456.97333333333336,0.0,47.16666666666666,62.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-24 06:15:00,444.9633333333333,0.0,47.333333333333336,62.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-02-24 06:30:00,452.0266666666666,0.0,47.16666666666666,62.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0
2025-02-24 06:45:00,444.26,0.0,47.5,62.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-02-24 07:00:00,442.8466666666666,0.0,47.833333333333336,62.65,449.2,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-24 07:15:00,450.6133333333333,0.0,48.16666666666666,62.556666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-02-24 07:30:00,454.5,0.0,48.5,62.555,449.2,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,85.0,68.0
2025-02-24 07:45:00,450.6166666666666,0.0,48.16666666666666,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-02-24 08:00:00,444.9633333333333,0.0,48.0,62.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-02-24 08:15:00,447.79333333333335,0.0,48.333333333333336,62.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-02-24 08:30:00,444.9633333333333,0.0,48.5,62.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-02-24 08:45:00,444.26,0.0,48.5,62.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-24 09:00:00,448.4933333333333,0.0,47.16666666666666,62.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-24 09:15:00,445.67333333333335,0.0,44.333333333333336,62.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-24 09:30:00,451.32,0.0,44.16666666666666,62.03,449.2,70.0,0.34,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-24 09:45:00,446.3733333333333,0.0,44.16666666666666,62.04666666666666,449.2,70.0,5.33,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0
2025-02-24 10:00:00,444.25666666666666,0.0,44.5,62.82666666666666,449.2,70.0,11.126666666666669,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-02-24 10:15:00,442.8466666666666,0.0,45.333333333333336,63.88666666666668,449.2,70.0,14.573333333333332,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
2025-02-24 10:30:00,451.3233333333333,0.0,45.5,63.75,449.2,70.0,14.136666666666663,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-02-24 10:45:00,448.4933333333333,0.0,45.5,63.69333333333333,449.2,70.0,13.653333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
2025-02-24 11:00:00,444.9633333333333,0.0,45.833333333333336,63.82,449.2,70.0,13.866666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2025-02-24 11:15:00,449.2,0.0,46.0,63.38,449.2,70.0,12.503333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-24 11:30:00,445.67,0.0,46.333333333333336,63.34333333333333,449.2,70.0,12.446666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-02-24 11:45:00,442.14,0.0,46.66666666666666,62.876666666666665,449.2,70.0,10.35,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-02-24 12:00:00,449.2,0.0,47.0,62.28666666666667,449.2,70.0,7.97,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-02-24 12:15:00,449.2033333333334,0.0,47.16666666666666,62.07333333333333,449.2,70.0,5.923333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
2025-02-24 12:30:00,452.0266666666666,0.0,47.16666666666666,62.086666666666666,449.2,70.0,3.2133333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-02-24 12:45:00,446.3766666666667,0.0,47.0,62.11666666666667,449.2,70.0,0.73,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-02-24 13:00:00,444.9633333333333,0.0,46.833333333333336,62.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-02-24 13:15:00,442.14,0.0,46.66666666666666,63.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-02-24 13:30:00,449.2,0.0,46.5,63.580000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-24 13:45:00,444.9633333333333,0.0,46.5,64.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-02-24 14:00:00,447.0833333333333,0.0,46.5,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-02-24 14:15:00,449.91,0.0,46.333333333333336,65.22333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-02-24 14:30:00,444.25666666666666,0.0,46.0,65.55,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-24 14:45:00,449.91,0.0,45.0,65.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-24 15:00:00,447.7866666666666,0.0,44.833333333333336,66.69666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-02-24 15:15:00,445.67,0.0,44.0,66.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-02-24 15:30:00,444.26,0.0,44.0,67.25,449.2,70.0,0.0,74.0,70.0,72.0,71.28333333333335,67.0,69.0,85.0,68.0
2025-02-24 15:45:00,448.4933333333333,0.0,43.66666666666666,67.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:00:00,452.0266666666666,0.0,44.0,67.89,449.2,70.0,0.0,74.0,70.0,72.0,71.5,67.0,69.0,85.0,68.0
2025-02-24 16:15:00,449.2033333333334,0.0,44.16666666666666,68.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-02-24 16:30:00,444.9666666666667,0.0,43.833333333333336,68.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.75666666666666,67.0,69.0,85.0,68.0
2025-02-24 16:45:00,443.55,0.0,43.5,68.48,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-02-24 17:00:00,449.2,0.0,43.333333333333336,68.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-02-24 17:15:00,448.4933333333333,0.0,42.833333333333336,68.75,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
2025-02-24 17:30:00,443.5533333333333,0.0,43.66666666666666,60.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-02-24 17:45:00,453.44,0.0,44.16666666666666,64.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:00:00,442.8466666666666,0.0,43.333333333333336,60.52,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-02-24 18:15:00,454.1466666666667,0.0,43.66666666666666,59.84,449.2,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:30:00,454.1466666666667,0.0,43.16666666666666,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-02-24 18:45:00,446.3733333333333,0.0,43.0,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:00:00,447.7866666666666,0.0,42.5,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-24 19:15:00,451.3233333333333,0.0,42.333333333333336,59.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:30:00,445.67,0.0,42.0,60.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-24 19:45:00,447.7866666666666,0.0,42.0,60.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-02-24 20:00:00,452.73333333333335,0.0,42.0,60.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666666,67.0,69.0,85.0,68.0
2025-02-24 20:15:00,448.4933333333333,0.0,42.0,59.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-02-24 20:30:00,447.7866666666666,0.0,42.0,59.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-24 20:45:00,449.2,0.0,42.0,59.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-02-24 21:00:00,444.25666666666666,0.0,42.16666666666666,59.75,449.2,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-02-24 21:15:00,445.67,0.0,42.0,59.66,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-24 21:30:00,446.3766666666667,0.0,42.0,59.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.24666666666667,67.0,69.0,85.0,68.0
2025-02-24 21:45:00,449.9066666666667,0.0,42.5,60.02,449.2,70.0,0.0,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0
2025-02-24 22:00:00,447.08,0.0,42.16666666666666,64.7,449.2,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-24 22:15:00,452.0266666666666,0.0,42.333333333333336,61.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.28,67.0,69.0,85.0,68.0
2025-02-24 22:30:00,446.3766666666667,0.0,41.833333333333336,64.10333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-24 22:45:00,446.38000000000005,0.0,42.0,64.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:00:00,448.4966666666666,0.0,41.5,62.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-24 23:15:00,447.79,0.0,42.0,64.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0
2025-02-24 23:30:00,448.4933333333333,0.0,41.66666666666666,62.78,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0
2025-02-24 23:45:00,452.73333333333335,0.0,42.16666666666666,66.67,449.2,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,85.0,68.0
2025-02-25 00:00:00,449.2033333333334,0.0,41.66666666666666,62.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:15:00,452.73333333333335,0.0,42.333333333333336,65.02,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:30:00,448.4966666666666,0.0,42.16666666666666,62.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-02-25 00:45:00,446.3766666666667,0.0,42.16666666666666,65.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-25 01:00:00,444.25666666666666,0.0,42.66666666666666,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
2025-02-25 01:15:00,443.55,0.0,42.333333333333336,64.96,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-25 01:30:00,449.9066666666667,0.0,43.0,64.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-02-25 01:45:00,448.4933333333333,0.0,42.5,63.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.50333333333334,67.0,69.0,85.0,68.0
2025-02-25 02:00:00,447.08,0.0,43.333333333333336,64.60333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-02-25 02:15:00,452.73333333333335,0.0,43.0,67.54,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-25 02:30:00,450.6133333333333,0.0,42.333333333333336,67.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-25 02:45:00,446.3766666666667,0.0,42.5,67.51,449.2,70.0,0.0,74.0,70.0,72.0,70.74000000000001,67.0,69.0,85.0,68.0
2025-02-25 03:00:00,448.4933333333333,0.0,42.5,67.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-25 03:15:00,446.3733333333333,0.0,43.5,62.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-02-25 03:30:00,454.8533333333333,0.0,43.16666666666666,67.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-02-25 03:45:00,444.25666666666666,0.0,43.0,67.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-25 04:00:00,452.0266666666666,0.0,43.0,67.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:15:00,449.9066666666667,0.0,43.0,65.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-02-25 04:30:00,444.9666666666667,0.0,44.333333333333336,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-25 04:45:00,440.73,0.0,44.0,67.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,85.0,68.0
2025-02-25 05:00:00,448.4966666666666,0.0,44.16666666666666,63.89666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-02-25 05:15:00,451.32,0.0,44.333333333333336,66.92666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-02-25 05:30:00,442.8466666666666,0.0,44.0,67.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-02-25 05:45:00,444.25666666666666,0.0,44.833333333333336,63.833333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0
2025-02-25 06:00:00,447.79,0.0,44.5,67.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-25 06:15:00,451.32,0.0,44.833333333333336,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
2025-02-25 06:30:00,446.3733333333333,0.0,44.66666666666666,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
2025-02-25 06:45:00,446.3766666666667,0.0,45.333333333333336,63.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-02-25 07:00:00,444.9633333333333,0.0,44.5,64.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-02-25 07:15:00,448.4966666666666,0.0,44.833333333333336,64.27,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:30:00,442.8500000000001,0.0,44.333333333333336,63.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0
2025-02-25 07:45:00,449.9066666666667,0.0,45.333333333333336,64.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-25 08:00:00,447.0833333333333,0.0,44.5,62.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-25 08:15:00,453.44,0.0,44.66666666666666,66.29,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:30:00,451.32,0.0,44.16666666666666,67.46666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-25 08:45:00,447.7866666666666,0.0,44.0,67.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:00:00,452.73333333333335,0.0,43.833333333333336,67.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-02-25 09:15:00,450.6133333333333,0.0,43.5,67.67666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-25 09:30:00,444.9633333333333,0.0,43.333333333333336,67.61,449.2,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
2025-02-25 09:45:00,444.9666666666667,0.0,43.16666666666666,64.88,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-02-25 10:00:00,447.7866666666666,0.0,44.5,63.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-02-25 10:15:00,440.7266666666667,0.0,44.16666666666666,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-02-25 10:30:00,449.9066666666667,0.0,44.833333333333336,63.25,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-02-25 10:45:00,446.3766666666667,0.0,44.66666666666666,58.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2025-02-25 11:00:00,444.9666666666667,0.0,44.833333333333336,63.54666666666666,449.2,70.0,0.2233333333333333,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-02-25 11:15:00,444.9633333333333,0.0,45.0,60.796666666666674,449.2,70.0,0.0233333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-25 11:30:00,448.4966666666666,0.0,44.66666666666666,66.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.21999999999998,67.0,69.0,85.0,68.0
2025-02-25 11:45:00,446.3766666666667,0.0,44.333333333333336,66.32,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-25 12:00:00,452.0266666666666,0.0,44.5,66.26,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
2025-02-25 12:15:00,449.2033333333334,0.0,44.5,66.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-02-25 12:30:00,442.8433333333333,0.0,44.5,66.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-25 12:45:00,447.0833333333333,0.0,45.0,66.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-25 13:00:00,445.67,0.0,45.0,66.69666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-02-25 13:15:00,448.4966666666666,0.0,45.0,66.88333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-25 13:30:00,446.3766666666667,0.0,45.0,67.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-25 13:45:00,446.3766666666667,0.0,45.0,67.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-25 14:00:00,443.5533333333333,0.0,45.0,67.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
2025-02-25 14:15:00,449.9066666666667,0.0,45.0,67.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-02-25 14:30:00,448.4933333333333,0.0,44.66666666666666,68.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-02-25 14:45:00,445.67,0.0,44.16666666666666,68.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-02-25 15:00:00,447.0833333333333,0.0,44.5,64.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333334,67.0,69.0,85.0,68.0
2025-02-25 15:15:00,451.32,0.0,47.16666666666666,60.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-02-25 15:30:00,449.9066666666667,0.0,47.5,59.91333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-25 15:45:00,449.2033333333334,0.0,47.16666666666666,60.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 16:00:00,448.4933333333333,0.0,47.333333333333336,60.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 16:15:00,452.0266666666666,0.0,46.66666666666666,60.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-02-25 16:30:00,448.4966666666666,0.0,46.5,60.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-02-25 16:45:00,454.1466666666667,0.0,46.0,61.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-02-25 17:00:00,453.44,0.0,45.333333333333336,61.66,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-02-25 17:15:00,448.4933333333333,0.0,44.66666666666666,61.99,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-02-25 17:30:00,452.0233333333333,0.0,44.16666666666666,62.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-02-25 17:45:00,451.32,0.0,44.0,62.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0
2025-02-25 18:00:00,448.4966666666666,0.0,44.0,62.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:15:00,452.0266666666666,0.0,43.5,62.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:30:00,450.6133333333333,0.0,43.333333333333336,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-25 18:45:00,452.03,0.0,43.16666666666666,62.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-25 19:00:00,449.91,0.0,42.66666666666666,62.54,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-25 19:15:00,449.9066666666667,0.0,42.333333333333336,62.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-02-25 19:30:00,450.6166666666666,0.0,42.0,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-02-25 19:45:00,447.79,0.0,41.16666666666666,62.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-02-25 20:00:00,447.08,0.0,40.66666666666666,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-02-25 20:15:00,447.08,0.0,40.0,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-02-25 20:30:00,449.2,0.0,40.0,62.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07,67.0,69.0,85.0,68.0
2025-02-25 20:45:00,449.2,0.0,39.5,62.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0
2025-02-25 21:00:00,447.0866666666666,0.0,39.5,62.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-02-25 21:15:00,458.3866666666667,0.0,39.66666666666666,62.04,449.2,70.0,0.0,74.0,70.0,72.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:30:00,451.32,0.0,39.833333333333336,61.973333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.5,67.0,69.0,85.0,68.0
2025-02-25 21:45:00,449.2,0.0,40.333333333333336,61.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
2025-02-25 22:00:00,454.1466666666667,0.0,40.16666666666666,61.07,449.2,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
2025-02-25 22:15:00,442.14,0.0,40.16666666666666,61.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,85.0,68.0
2025-02-25 22:30:00,451.3233333333333,0.0,39.833333333333336,60.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,85.0,68.0
2025-02-25 22:45:00,443.5533333333333,0.0,39.66666666666666,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.49333333333334,67.0,69.0,85.0,68.0
2025-02-25 23:00:00,450.6166666666666,0.0,40.0,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24333333333333,67.0,69.0,85.0,68.0
2025-02-25 23:15:00,451.32,0.0,40.0,60.16,449.2,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,85.0,68.0
2025-02-25 23:30:00,448.4966666666666,0.0,40.16666666666666,60.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-02-25 23:45:00,447.79,0.0,40.0,60.1,449.2,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
2025-02-26 00:00:00,448.4933333333333,0.0,41.0,60.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2025-02-26 00:15:00,447.0833333333333,0.0,42.16666666666666,60.16,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-02-26 00:30:00,447.79,0.0,42.5,59.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-26 00:45:00,445.67,0.0,42.833333333333336,59.81,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:00:00,444.25666666666666,0.0,43.5,59.81,449.2,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2025-02-26 01:15:00,452.0266666666666,0.0,43.833333333333336,59.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-02-26 01:30:00,442.8466666666666,0.0,44.0,59.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-02-26 01:45:00,448.4966666666666,0.0,44.333333333333336,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-02-26 02:00:00,453.44,0.0,43.66666666666666,62.32333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,446.3766666666667,0.0,44.333333333333336,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.53,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,449.2033333333334,0.0,43.833333333333336,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,454.8533333333333,0.0,43.833333333333336,66.76,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,451.32,0.0,43.16666666666666,63.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,451.32,0.0,43.833333333333336,64.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,449.9066666666667,0.0,43.5,67.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,449.2,0.0,43.333333333333336,67.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,449.2033333333334,0.0,43.333333333333336,66.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,449.9066666666667,0.0,43.5,66.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,450.6133333333333,0.0,43.5,66.79,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,451.32,0.0,43.5,66.62,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,449.2,0.0,43.66666666666666,66.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,447.7866666666666,0.0,43.66666666666666,66.56,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,447.79,0.0,43.833333333333336,66.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,451.32,0.0,44.0,66.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,448.4966666666666,0.0,44.0,66.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,445.67,0.0,44.0,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,450.6133333333333,0.0,44.0,65.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,448.4966666666666,0.0,44.5,65.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,442.14,0.0,45.0,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,444.9633333333333,0.0,45.16666666666666,65.02999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,451.32,0.0,45.5,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,444.9666666666667,0.0,46.0,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,449.2,0.0,46.0,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,450.6133333333333,0.0,46.5,64.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,447.0833333333333,0.0,46.5,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,448.4966666666666,0.0,46.66666666666666,64.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,446.3766666666667,0.0,46.833333333333336,64.33666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-02-26 09:15:00,450.6166666666666,0.0,47.16666666666666,64.43,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,449.91,0.0,47.0,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,446.3733333333333,0.0,47.333333333333336,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,448.4966666666666,0.0,47.5,64.59666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,444.96,0.0,47.5,64.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,446.3766666666667,0.0,47.5,64.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,449.2033333333334,0.0,47.333333333333336,64.33,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,442.8500000000001,0.0,47.5,64.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,448.4933333333333,0.0,47.833333333333336,64.29,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,448.4933333333333,0.0,48.16666666666666,64.18,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,445.67333333333335,0.0,48.333333333333336,64.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,445.67333333333335,0.0,48.333333333333336,64.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,442.8466666666666,0.0,48.333333333333336,63.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,449.91,0.0,48.5,63.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,444.25666666666666,0.0,48.333333333333336,64.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,452.0266666666666,0.0,48.66666666666666,64.39,449.2,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,451.32,0.0,48.5,64.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,446.3766666666667,0.0,48.333333333333336,65.05,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,453.44,0.0,48.16666666666666,65.66333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,449.91,0.0,48.0,66.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,450.6133333333333,0.0,47.5,66.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,454.1466666666667,0.0,47.66666666666666,67.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,444.25666666666666,0.0,47.833333333333336,67.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,455.56,0.0,47.16666666666666,68.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,442.1433333333334,0.0,47.333333333333336,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,449.9066666666667,0.0,47.833333333333336,63.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,445.67,0.0,47.16666666666666,61.056666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,440.02,0.0,48.5,60.79666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,453.44,0.0,48.16666666666666,61.13,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,445.67,0.0,47.833333333333336,61.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,447.0833333333333,0.0,47.333333333333336,61.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,446.3766666666667,0.0,47.0,62.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,442.8466666666666,0.0,47.0,62.29,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,449.9066666666667,0.0,47.0,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,451.3233333333333,0.0,46.66666666666666,63.03666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,447.08,0.0,47.0,63.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,451.32,0.0,46.833333333333336,63.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,447.08,0.0,46.0,63.5,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,451.32,0.0,45.5,63.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,451.32,0.0,45.333333333333336,63.82,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,447.08,0.0,44.5,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,451.3233333333333,0.0,43.5,63.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,443.55,0.0,43.16666666666666,63.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,448.4933333333333,0.0,42.833333333333336,63.26,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
