time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-02 16:45:00,444.25666666666666,0.0,49.5,62.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-02 17:00:00,446.3766666666667,0.0,49.5,62.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-02 17:15:00,443.5533333333333,0.0,49.5,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-02 17:30:00,447.7866666666666,0.0,49.5,62.92,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-02 17:45:00,454.1466666666667,0.0,49.5,62.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-02 18:00:00,448.4966666666666,0.0,49.5,63.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-02 18:15:00,446.3766666666667,0.0,49.5,63.39333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-02 18:30:00,442.8433333333333,0.0,49.333333333333336,63.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-02 18:45:00,448.4933333333333,0.0,49.16666666666666,63.91,449.2,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:00:00,447.7866666666666,0.0,48.833333333333336,64.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-02 19:15:00,452.73333333333335,0.0,48.0,64.36,449.2,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-03-02 19:30:00,447.0833333333333,0.0,47.5,64.31,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0
2025-03-02 19:45:00,447.79,0.0,47.0,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-03-02 20:00:00,444.9666666666667,0.0,45.66666666666666,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-02 20:15:00,449.2,0.0,44.333333333333336,64.55,449.2,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,85.0,68.0
2025-03-02 20:30:00,447.79,0.0,43.833333333333336,64.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-02 20:45:00,450.6166666666666,0.0,43.16666666666666,64.78666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-02 21:00:00,447.7866666666666,0.0,42.5,64.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,85.0,68.0
2025-03-02 21:15:00,447.0833333333333,0.0,41.833333333333336,64.65333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-02 21:30:00,444.26,0.0,41.66666666666666,64.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-02 21:45:00,448.4966666666666,0.0,41.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-02 22:00:00,452.0266666666666,0.0,41.0,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.82333333333334,67.0,69.0,85.0,68.0
2025-03-02 22:15:00,448.4966666666666,0.0,41.0,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-03-02 22:30:00,449.9066666666667,0.0,41.0,64.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-03-02 22:45:00,449.9066666666667,0.0,41.0,64.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.93666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:00:00,442.8433333333333,0.0,41.0,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,85.0,68.0
2025-03-02 23:15:00,445.67,0.0,41.0,64.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,85.0,68.0
2025-03-02 23:30:00,450.6166666666666,0.0,41.0,64.19,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:45:00,454.8533333333333,0.0,41.0,63.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:00:00,448.4966666666666,0.0,41.66666666666666,63.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-03 00:15:00,450.6166666666666,0.0,42.5,63.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-03-03 00:30:00,444.25666666666666,0.0,43.5,63.25,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-03 00:45:00,443.5533333333333,0.0,44.16666666666666,63.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-03 01:00:00,449.91,0.0,45.333333333333336,63.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-03 01:15:00,445.67,0.0,45.66666666666666,62.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-03 01:30:00,449.91,0.0,46.0,62.34333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-03 01:45:00,449.9066666666667,0.0,46.0,62.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-03 02:00:00,449.9066666666667,0.0,46.333333333333336,62.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-03 02:15:00,444.9633333333333,0.0,46.833333333333336,62.35,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-03 02:30:00,444.9666666666667,0.0,47.0,62.25,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 02:45:00,447.0833333333333,0.0,47.0,62.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 03:00:00,447.0833333333333,0.0,47.16666666666666,62.03,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 03:15:00,449.9066666666667,0.0,47.66666666666666,61.97,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-03 03:30:00,447.0833333333333,0.0,48.0,61.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 03:45:00,452.73333333333335,0.0,47.833333333333336,61.93,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 04:00:00,442.8433333333333,0.0,48.333333333333336,62.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-03 04:15:00,445.67,0.0,48.833333333333336,61.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 04:30:00,449.91,0.0,49.0,61.66,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-03 04:45:00,449.2,0.0,49.16666666666666,61.76,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-03 05:00:00,443.5533333333333,0.0,49.333333333333336,61.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-03 05:15:00,447.08,0.0,49.5,61.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-03 05:30:00,446.3766666666667,0.0,49.5,61.47,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-03 05:45:00,445.67333333333335,0.0,49.5,61.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-03 06:00:00,447.08,0.0,49.5,61.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:15:00,453.44,0.0,49.5,61.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:30:00,448.4933333333333,0.0,49.5,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-03-03 06:45:00,447.7866666666666,0.0,49.5,60.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-03 07:00:00,451.32,0.0,49.5,60.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 07:15:00,447.0833333333333,0.0,49.66666666666666,60.97333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-03 07:30:00,447.0833333333333,0.0,50.0,61.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-03-03 07:45:00,448.4966666666666,0.0,49.833333333333336,60.96,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 08:00:00,449.91,0.0,50.0,60.82,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 08:15:00,447.08,0.0,50.0,60.77,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-03 08:30:00,447.79,0.0,49.833333333333336,60.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 08:45:00,450.6133333333333,0.0,50.0,60.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,445.67,0.0,50.333333333333336,60.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,442.8466666666666,0.0,50.5,60.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,448.4933333333333,0.0,50.16666666666666,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,448.4933333333333,0.0,50.16666666666666,60.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,446.3766666666667,0.0,50.0,60.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,446.38000000000005,0.0,50.0,60.8,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,448.4966666666666,0.0,50.0,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 10:45:00,454.1466666666667,0.0,50.0,60.94,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,451.32,0.0,50.0,60.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,441.4333333333333,0.0,50.0,61.09,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,447.7866666666666,0.0,49.833333333333336,61.18,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,444.25666666666666,0.0,50.0,61.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,448.4966666666666,0.0,50.0,61.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,449.9066666666667,0.0,49.833333333333336,61.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,444.25666666666666,0.0,49.833333333333336,61.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,446.3766666666667,0.0,49.833333333333336,61.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,449.2033333333334,0.0,50.0,61.7,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,444.9633333333333,0.0,49.66666666666666,61.88,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,451.32,0.0,49.5,62.18,449.2,70.0,0.0,74.0,70.0,72.0,71.19666666666666,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,447.0833333333333,0.0,49.5,62.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,444.25666666666666,0.0,49.5,62.94,449.2,70.0,0.0,74.0,70.0,72.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,445.67,0.0,49.5,63.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,447.7866666666666,0.0,49.5,63.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.55333333333334,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,446.3766666666667,0.0,48.5,64.35000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,450.6133333333333,0.0,48.16666666666666,64.76333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,445.67333333333335,0.0,48.16666666666666,65.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,449.2,0.0,48.0,65.45666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,440.73,0.0,47.833333333333336,65.75,449.2,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,446.3766666666667,0.0,47.66666666666666,65.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,454.8533333333333,0.0,47.333333333333336,66.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,446.38000000000005,0.0,47.0,66.46,449.2,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,447.7866666666666,0.0,47.0,66.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,449.2,0.0,46.5,67.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,449.9066666666667,0.0,46.0,67.30333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,451.32,0.0,46.0,67.37,449.2,70.0,0.0,74.0,70.0,72.0,71.68,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,447.79,0.0,46.0,67.71333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,454.1466666666667,0.0,45.66666666666666,68.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,447.08,0.0,45.5,68.12,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,447.7866666666666,0.0,45.0,68.24,449.2,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,448.4966666666666,0.0,45.0,68.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,440.73,0.0,44.66666666666666,68.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,442.1433333333334,0.0,43.833333333333336,67.31,449.2,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,450.6133333333333,0.0,44.0,60.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.71666666666665,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,447.0833333333333,0.0,44.333333333333336,63.68,449.2,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,449.9066666666667,0.0,44.5,60.59,449.2,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,446.3766666666667,0.0,44.16666666666666,62.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,456.26666666666665,0.0,42.333333333333336,63.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,449.9066666666667,0.0,41.333333333333336,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,444.9633333333333,0.0,41.16666666666666,64.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,448.4966666666666,0.0,40.5,60.703333333333326,449.2,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,442.8500000000001,0.0,40.0,60.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,449.91,0.0,40.0,60.03,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,448.4966666666666,0.0,40.16666666666666,59.92,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,452.0266666666666,0.0,40.0,59.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,453.44,0.0,40.0,59.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,449.2,0.0,40.16666666666666,59.3,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,447.0833333333333,0.0,40.16666666666666,60.95333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.07000000000001,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,449.91,0.0,40.333333333333336,62.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,439.3133333333333,0.0,40.833333333333336,61.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,443.55,0.0,40.833333333333336,61.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,449.2033333333334,0.0,41.833333333333336,65.96,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,447.0833333333333,0.0,41.833333333333336,67.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,453.4433333333333,0.0,42.16666666666666,67.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,449.91,0.0,42.333333333333336,66.86666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,447.7866666666666,0.0,42.5,66.85666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,446.38000000000005,0.0,42.833333333333336,66.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,447.79,0.0,43.16666666666666,66.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,449.2033333333334,0.0,43.5,66.78,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,454.8533333333333,0.0,44.0,66.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,447.79,0.0,44.16666666666666,66.39666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,448.4966666666666,0.0,44.5,66.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,449.9066666666667,0.0,44.66666666666666,65.86,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,449.2,0.0,45.0,65.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,449.91,0.0,45.333333333333336,65.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,448.4966666666666,0.0,45.0,65.81,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,447.08,0.0,45.5,65.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,451.32,0.0,45.5,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,447.0833333333333,0.0,46.0,66.08,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,446.3766666666667,0.0,46.16666666666666,66.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,444.9666666666667,0.0,46.66666666666666,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,450.6133333333333,0.0,47.0,66.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,452.0266666666666,0.0,47.333333333333336,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,449.91,0.0,47.333333333333336,65.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,446.3766666666667,0.0,47.16666666666666,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,446.3766666666667,0.0,47.5,65.78666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,449.9066666666667,0.0,47.5,65.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,442.8466666666666,0.0,47.5,65.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,447.79,0.0,47.333333333333336,65.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,452.03,0.0,47.5,65.69666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,442.8466666666666,0.0,47.5,65.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,448.4966666666666,0.0,47.66666666666666,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-04 07:45:00,444.25666666666666,0.0,47.5,66.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-04 08:00:00,445.67,0.0,47.5,66.34,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-03-04 08:15:00,447.0833333333333,0.0,47.833333333333336,66.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 08:30:00,447.7866666666666,0.0,48.0,66.17,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 08:45:00,452.73333333333335,0.0,48.0,66.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-04 09:00:00,448.4933333333333,0.0,47.66666666666666,66.27999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-04 09:15:00,444.9633333333333,0.0,47.16666666666666,66.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-04 09:30:00,444.25666666666666,0.0,47.833333333333336,66.55,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-04 09:45:00,453.44,0.0,47.833333333333336,66.81,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-04 10:00:00,454.1466666666667,0.0,47.833333333333336,66.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-04 10:15:00,451.32,0.0,48.0,67.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
2025-03-04 10:30:00,444.9666666666667,0.0,47.5,67.55,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-03-04 10:45:00,449.9066666666667,0.0,47.0,67.86333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-04 11:00:00,446.3766666666667,0.0,46.16666666666666,68.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-04 11:15:00,448.4966666666666,0.0,46.5,63.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.23666666666666,67.0,69.0,85.0,68.0
2025-03-04 11:30:00,445.67,0.0,47.5,66.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-03-04 11:45:00,449.9066666666667,0.0,47.0,62.623333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,85.0,68.0
2025-03-04 12:00:00,447.0833333333333,0.0,47.66666666666666,66.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-04 12:15:00,452.73333333333335,0.0,47.66666666666666,62.29333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95333333333333,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,451.32,0.0,47.16666666666666,66.72,449.2,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,455.56,0.0,47.0,65.89,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,452.0266666666666,0.0,47.0,66.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,445.67,0.0,43.833333333333336,62.75,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,448.4933333333333,0.0,44.66666666666666,64.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,443.55,0.0,44.0,61.03666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.51666666666667,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,445.67333333333335,0.0,44.0,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,447.0833333333333,0.0,43.833333333333336,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,451.32,0.0,44.0,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,448.4966666666666,0.0,44.0,60.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,445.67,0.0,44.333333333333336,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,444.9633333333333,0.0,45.333333333333336,60.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,448.4933333333333,0.0,45.66666666666666,61.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,449.2,0.0,45.0,61.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,449.9066666666667,0.0,45.16666666666666,61.52666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,452.7366666666667,0.0,44.5,61.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,448.4933333333333,0.0,44.5,61.73,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,443.55,0.0,44.16666666666666,61.88666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,449.9066666666667,0.0,43.833333333333336,61.97,449.2,70.0,0.0,74.0,70.0,72.0,70.62,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,446.3766666666667,0.0,43.5,62.3,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,444.25666666666666,0.0,43.16666666666666,61.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,447.79,0.0,43.16666666666666,62.09666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,449.2,0.0,42.833333333333336,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,447.0833333333333,0.0,42.5,62.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,452.73333333333335,0.0,42.5,62.07666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,449.91,0.0,42.5,62.443333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,444.9633333333333,0.0,42.5,62.38,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,442.8466666666666,0.0,42.333333333333336,62.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,447.08,0.0,42.16666666666666,62.02,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,444.9633333333333,0.0,42.0,62.06333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,448.4933333333333,0.0,42.16666666666666,61.99333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,452.0266666666666,0.0,42.333333333333336,62.01,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,450.6166666666666,0.0,42.333333333333336,62.04666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,446.38000000000005,0.0,42.333333333333336,62.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,442.14,0.0,42.333333333333336,61.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,447.7866666666666,0.0,42.0,62.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,445.67,0.0,42.16666666666666,62.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,452.73333333333335,0.0,42.16666666666666,62.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,447.7866666666666,0.0,42.16666666666666,61.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,448.4966666666666,0.0,42.0,61.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,447.08,0.0,42.333333333333336,61.77,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,447.7866666666666,0.0,42.5,61.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,441.4333333333333,0.0,42.5,61.63,449.2,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,444.9633333333333,0.0,42.5,61.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,449.9066666666667,0.0,42.833333333333336,61.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,446.3766666666667,0.0,43.0,61.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,444.26,0.0,43.16666666666666,61.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,448.4966666666666,0.0,43.5,61.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,450.6133333333333,0.0,43.5,61.05,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,453.44,0.0,43.5,60.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,443.5533333333333,0.0,43.66666666666666,60.28,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,446.3766666666667,0.0,44.16666666666666,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,444.26,0.0,44.66666666666666,60.196666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,444.9633333333333,0.0,44.5,60.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,449.2033333333334,0.0,44.5,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,446.3766666666667,0.0,44.5,60.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,449.2033333333334,0.0,44.833333333333336,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,445.6666666666667,0.0,44.833333333333336,60.8,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,447.79,0.0,45.0,60.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,442.8466666666666,0.0,45.0,60.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,447.08,0.0,45.0,60.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,447.79,0.0,45.333333333333336,60.153333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,449.9066666666667,0.0,45.66666666666666,60.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,447.0833333333333,0.0,45.5,60.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,445.67,0.0,45.333333333333336,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,452.73333333333335,0.0,45.333333333333336,60.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,447.7866666666666,0.0,45.333333333333336,60.0,449.2,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,454.8533333333333,0.0,45.5,59.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,446.3733333333333,0.0,45.5,59.84,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,447.0833333333333,0.0,45.66666666666666,59.75,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,449.2,0.0,45.5,66.52999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,447.7866666666666,0.0,45.333333333333336,61.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,450.6133333333333,0.0,46.0,60.2,449.2,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,449.91,0.0,46.16666666666666,60.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,449.9066666666667,0.0,46.333333333333336,60.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,447.0833333333333,0.0,46.333333333333336,60.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,454.1466666666667,0.0,46.0,60.11333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,448.4933333333333,0.0,46.0,59.9,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-05 08:00:00,448.4966666666666,0.0,46.0,59.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,452.73333333333335,0.0,46.0,60.05,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,450.6166666666666,0.0,45.833333333333336,59.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,447.08,0.0,45.833333333333336,65.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,444.9633333333333,0.0,45.333333333333336,61.46,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,447.7866666666666,0.0,46.0,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,448.4966666666666,0.0,45.333333333333336,61.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,452.73333333333335,0.0,45.5,64.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,444.26,0.0,45.66666666666666,62.14333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,446.3766666666667,0.0,45.0,65.17,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,443.5533333333333,0.0,45.333333333333336,63.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,446.38000000000005,0.0,45.16666666666666,61.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,449.91,0.0,45.66666666666666,66.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,450.6133333333333,0.0,45.333333333333336,62.44333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,451.32,0.0,45.16666666666666,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,447.0833333333333,0.0,45.16666666666666,62.25333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,447.7866666666666,0.0,45.16666666666666,67.1,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,451.32,0.0,44.833333333333336,67.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,444.9666666666667,0.0,44.66666666666666,65.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,446.3766666666667,0.0,45.5,63.78333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,450.6133333333333,0.0,45.0,67.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,457.68,0.0,45.16666666666666,63.17,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,445.67,0.0,45.833333333333336,66.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,449.2,0.0,45.0,62.953333333333326,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,454.1466666666667,0.0,46.0,65.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,449.2,0.0,45.5,62.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,453.44,0.0,45.66666666666666,65.99,449.2,70.0,0.0,74.0,70.0,72.0,70.52333333333333,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,447.79,0.0,45.66666666666666,62.19333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,452.73333333333335,0.0,45.5,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,447.79,0.0,46.333333333333336,63.88666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,446.3766666666667,0.0,45.66666666666666,66.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,450.6133333333333,0.0,45.833333333333336,66.86,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,447.08,0.0,46.0,66.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,447.0833333333333,0.0,46.0,66.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,447.7866666666666,0.0,46.66666666666666,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,449.2,0.0,46.833333333333336,65.80666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,443.55,0.0,47.0,65.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,445.67,0.0,47.16666666666666,65.79333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,453.44,0.0,47.5,65.39666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,450.6166666666666,0.0,47.66666666666666,65.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,449.2,0.0,47.833333333333336,65.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,445.67,0.0,48.0,65.45333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333333,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,449.9066666666667,0.0,48.333333333333336,65.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,452.0266666666666,0.0,48.333333333333336,65.41,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,446.3766666666667,0.0,48.5,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,452.0266666666666,0.0,48.66666666666666,65.16333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,447.0833333333333,0.0,48.5,65.24000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,447.79,0.0,48.5,65.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,447.0833333333333,0.0,49.333333333333336,65.07333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,447.08,0.0,49.5,65.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,442.14,0.0,49.66666666666666,65.47333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,448.4966666666666,0.0,49.66666666666666,65.2,449.2,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,449.2,0.0,49.5,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,446.3766666666667,0.0,50.16666666666666,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,450.6133333333333,0.0,49.833333333333336,64.97,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0
2025-03-05 21:45:00,447.79,0.0,50.0,64.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-05 22:00:00,453.44,0.0,50.0,64.50333333333333,449.2,70.0,1.2033333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-05 22:15:00,443.5533333333333,0.0,50.0,64.26333333333334,449.2,70.0,3.24,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2025-03-05 22:30:00,448.4966666666666,0.0,50.0,63.88333333333333,449.2,70.0,1.9433333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2025-03-05 22:45:00,444.26,0.0,50.16666666666666,63.56,449.2,70.0,0.58,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-03-05 23:00:00,447.7866666666666,0.0,49.833333333333336,63.91,449.2,70.0,2.2,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-05 23:15:00,447.79,0.0,50.0,64.09,449.2,70.0,3.053333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-05 23:30:00,443.5533333333333,0.0,50.16666666666666,64.11333333333333,449.2,70.0,2.8366666666666664,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-03-05 23:45:00,449.9066666666667,0.0,51.333333333333336,64.39333333333333,449.2,70.0,1.2633333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-06 00:00:00,454.1466666666667,0.0,51.0,64.07666666666667,449.2,70.0,0.5866666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-03-06 00:15:00,444.9633333333333,0.0,50.66666666666666,63.96333333333334,449.2,70.0,1.3533333333333335,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
2025-03-06 00:30:00,449.9066666666667,0.0,51.0,63.93333333333334,449.2,70.0,1.6733333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 00:45:00,447.0833333333333,0.0,51.16666666666666,63.94,449.2,70.0,1.0166666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:00:00,447.79,0.0,51.5,64.08,449.2,70.0,0.0366666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:15:00,451.32,0.0,51.5,64.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-06 01:30:00,440.7266666666667,0.0,51.333333333333336,64.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:45:00,447.7866666666666,0.0,51.5,64.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-06 02:00:00,445.67,0.0,51.5,63.85999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-06 02:15:00,448.4966666666666,0.0,51.833333333333336,63.656666666666666,449.2,70.0,0.0466666666666666,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2025-03-06 02:30:00,455.56,0.0,52.333333333333336,63.66,449.2,70.0,0.0433333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-06 02:45:00,449.2033333333334,0.0,52.333333333333336,63.63,449.2,70.0,0.17,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-06 03:00:00,453.44,0.0,52.0,63.41,449.2,70.0,0.2366666666666666,74.0,70.0,72.0,70.02666666666667,67.0,69.0,85.0,68.0
2025-03-06 03:15:00,442.8466666666666,0.0,51.5,63.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-06 03:30:00,449.2,0.0,51.5,63.31999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-06 03:45:00,448.4933333333333,0.0,51.833333333333336,63.18666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-03-06 04:00:00,444.9633333333333,0.0,52.0,63.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-03-06 04:15:00,448.4966666666666,0.0,52.16666666666666,63.07333333333333,449.2,70.0,0.34,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-06 04:30:00,449.2033333333334,0.0,52.16666666666666,62.92,449.2,70.0,1.7366666666666666,74.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
2025-03-06 04:45:00,452.73333333333335,0.0,52.0,62.74,449.2,70.0,4.886666666666667,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2025-03-06 05:00:00,452.0266666666666,0.0,52.0,62.93,449.2,70.0,8.57,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-06 05:15:00,452.0266666666666,0.0,52.16666666666666,63.56,449.2,70.0,10.693333333333332,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,452.73333333333335,0.0,52.0,63.156666666666666,449.2,70.0,9.546666666666669,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,444.25666666666666,0.0,51.66666666666666,63.38666666666666,449.2,70.0,11.063333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,448.4966666666666,0.0,51.66666666666666,62.883333333333326,449.2,70.0,8.823333333333332,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,442.8433333333333,0.0,51.5,62.57666666666668,449.2,70.0,7.75,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,449.9066666666667,0.0,51.5,62.673333333333325,449.2,70.0,6.776666666666666,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,452.0266666666666,0.0,51.5,63.16333333333333,449.2,70.0,9.386666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,446.3766666666667,0.0,51.5,62.60666666666666,449.2,70.0,6.55,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,449.2,0.0,51.5,62.76,449.2,70.0,5.623333333333332,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,450.6133333333333,0.0,51.5,63.31,449.2,70.0,9.71,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,444.9666666666667,0.0,51.5,63.48333333333333,449.2,70.0,9.423333333333332,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,442.8466666666666,0.0,51.333333333333336,62.95,449.2,70.0,9.296666666666669,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,449.2,0.0,51.333333333333336,63.336666666666666,449.2,70.0,10.186666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,450.6166666666666,0.0,51.333333333333336,63.406666666666666,449.2,70.0,10.243333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,453.44,0.0,51.333333333333336,64.57333333333334,449.2,70.0,14.326666666666668,74.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,451.32,0.0,50.0,64.17999999999999,449.2,70.0,12.51,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,448.4966666666666,0.0,48.5,64.41333333333334,449.2,70.0,15.409999999999998,74.0,70.0,72.0,69.77999999999999,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,451.32,0.0,48.833333333333336,66.16333333333334,449.2,70.0,22.32333333333333,74.0,70.0,72.0,69.54666666666667,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,450.6133333333333,0.0,48.833333333333336,67.33999999999999,449.2,70.0,26.75333333333333,74.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,449.2033333333334,0.0,49.0,67.74666666666667,449.2,70.0,27.973333333333333,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,451.32,0.0,49.0,68.14333333333333,449.2,70.0,29.05666666666667,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,446.38000000000005,0.0,49.0,70.06666666666666,449.2,70.0,34.556666666666665,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,447.0833333333333,0.0,49.333333333333336,71.36666666666667,449.2,70.0,37.080000000000005,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,444.25666666666666,0.0,49.66666666666666,71.11333333333333,449.2,70.0,36.906666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,449.2033333333334,0.0,50.0,70.99,449.2,70.0,36.34666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,447.79,0.0,50.16666666666666,70.51333333333334,449.2,70.0,34.373333333333335,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,449.2,0.0,50.5,70.06333333333333,449.2,70.0,33.833333333333336,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,446.3766666666667,0.0,50.5,69.67333333333333,449.2,70.0,33.306666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
