time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 12:15:00,448.4966666666666,0.0,50.5,69.02,449.2,70.0,31.06,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,450.6133333333333,0.0,50.5,68.47,449.2,70.0,29.046666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,449.2033333333334,0.0,50.5,68.26,449.2,70.0,28.536666666666665,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,452.0266666666666,0.0,50.66666666666666,67.56666666666666,449.2,70.0,25.31,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,448.4966666666666,0.0,50.66666666666666,67.14666666666666,449.2,70.0,23.76333333333333,74.0,70.0,72.0,70.21333333333334,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,451.32,0.0,50.66666666666666,65.86666666666666,449.2,70.0,19.69,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,452.0266666666666,0.0,50.5,65.72000000000001,449.2,70.0,18.813333333333333,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,451.32,0.0,50.16666666666666,65.0,449.2,70.0,16.606666666666666,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,441.43666666666667,0.0,50.333333333333336,64.04666666666667,449.2,70.0,12.826666666666668,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,454.1466666666667,0.0,50.16666666666666,63.23666666666667,449.2,70.0,8.85,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,444.9666666666667,0.0,50.333333333333336,62.81666666666666,449.2,70.0,4.066666666666666,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,452.0266666666666,0.0,50.16666666666666,63.06999999999999,449.2,70.0,0.1433333333333333,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,441.4333333333333,0.0,50.333333333333336,63.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,450.6133333333333,0.0,50.16666666666666,63.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,449.9066666666667,0.0,50.16666666666666,63.49333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,446.3766666666667,0.0,50.0,63.68,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333333,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,447.0833333333333,0.0,50.0,63.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,454.8533333333333,0.0,49.333333333333336,64.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,447.79,0.0,48.5,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,449.91,0.0,48.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,455.56,0.0,47.5,64.78333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,442.8466666666666,0.0,47.66666666666666,65.27999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,448.4966666666666,0.0,47.16666666666666,65.27,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,446.3766666666667,0.0,47.333333333333336,65.49,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,449.91,0.0,47.5,65.96,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,450.6133333333333,0.0,47.5,65.76333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,447.0833333333333,0.0,47.16666666666666,65.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,452.0266666666666,0.0,46.66666666666666,66.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,456.26666666666665,0.0,46.16666666666666,66.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,443.5533333333333,0.0,45.5,66.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,443.55,0.0,44.833333333333336,66.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,446.3733333333333,0.0,44.66666666666666,66.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,449.2,0.0,44.0,66.34333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,449.91,0.0,43.333333333333336,66.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,447.0833333333333,0.0,42.66666666666666,66.54,449.2,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,447.0866666666666,0.0,42.5,66.75,449.2,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,452.0266666666666,0.0,42.5,66.91333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,449.2033333333334,0.0,43.0,66.95,449.2,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,452.73333333333335,0.0,43.0,66.89333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,444.9633333333333,0.0,43.16666666666666,66.77,449.2,70.0,0.0,74.0,70.0,72.0,72.33999999999999,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,447.0833333333333,0.0,43.66666666666666,66.92666666666668,449.2,70.0,0.0,74.0,70.0,72.0,72.42666666666666,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,448.14,0.0,44.0,66.805,449.2,70.0,0.0,74.0,70.0,72.0,72.47999999999999,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,447.79,0.0,44.16666666666666,66.62666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,447.0833333333333,0.0,44.5,66.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.22,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,447.7866666666666,0.0,44.5,66.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.95,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,452.0266666666666,0.0,44.333333333333336,66.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,448.4933333333333,0.0,43.66666666666666,65.54,449.2,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,454.1466666666667,0.0,43.66666666666666,65.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,449.9066666666667,0.0,44.16666666666666,65.12,449.2,70.0,0.0,74.0,70.0,72.0,70.55000000000001,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,446.3766666666667,0.0,44.833333333333336,64.94,449.2,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,448.4966666666666,0.0,45.5,64.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,449.2,0.0,46.66666666666666,64.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,452.73333333333335,0.0,47.333333333333336,64.52,449.2,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,444.25666666666666,0.0,47.5,64.42333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,449.2033333333334,0.0,48.0,64.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,442.8466666666666,0.0,48.833333333333336,64.13,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,446.3766666666667,0.0,49.833333333333336,63.96,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,442.8466666666666,0.0,50.16666666666666,63.94,449.2,70.0,0.0,74.0,70.0,72.0,70.49000000000001,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,445.67333333333335,0.0,50.66666666666666,63.8,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,447.79,0.0,51.0,63.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,450.6166666666666,0.0,51.16666666666666,63.74,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,447.79,0.0,51.16666666666666,63.97,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,451.32,0.0,51.5,64.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,446.3733333333333,0.0,51.66666666666666,63.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,446.3766666666667,0.0,51.333333333333336,63.876666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,442.14,0.0,51.0,64.06,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,446.3766666666667,0.0,51.16666666666666,64.15,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-07 05:00:00,448.4933333333333,0.0,51.0,64.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-07 05:15:00,447.08,0.0,51.333333333333336,63.92,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-07 05:30:00,445.67,0.0,51.0,63.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
2025-03-07 05:45:00,452.0266666666666,0.0,51.16666666666666,63.60333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-07 06:00:00,446.3733333333333,0.0,51.16666666666666,63.49,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-07 06:15:00,452.0266666666666,0.0,50.833333333333336,63.49,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-07 06:30:00,447.0833333333333,0.0,51.0,63.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-07 06:45:00,450.6133333333333,0.0,50.333333333333336,63.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-07 07:00:00,447.79,0.0,50.16666666666666,63.59,449.2,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-07 07:15:00,448.4966666666666,0.0,50.16666666666666,63.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 07:30:00,445.67333333333335,0.0,50.16666666666666,63.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 07:45:00,445.67,0.0,50.16666666666666,63.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0
2025-03-07 08:00:00,440.7266666666667,0.0,50.16666666666666,63.57,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-07 08:15:00,452.0266666666666,0.0,49.833333333333336,63.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-07 08:30:00,442.14,0.0,49.833333333333336,63.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-07 08:45:00,443.5533333333333,0.0,49.66666666666666,63.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-07 09:00:00,449.91,0.0,49.333333333333336,63.73,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-07 09:15:00,447.0866666666666,0.0,48.66666666666666,63.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-07 09:30:00,451.32,0.0,49.333333333333336,63.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-03-07 09:45:00,449.2033333333334,0.0,49.66666666666666,63.81,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-07 10:00:00,452.73333333333335,0.0,49.16666666666666,63.82666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-07 10:15:00,445.67,0.0,49.333333333333336,63.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-07 10:30:00,445.67,0.0,49.333333333333336,63.84,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-07 10:45:00,448.4933333333333,0.0,49.333333333333336,64.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-07 11:00:00,450.6133333333333,0.0,49.333333333333336,64.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-07 11:15:00,447.79,0.0,49.16666666666666,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-07 11:30:00,444.26,0.0,49.16666666666666,64.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-07 11:45:00,448.4933333333333,0.0,49.16666666666666,64.05666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-07 12:00:00,447.0833333333333,0.0,49.333333333333336,64.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-07 12:15:00,444.96,0.0,49.16666666666666,64.04,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-07 12:30:00,447.0833333333333,0.0,49.16666666666666,64.06,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0
2025-03-07 12:45:00,447.79,0.0,49.16666666666666,64.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-07 13:00:00,449.9066666666667,0.0,49.16666666666666,64.31,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0
2025-03-07 13:15:00,450.6133333333333,0.0,49.333333333333336,64.45,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0
2025-03-07 13:30:00,448.4933333333333,0.0,49.0,64.58666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-07 13:45:00,448.5,0.0,49.0,64.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-07 14:00:00,449.2,0.0,49.0,65.02999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-07 14:15:00,452.73333333333335,0.0,48.66666666666666,65.42,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-07 14:30:00,449.91,0.0,48.5,65.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0
2025-03-07 14:45:00,452.0266666666666,0.0,48.16666666666666,66.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36999999999999,67.0,69.0,85.0,68.0
2025-03-07 15:00:00,447.0866666666666,0.0,48.0,66.46333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-07 15:15:00,447.79,0.0,48.0,66.62,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-07 15:30:00,444.25666666666666,0.0,48.0,66.89999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-07 15:45:00,446.3766666666667,0.0,47.66666666666666,67.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-03-07 16:00:00,444.26,0.0,47.16666666666666,67.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-03-07 16:15:00,447.08,0.0,47.0,67.97333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-07 16:30:00,443.55,0.0,47.0,68.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-07 16:45:00,445.67333333333335,0.0,47.0,67.93333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-07 17:00:00,452.73333333333335,0.0,47.0,68.07333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-07 17:15:00,444.26,0.0,46.5,68.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-07 17:30:00,447.7866666666666,0.0,46.5,68.67999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-03-07 17:45:00,447.7866666666666,0.0,46.16666666666666,68.85000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,85.0,68.0
2025-03-07 18:00:00,445.67333333333335,0.0,47.0,61.64666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-07 18:15:00,439.31666666666666,0.0,49.16666666666666,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-07 18:30:00,438.6066666666666,0.0,49.66666666666666,63.02666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-03-07 18:45:00,450.6133333333333,0.0,50.333333333333336,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:00:00,441.4333333333333,0.0,49.333333333333336,63.13999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.75666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:15:00,446.3766666666667,0.0,49.5,64.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-07 19:30:00,449.91,0.0,51.66666666666666,59.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:45:00,445.67,0.0,52.0,59.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-07 20:00:00,444.9633333333333,0.0,51.833333333333336,59.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-07 20:15:00,447.79,0.0,51.833333333333336,59.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-07 20:30:00,454.1466666666667,0.0,51.66666666666666,59.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2025-03-07 20:45:00,444.26,0.0,50.5,59.32666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0
2025-03-07 21:00:00,449.91,0.0,49.833333333333336,62.16,449.2,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-07 21:15:00,449.2033333333334,0.0,47.66666666666666,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0
2025-03-07 21:30:00,452.0266666666666,0.0,48.333333333333336,64.0,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-07 21:45:00,447.08,0.0,47.5,63.126666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:00:00,447.0833333333333,0.0,48.66666666666666,60.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:15:00,448.4933333333333,0.0,48.66666666666666,64.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.55333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:30:00,448.4933333333333,0.0,47.333333333333336,63.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-07 22:45:00,447.08,0.0,48.333333333333336,60.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-07 23:00:00,447.0833333333333,0.0,49.333333333333336,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-07 23:15:00,448.4933333333333,0.0,48.16666666666666,64.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:30:00,447.0833333333333,0.0,47.833333333333336,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-07 23:45:00,443.5533333333333,0.0,48.66666666666666,60.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
2025-03-08 00:00:00,448.4966666666666,0.0,49.0,60.04,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-08 00:15:00,449.2,0.0,49.333333333333336,63.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0
2025-03-08 00:30:00,449.2,0.0,48.5,63.116666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.84,67.0,69.0,85.0,68.0
2025-03-08 00:45:00,451.32,0.0,49.5,61.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-03-08 01:00:00,446.3766666666667,0.0,48.333333333333336,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666668,67.0,69.0,85.0,68.0
2025-03-08 01:15:00,449.9066666666667,0.0,49.5,62.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-08 01:30:00,448.4933333333333,0.0,48.5,64.33,449.2,70.0,0.0,74.0,70.0,72.0,70.88000000000001,67.0,69.0,85.0,68.0
2025-03-08 01:45:00,447.0833333333333,0.0,49.66666666666666,64.45666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:00:00,443.55,0.0,48.66666666666666,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-08 02:15:00,449.2,0.0,49.66666666666666,65.64333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-08 02:30:00,448.4933333333333,0.0,48.16666666666666,67.53333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.06333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:45:00,451.32,0.0,47.66666666666666,67.65666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-08 03:00:00,453.44,0.0,47.833333333333336,67.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-08 03:15:00,447.08,0.0,48.0,64.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
2025-03-08 03:30:00,447.7866666666666,0.0,49.833333333333336,64.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-08 03:45:00,451.32,0.0,48.333333333333336,65.28333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-08 04:00:00,443.5533333333333,0.0,49.66666666666666,64.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-08 04:15:00,447.7866666666666,0.0,48.5,67.14,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
2025-03-08 04:30:00,454.1466666666667,0.0,48.0,67.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-08 04:45:00,449.2,0.0,48.0,67.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-08 05:00:00,442.1433333333334,0.0,48.0,67.35666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-08 05:15:00,446.3766666666667,0.0,48.0,67.32,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-08 05:30:00,455.56,0.0,48.333333333333336,67.38,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-08 05:45:00,452.73333333333335,0.0,48.0,67.25,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-08 06:00:00,456.97,0.0,48.16666666666666,67.07000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-08 06:15:00,448.4966666666666,0.0,48.333333333333336,66.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:30:00,446.3733333333333,0.0,48.0,66.15333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:45:00,449.2033333333334,0.0,48.16666666666666,65.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-08 07:00:00,450.6133333333333,0.0,48.66666666666666,65.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-08 07:15:00,449.2,0.0,49.333333333333336,65.44666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0
2025-03-08 07:30:00,448.4933333333333,0.0,50.16666666666666,65.40333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-08 07:45:00,446.3766666666667,0.0,51.333333333333336,65.39,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-08 08:00:00,445.67,0.0,52.0,65.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-08 08:15:00,449.2,0.0,51.66666666666666,65.43333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-08 08:30:00,448.4933333333333,0.0,51.66666666666666,65.37333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-08 08:45:00,446.3766666666667,0.0,52.0,65.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-08 09:00:00,444.26,0.0,52.16666666666666,65.30666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-08 09:15:00,448.4966666666666,0.0,51.333333333333336,65.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-08 09:30:00,448.4966666666666,0.0,51.5,65.30666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-08 09:45:00,444.25666666666666,0.0,51.333333333333336,65.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-08 10:00:00,444.25666666666666,0.0,51.66666666666666,65.20666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-08 10:15:00,442.8433333333333,0.0,51.5,65.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-08 10:30:00,449.9066666666667,0.0,52.0,65.05,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-08 10:45:00,447.0833333333333,0.0,52.0,65.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-08 11:00:00,450.6133333333333,0.0,52.16666666666666,65.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-08 11:15:00,449.2,0.0,52.0,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-08 11:30:00,447.7866666666666,0.0,51.5,64.90333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-08 11:45:00,447.08,0.0,51.5,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-08 12:00:00,454.1466666666667,0.0,51.5,64.79333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-08 12:15:00,452.73333333333335,0.0,51.16666666666666,64.78,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:30:00,449.2033333333334,0.0,51.333333333333336,64.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-08 12:45:00,448.4966666666666,0.0,51.333333333333336,64.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-08 13:00:00,444.25666666666666,0.0,51.5,64.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-08 13:15:00,451.32,0.0,50.833333333333336,64.67999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-08 13:30:00,452.73333333333335,0.0,50.833333333333336,64.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-08 13:45:00,449.2,0.0,50.66666666666666,64.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-08 14:00:00,445.67,0.0,52.66666666666666,64.68,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-08 14:15:00,447.79,0.0,52.66666666666666,64.63,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-08 14:30:00,454.1466666666667,0.0,52.16666666666666,64.89999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-08 14:45:00,443.5533333333333,0.0,51.16666666666666,64.88,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-08 15:00:00,447.08,0.0,51.333333333333336,64.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-08 15:15:00,447.79,0.0,50.833333333333336,64.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-08 15:30:00,447.08,0.0,50.5,65.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-08 15:45:00,447.08,0.0,50.5,65.50999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-08 16:00:00,452.0266666666666,0.0,50.333333333333336,65.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-08 16:15:00,447.7866666666666,0.0,50.0,65.88,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-08 16:30:00,447.79,0.0,49.833333333333336,66.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-08 16:45:00,447.0833333333333,0.0,49.5,66.14666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-08 17:00:00,449.2,0.0,49.5,66.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-08 17:15:00,447.0866666666666,0.0,49.5,66.53,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-08 17:30:00,447.0833333333333,0.0,49.5,66.75666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-03-08 17:45:00,445.67,0.0,49.16666666666666,66.95666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-03-08 18:00:00,449.91,0.0,48.833333333333336,67.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-08 18:15:00,452.0266666666666,0.0,49.0,67.37333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-03-08 18:30:00,444.25666666666666,0.0,48.333333333333336,67.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0
2025-03-08 18:45:00,442.14,0.0,47.5,67.79666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-03-08 19:00:00,454.8533333333333,0.0,47.16666666666666,68.06,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-03-08 19:15:00,448.4966666666666,0.0,46.333333333333336,68.10666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,85.0,68.0
2025-03-08 19:30:00,449.2,0.0,45.833333333333336,68.02,449.2,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,85.0,68.0
2025-03-08 19:45:00,443.5533333333333,0.0,44.66666666666666,68.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0
2025-03-08 20:00:00,454.1466666666667,0.0,43.833333333333336,68.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,85.0,68.0
2025-03-08 20:15:00,450.6133333333333,0.0,43.5,68.32333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.97,67.0,69.0,85.0,68.0
2025-03-08 20:30:00,445.6666666666667,0.0,43.5,68.14999999999999,449.2,70.0,0.0,74.0,70.0,72.0,72.1,67.0,69.0,85.0,68.0
2025-03-08 20:45:00,444.9666666666667,0.0,43.5,68.06,449.2,70.0,0.0,74.0,70.0,72.0,72.25333333333333,67.0,69.0,85.0,68.0
2025-03-08 21:00:00,447.79,0.0,44.0,68.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,85.0,68.0
2025-03-08 21:15:00,447.79,0.0,44.5,68.15666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,85.0,68.0
2025-03-08 21:30:00,443.5533333333333,0.0,44.66666666666666,68.22000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.71,67.0,69.0,85.0,68.0
2025-03-08 21:45:00,439.3133333333333,0.0,45.0,68.07,449.2,70.0,0.0,74.0,70.0,72.0,72.84666666666666,67.0,69.0,85.0,68.0
2025-03-08 22:00:00,446.3766666666667,0.0,45.333333333333336,67.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.92333333333333,67.0,69.0,85.0,68.0
2025-03-08 22:15:00,449.91,0.0,45.333333333333336,67.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,85.0,68.0
2025-03-08 22:30:00,448.4966666666666,0.0,45.16666666666666,67.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.96333333333332,67.0,69.0,85.0,68.0
2025-03-08 22:45:00,453.44,0.0,45.333333333333336,67.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.94333333333334,67.0,69.0,85.0,68.0
2025-03-08 23:00:00,450.6133333333333,0.0,45.333333333333336,67.73,449.2,70.0,0.0,74.0,70.0,72.0,72.82,67.0,69.0,85.0,68.0
2025-03-08 23:15:00,445.67333333333335,0.0,45.0,67.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,85.0,68.0
2025-03-08 23:30:00,446.3733333333333,0.0,45.0,67.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,85.0,68.0
2025-03-08 23:45:00,445.67333333333335,0.0,45.5,67.04333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 00:00:00,449.2033333333334,0.0,45.16666666666666,66.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-09 00:15:00,445.67,0.0,44.833333333333336,66.62333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
2025-03-09 00:30:00,452.0266666666666,0.0,44.66666666666666,66.49,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-09 00:45:00,445.67,0.0,45.0,66.4,449.2,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0
2025-03-09 01:00:00,441.4333333333333,0.0,45.66666666666666,66.24333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-09 01:15:00,444.9633333333333,0.0,46.66666666666666,65.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-09 01:30:00,450.6133333333333,0.0,47.5,65.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 01:45:00,450.6133333333333,0.0,48.0,65.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-09 02:00:00,452.73333333333335,0.0,48.333333333333336,65.12,449.2,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-09 02:15:00,450.6133333333333,0.0,48.16666666666666,65.22,449.2,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-03-09 02:30:00,446.3766666666667,0.0,48.5,65.33999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
2025-03-09 02:45:00,452.0266666666666,0.0,49.0,65.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-03-09 03:00:00,445.67,0.0,49.333333333333336,65.20333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-09 03:15:00,448.4933333333333,0.0,50.16666666666666,64.94666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,85.0,68.0
2025-03-09 03:30:00,447.08,0.0,50.333333333333336,64.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-03-09 03:45:00,444.25666666666666,0.0,50.5,64.96333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-09 04:00:00,447.0833333333333,0.0,51.0,64.78666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-09 04:15:00,457.68,0.0,50.833333333333336,64.55666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-09 04:30:00,452.0266666666666,0.0,51.333333333333336,64.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-09 04:45:00,447.08,0.0,51.16666666666666,63.903333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-09 05:00:00,448.4933333333333,0.0,51.16666666666666,63.82,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-09 05:15:00,447.0866666666666,0.0,51.16666666666666,63.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-09 05:30:00,448.4966666666666,0.0,51.333333333333336,63.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-09 05:45:00,447.0833333333333,0.0,51.5,63.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-09 06:00:00,450.6133333333333,0.0,51.66666666666666,63.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-09 06:15:00,447.0833333333333,0.0,51.5,63.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-09 06:30:00,447.0833333333333,0.0,51.333333333333336,63.47,449.2,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-09 06:45:00,448.4966666666666,0.0,51.833333333333336,63.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-09 07:00:00,447.79,0.0,51.66666666666666,63.42,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-09 07:15:00,446.3766666666667,0.0,51.66666666666666,63.35,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:30:00,443.5533333333333,0.0,52.16666666666666,63.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-09 07:45:00,453.44,0.0,51.5,63.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-09 08:00:00,440.02,0.0,51.5,63.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-09 08:15:00,449.9066666666667,0.0,51.66666666666666,63.02,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-09 08:30:00,447.0833333333333,0.0,52.0,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
2025-03-09 08:45:00,447.79,0.0,51.5,62.946666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-09 09:00:00,444.9633333333333,0.0,51.5,62.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 09:15:00,454.1466666666667,0.0,51.333333333333336,62.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 09:30:00,453.44,0.0,51.0,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 09:45:00,449.9066666666667,0.0,51.0,62.69,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 10:00:00,447.0833333333333,0.0,51.5,62.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 10:15:00,447.0833333333333,0.0,51.0,62.54666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-09 10:30:00,446.3766666666667,0.0,50.333333333333336,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-09 10:45:00,447.08,0.0,50.5,62.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-09 11:00:00,450.6166666666666,0.0,51.16666666666666,62.59,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-09 11:15:00,448.4933333333333,0.0,50.66666666666666,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-09 11:30:00,445.67,0.0,50.5,62.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-09 11:45:00,444.26,0.0,50.0,62.446666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-09 12:00:00,451.32,0.0,50.0,62.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-09 12:15:00,447.0833333333333,0.0,49.833333333333336,62.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-09 12:30:00,442.8466666666666,0.0,49.833333333333336,62.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-09 12:45:00,448.4933333333333,0.0,50.333333333333336,62.5,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-09 13:00:00,447.7866666666666,0.0,50.16666666666666,62.75,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-09 13:15:00,453.44,0.0,49.5,63.21,449.2,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0
2025-03-09 13:30:00,448.4933333333333,0.0,49.333333333333336,63.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-09 13:45:00,445.67,0.0,49.16666666666666,64.12333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-09 14:00:00,451.32,0.0,49.0,64.52999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-09 14:15:00,452.73333333333335,0.0,48.5,64.87333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
2025-03-09 14:30:00,452.0266666666666,0.0,48.5,65.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-09 14:45:00,451.3233333333333,0.0,48.333333333333336,66.00333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-09 15:00:00,450.6133333333333,0.0,48.0,66.66666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-09 15:15:00,443.5533333333333,0.0,47.833333333333336,67.13333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-09 15:30:00,448.4933333333333,0.0,48.0,67.53666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0
2025-03-09 15:45:00,453.44,0.0,47.66666666666666,68.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-09 16:00:00,448.4966666666666,0.0,47.5,68.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-03-09 16:15:00,448.4933333333333,0.0,47.333333333333336,68.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0
2025-03-09 16:30:00,446.3766666666667,0.0,47.0,68.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,85.0,68.0
2025-03-09 16:45:00,452.73333333333335,0.0,47.0,68.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-09 17:00:00,445.67,0.0,46.5,68.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-09 17:15:00,450.6133333333333,0.0,46.5,69.0,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-09 17:30:00,445.67,0.0,46.333333333333336,69.14999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-09 17:45:00,445.67333333333335,0.0,46.0,66.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0
2025-03-09 18:00:00,449.9066666666667,0.0,48.16666666666666,60.81999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-09 18:15:00,442.8433333333333,0.0,51.333333333333336,60.41,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-09 18:30:00,452.0266666666666,0.0,54.5,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-09 18:45:00,448.4933333333333,0.0,53.16666666666666,60.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-09 19:00:00,449.9066666666667,0.0,52.5,60.53,449.2,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-09 19:15:00,449.9066666666667,0.0,50.833333333333336,60.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-03-09 19:30:00,449.2033333333334,0.0,49.5,60.81,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-09 19:45:00,452.73333333333335,0.0,47.833333333333336,61.120000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-09 20:00:00,449.2,0.0,47.0,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-09 20:15:00,448.4966666666666,0.0,46.16666666666666,61.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-09 20:30:00,451.32,0.0,45.333333333333336,61.01,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-09 20:45:00,452.0266666666666,0.0,43.5,61.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-09 21:00:00,449.2,0.0,42.66666666666666,61.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0
2025-03-09 21:15:00,444.9633333333333,0.0,41.833333333333336,60.96666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0
2025-03-09 21:30:00,448.4933333333333,0.0,41.66666666666666,60.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-09 21:45:00,454.1466666666667,0.0,41.833333333333336,60.693333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,85.0,68.0
2025-03-09 22:00:00,446.3733333333333,0.0,42.0,60.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-03-09 22:15:00,442.14,0.0,42.16666666666666,60.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-03-09 22:30:00,453.44,0.0,41.66666666666666,60.28,449.2,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-03-09 22:45:00,447.79,0.0,41.66666666666666,59.94,449.2,70.0,0.0,74.0,70.0,72.0,71.61666666666667,67.0,69.0,85.0,68.0
2025-03-09 23:00:00,444.26,0.0,42.0,59.91,449.2,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,85.0,68.0
2025-03-09 23:15:00,443.5533333333333,0.0,42.0,59.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-09 23:30:00,452.73333333333335,0.0,42.0,63.67666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-09 23:45:00,443.55,0.0,42.0,61.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.88000000000001,67.0,69.0,85.0,68.0
2025-03-10 00:00:00,452.0266666666666,0.0,42.0,64.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-10 00:15:00,442.1433333333334,0.0,42.333333333333336,64.19,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-03-10 00:30:00,452.0266666666666,0.0,42.833333333333336,63.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-10 00:45:00,452.73333333333335,0.0,43.66666666666666,66.67999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.52333333333333,67.0,69.0,85.0,68.0
2025-03-10 01:00:00,447.0833333333333,0.0,43.5,65.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0
2025-03-10 01:15:00,450.6133333333333,0.0,44.66666666666666,63.5,449.2,70.0,0.0,74.0,70.0,72.0,70.55333333333333,67.0,69.0,85.0,68.0
2025-03-10 01:30:00,447.08,0.0,45.0,66.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 01:45:00,448.4966666666666,0.0,44.833333333333336,66.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-10 02:00:00,447.79,0.0,45.16666666666666,66.41333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 02:15:00,447.7866666666666,0.0,45.5,66.33333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 02:30:00,452.0266666666666,0.0,45.833333333333336,66.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-10 02:45:00,446.3766666666667,0.0,46.16666666666666,65.65666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-10 03:00:00,447.79,0.0,46.16666666666666,65.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-10 03:15:00,444.9633333333333,0.0,46.0,65.45,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 03:30:00,449.2033333333334,0.0,46.5,65.31,449.2,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
2025-03-10 03:45:00,448.4933333333333,0.0,47.16666666666666,65.2,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-03-10 04:00:00,449.2033333333334,0.0,47.66666666666666,64.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-10 04:15:00,451.32,0.0,48.0,64.91000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-10 04:30:00,448.4933333333333,0.0,48.5,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 04:45:00,447.7866666666666,0.0,48.5,64.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-10 05:00:00,450.6166666666666,0.0,48.833333333333336,64.58,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 05:15:00,450.6133333333333,0.0,48.66666666666666,64.45333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 05:30:00,446.3766666666667,0.0,48.66666666666666,64.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-10 05:45:00,452.73333333333335,0.0,48.66666666666666,64.17666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-10 06:00:00,445.67333333333335,0.0,49.16666666666666,64.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-10 06:15:00,448.4966666666666,0.0,49.0,64.03666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 06:30:00,452.0266666666666,0.0,49.0,63.94,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 06:45:00,442.8466666666666,0.0,49.0,63.77,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 07:00:00,451.32,0.0,49.0,63.67,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 07:15:00,444.26,0.0,49.16666666666666,63.59,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-10 07:30:00,452.73333333333335,0.0,49.16666666666666,63.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
