time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 07:45:00,446.3766666666667,0.0,49.333333333333336,63.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-10 08:00:00,447.0833333333333,0.0,48.66666666666666,63.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 08:15:00,442.14,0.0,46.16666666666666,62.923333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.41333333333334,67.0,69.0,85.0,68.0
2025-03-10 08:30:00,444.9633333333333,0.0,46.5,63.03666666666666,449.2,70.0,1.1766666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,85.0,68.0
2025-03-10 08:45:00,448.4933333333333,0.0,46.333333333333336,63.00333333333333,449.2,70.0,3.826666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2025-03-10 09:00:00,446.3766666666667,0.0,46.5,62.723333333333336,449.2,70.0,5.543333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
2025-03-10 09:15:00,447.08,0.0,46.5,62.71666666666666,449.2,70.0,7.546666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
2025-03-10 09:30:00,448.4966666666666,0.0,46.66666666666666,62.98333333333333,449.2,70.0,9.116666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2025-03-10 09:45:00,454.1466666666667,0.0,47.0,63.23666666666667,449.2,70.0,10.083333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
2025-03-10 10:00:00,446.3766666666667,0.0,47.0,64.15333333333332,449.2,70.0,14.016666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-10 10:15:00,445.67,0.0,47.0,64.94,449.2,70.0,17.256666666666668,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 10:30:00,449.91,0.0,47.333333333333336,65.51666666666667,449.2,70.0,19.94666666666667,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
2025-03-10 10:45:00,444.25666666666666,0.0,47.5,66.2,449.2,70.0,22.16333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:00:00,444.25666666666666,0.0,47.66666666666666,66.71,449.2,70.0,24.46,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 11:15:00,447.79,0.0,47.833333333333336,67.23,449.2,70.0,26.30333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2025-03-10 11:30:00,452.03,0.0,47.5,67.79666666666667,449.2,70.0,28.383333333333336,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2025-03-10 11:45:00,449.2,0.0,48.0,68.46333333333332,449.2,70.0,30.53,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-10 12:00:00,450.6133333333333,0.0,47.66666666666666,69.04333333333334,449.2,70.0,31.97,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
2025-03-10 12:15:00,447.7866666666666,0.0,47.833333333333336,69.47,449.2,70.0,33.25,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
2025-03-10 12:30:00,449.2033333333334,0.0,48.0,69.67999999999999,449.2,70.0,33.56,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-10 12:45:00,449.2,0.0,48.16666666666666,69.63666666666667,449.2,70.0,33.026666666666664,74.0,70.0,72.0,69.88666666666666,67.0,69.0,85.0,68.0
2025-03-10 13:00:00,453.44,0.0,48.0,69.33333333333333,449.2,70.0,30.626666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2025-03-10 13:15:00,446.3766666666667,0.0,47.833333333333336,68.87,449.2,70.0,28.00333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-10 13:30:00,452.73333333333335,0.0,47.833333333333336,68.17999999999999,449.2,70.0,24.513333333333332,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-03-10 13:45:00,444.26,0.0,47.5,68.04666666666667,449.2,70.0,21.896666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-10 14:00:00,445.67,0.0,47.0,67.67666666666668,449.2,70.0,18.08666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-10 14:15:00,450.6133333333333,0.0,47.0,66.90666666666668,449.2,70.0,13.103333333333332,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
2025-03-10 14:30:00,451.3233333333333,0.0,47.0,66.32000000000001,449.2,70.0,5.69,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-10 14:45:00,447.79,0.0,47.0,66.87666666666667,449.2,70.0,0.5499999999999999,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-10 15:00:00,447.0833333333333,0.0,47.16666666666666,67.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-10 15:15:00,444.25666666666666,0.0,47.5,68.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-10 15:30:00,444.9633333333333,0.0,47.333333333333336,68.89666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-03-10 15:45:00,449.9066666666667,0.0,47.66666666666666,63.23,449.2,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0
2025-03-10 16:00:00,454.8533333333333,0.0,48.5,61.22,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-03-10 16:15:00,444.9633333333333,0.0,48.333333333333336,61.48,449.2,70.0,0.0,74.0,70.0,72.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-03-10 16:30:00,442.8466666666666,0.0,47.66666666666666,61.626666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-10 16:45:00,445.67333333333335,0.0,47.5,61.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-10 17:00:00,445.67333333333335,0.0,47.333333333333336,61.75666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-10 17:15:00,450.6133333333333,0.0,47.16666666666666,62.09,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-10 17:30:00,447.79,0.0,47.0,62.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 17:45:00,449.2,0.0,47.0,62.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.99333333333333,67.0,69.0,85.0,68.0
2025-03-10 18:00:00,447.7866666666666,0.0,46.833333333333336,62.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-10 18:15:00,446.3766666666667,0.0,46.66666666666666,62.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-10 18:30:00,452.0266666666666,0.0,45.833333333333336,62.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0
2025-03-10 18:45:00,449.9066666666667,0.0,45.16666666666666,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-10 19:00:00,444.9633333333333,0.0,44.66666666666666,62.883333333333326,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-10 19:15:00,448.4966666666666,0.0,44.5,62.85,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-10 19:30:00,447.0866666666666,0.0,44.5,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-10 19:45:00,449.2,0.0,44.0,62.54,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-03-10 20:00:00,449.91,0.0,43.5,62.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-10 20:15:00,447.08,0.0,42.833333333333336,62.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
2025-03-10 20:30:00,451.3233333333333,0.0,42.333333333333336,62.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-10 20:45:00,452.73333333333335,0.0,42.16666666666666,62.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0
2025-03-10 21:00:00,454.1466666666667,0.0,42.0,62.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,85.0,68.0
2025-03-10 21:15:00,449.9066666666667,0.0,42.0,62.77,449.2,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-03-10 21:30:00,446.3766666666667,0.0,42.0,62.61666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,85.0,68.0
2025-03-10 21:45:00,449.2,0.0,41.833333333333336,62.74333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,85.0,68.0
2025-03-10 22:00:00,449.2033333333334,0.0,42.0,62.59,449.2,70.0,0.0,74.0,70.0,72.0,72.21333333333334,67.0,69.0,85.0,68.0
2025-03-10 22:15:00,447.79,0.0,42.0,62.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,85.0,68.0
2025-03-10 22:30:00,453.4433333333333,0.0,42.0,62.44,449.2,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,85.0,68.0
2025-03-10 22:45:00,442.8433333333333,0.0,42.16666666666666,62.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,85.0,68.0
2025-03-10 23:00:00,445.67,0.0,42.16666666666666,62.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,85.0,68.0
2025-03-10 23:15:00,449.91,0.0,42.16666666666666,61.76333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,85.0,68.0
2025-03-10 23:30:00,452.7366666666667,0.0,41.833333333333336,61.49333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.5,67.0,69.0,85.0,68.0
2025-03-10 23:45:00,455.56,0.0,41.833333333333336,61.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-11 00:00:00,449.2033333333334,0.0,41.66666666666666,60.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-11 00:15:00,452.0266666666666,0.0,42.5,60.73666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.44333333333334,67.0,69.0,85.0,68.0
2025-03-11 00:30:00,447.79,0.0,43.333333333333336,60.63,449.2,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-03-11 00:45:00,449.2,0.0,44.5,60.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-11 01:00:00,441.43666666666667,0.0,45.66666666666666,60.47,449.2,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-03-11 01:15:00,444.25666666666666,0.0,46.16666666666666,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2025-03-11 01:30:00,454.1466666666667,0.0,46.333333333333336,60.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-11 01:45:00,441.4333333333333,0.0,47.0,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2025-03-11 02:00:00,443.5533333333333,0.0,47.5,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:15:00,448.4966666666666,0.0,47.5,60.17666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-11 02:30:00,445.67333333333335,0.0,47.66666666666666,60.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-11 02:45:00,449.2033333333334,0.0,47.66666666666666,60.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-11 03:00:00,451.32,0.0,48.16666666666666,60.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-11 03:15:00,450.6133333333333,0.0,48.16666666666666,59.95,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-11 03:30:00,453.44,0.0,48.0,64.96,449.2,70.0,0.0,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0
2025-03-11 03:45:00,453.4433333333333,0.0,47.16666666666666,61.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
2025-03-11 04:00:00,449.9066666666667,0.0,48.0,60.01333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-03-11 04:15:00,451.3233333333333,0.0,48.0,63.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0
2025-03-11 04:30:00,446.3766666666667,0.0,47.333333333333336,63.09666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-11 04:45:00,456.97333333333336,0.0,47.66666666666666,65.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-11 05:00:00,448.4966666666666,0.0,46.833333333333336,66.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-03-11 05:15:00,447.0833333333333,0.0,46.5,66.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-11 05:30:00,449.9066666666667,0.0,47.0,67.17666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-11 05:45:00,444.9633333333333,0.0,47.16666666666666,65.17999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-11 06:00:00,440.02,0.0,49.0,64.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-11 06:15:00,448.4966666666666,0.0,48.5,62.67333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-11 06:30:00,452.73333333333335,0.0,48.833333333333336,64.96333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-03-11 06:45:00,450.6133333333333,0.0,49.333333333333336,62.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-03-11 07:00:00,448.4933333333333,0.0,48.833333333333336,63.77666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-11 07:15:00,450.6166666666666,0.0,49.833333333333336,64.42,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666668,67.0,69.0,85.0,68.0
2025-03-11 07:30:00,450.6133333333333,0.0,49.833333333333336,62.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-11 07:45:00,449.91,0.0,50.0,65.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.72666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:00:00,449.2,0.0,50.5,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0
2025-03-11 08:15:00,444.96,0.0,50.833333333333336,64.93666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-03-11 08:30:00,451.32,0.0,51.5,64.17333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-11 08:45:00,449.2033333333334,0.0,50.333333333333336,62.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-11 09:00:00,453.44,0.0,50.16666666666666,65.72000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-11 09:15:00,447.0833333333333,0.0,49.66666666666666,62.96,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-11 09:30:00,444.26,0.0,49.16666666666666,65.06,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-11 09:45:00,452.03,0.0,50.5,63.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.75333333333334,67.0,69.0,85.0,68.0
2025-03-11 10:00:00,444.25666666666666,0.0,48.833333333333336,66.55333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-11 10:15:00,444.25666666666666,0.0,47.833333333333336,66.41666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-11 10:30:00,448.4966666666666,0.0,47.66666666666666,66.39333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-11 10:45:00,453.44,0.0,48.0,67.32666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-11 11:00:00,452.73333333333335,0.0,49.5,63.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-11 11:15:00,447.79,0.0,50.16666666666666,66.55,449.2,70.0,0.0,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
2025-03-11 11:30:00,443.5533333333333,0.0,49.833333333333336,62.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.80666666666667,67.0,69.0,85.0,68.0
2025-03-11 11:45:00,452.73333333333335,0.0,50.16666666666666,65.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-03-11 12:00:00,447.7866666666666,0.0,49.16666666666666,66.09666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-11 12:15:00,449.9066666666667,0.0,49.0,66.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-11 12:30:00,444.26,0.0,48.833333333333336,66.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-11 12:45:00,446.3766666666667,0.0,48.333333333333336,67.31,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-11 13:00:00,446.3766666666667,0.0,51.5,62.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-11 13:15:00,445.67,0.0,52.16666666666666,65.96,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-11 13:30:00,448.4933333333333,0.0,52.0,62.45,449.2,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-11 13:45:00,453.44,0.0,50.833333333333336,64.46,449.2,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-11 14:00:00,444.25666666666666,0.0,51.833333333333336,60.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-11 14:15:00,449.2033333333334,0.0,52.66666666666666,60.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-11 14:30:00,445.67,0.0,52.0,61.02,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-11 14:45:00,445.67,0.0,51.66666666666666,61.053333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-11 15:00:00,447.0833333333333,0.0,51.0,61.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-11 15:15:00,447.7866666666666,0.0,50.5,62.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-11 15:30:00,454.1466666666667,0.0,50.0,62.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-11 15:45:00,451.3233333333333,0.0,49.66666666666666,62.76666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84,67.0,69.0,85.0,68.0
2025-03-11 16:00:00,452.73333333333335,0.0,49.16666666666666,63.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-11 16:15:00,445.67333333333335,0.0,48.5,62.53333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-11 16:30:00,449.9066666666667,0.0,48.66666666666666,62.89333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-11 16:45:00,443.5533333333333,0.0,48.5,63.26,449.2,70.0,0.0,74.0,70.0,72.0,71.22333333333333,67.0,69.0,85.0,68.0
2025-03-11 17:00:00,449.9066666666667,0.0,48.0,63.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,85.0,68.0
2025-03-11 17:15:00,450.6133333333333,0.0,47.5,63.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.32000000000001,67.0,69.0,85.0,68.0
2025-03-11 17:30:00,450.6133333333333,0.0,47.833333333333336,63.85333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-11 17:45:00,447.7866666666666,0.0,48.16666666666666,63.95000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-11 18:00:00,451.32,0.0,48.0,64.22333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
2025-03-11 18:15:00,449.2,0.0,47.66666666666666,64.13,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-11 18:30:00,442.8466666666666,0.0,46.66666666666666,64.36333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-03-11 18:45:00,449.2033333333334,0.0,46.0,64.59,449.2,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,85.0,68.0
2025-03-11 19:00:00,449.2,0.0,46.0,64.57666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-11 19:15:00,449.2,0.0,45.66666666666666,64.73,449.2,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,85.0,68.0
2025-03-11 19:30:00,444.96,0.0,44.833333333333336,64.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-11 19:45:00,449.2033333333334,0.0,44.0,64.72333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.88,67.0,69.0,85.0,68.0
2025-03-11 20:00:00,447.79,0.0,44.0,64.8,449.2,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,85.0,68.0
2025-03-11 20:15:00,449.9066666666667,0.0,44.0,64.90333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.23333333333333,67.0,69.0,85.0,68.0
2025-03-11 20:30:00,440.02,0.0,44.0,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,85.0,68.0
2025-03-11 20:45:00,448.4966666666666,0.0,45.0,64.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.47,67.0,69.0,85.0,68.0
2025-03-11 21:00:00,444.25666666666666,0.0,45.333333333333336,65.01333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.62,67.0,69.0,85.0,68.0
2025-03-11 21:15:00,449.2033333333334,0.0,45.833333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.75333333333333,67.0,69.0,85.0,68.0
2025-03-11 21:30:00,447.0833333333333,0.0,46.333333333333336,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.93333333333334,67.0,69.0,85.0,68.0
2025-03-11 21:45:00,447.79,0.0,47.0,65.08666666666666,449.2,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,85.0,68.0
2025-03-11 22:00:00,453.44,0.0,47.66666666666666,65.07,449.2,70.0,0.0,74.0,70.0,72.0,73.17666666666666,67.0,69.0,85.0,68.0
2025-03-11 22:15:00,446.3766666666667,0.0,48.16666666666666,65.01,449.2,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,85.0,68.0
2025-03-11 22:30:00,447.7866666666666,0.0,48.5,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,73.24,67.0,69.0,85.0,68.0
2025-03-11 22:45:00,447.79,0.0,48.66666666666666,64.71,449.2,70.0,0.0,74.0,70.0,72.0,73.16333333333334,67.0,69.0,85.0,68.0
2025-03-11 23:00:00,444.26,0.0,48.66666666666666,64.52666666666666,449.2,70.0,0.0,74.0,70.0,72.0,73.03333333333335,67.0,69.0,85.0,68.0
2025-03-11 23:15:00,442.8466666666666,0.0,48.5,64.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.78666666666668,67.0,69.0,85.0,68.0
2025-03-11 23:30:00,448.4933333333333,0.0,48.5,63.970000000000006,449.2,70.0,0.0,74.0,70.0,72.0,72.39,67.0,69.0,85.0,68.0
2025-03-11 23:45:00,449.2,0.0,48.333333333333336,63.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,85.0,68.0
2025-03-12 00:00:00,441.43666666666667,0.0,47.833333333333336,62.96,449.2,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-03-12 00:15:00,449.91,0.0,47.16666666666666,62.4,449.2,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0
2025-03-12 00:30:00,444.26,0.0,46.333333333333336,61.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
2025-03-12 00:45:00,448.4966666666666,0.0,45.5,61.23666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.82,67.0,69.0,85.0,68.0
2025-03-12 01:00:00,451.32,0.0,45.833333333333336,61.06,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-03-12 01:15:00,447.08,0.0,46.16666666666666,61.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
2025-03-12 01:30:00,442.14,0.0,47.16666666666666,61.54333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-03-12 01:45:00,444.9666666666667,0.0,47.66666666666666,61.43,449.2,70.0,0.0,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0
2025-03-12 02:00:00,445.67,0.0,48.0,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-12 02:15:00,448.4933333333333,0.0,48.0,61.10666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-12 02:30:00,443.5533333333333,0.0,48.333333333333336,60.77666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-12 02:45:00,448.4966666666666,0.0,48.833333333333336,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-03-12 03:00:00,448.4966666666666,0.0,49.0,60.57666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-12 03:15:00,448.4933333333333,0.0,49.16666666666666,60.49666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-12 03:30:00,454.8533333333333,0.0,49.0,60.35,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-12 03:45:00,447.08,0.0,49.5,60.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-12 04:00:00,452.0266666666666,0.0,49.333333333333336,61.60999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-12 04:15:00,447.08,0.0,48.833333333333336,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-12 04:30:00,446.3733333333333,0.0,49.16666666666666,60.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-03-12 04:45:00,450.6166666666666,0.0,49.0,64.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-12 05:00:00,448.4966666666666,0.0,48.5,61.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-12 05:15:00,447.79,0.0,48.833333333333336,65.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69,67.0,69.0,85.0,68.0
2025-03-12 05:30:00,444.9633333333333,0.0,48.66666666666666,61.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-12 05:45:00,451.3233333333333,0.0,48.5,65.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333333,67.0,69.0,85.0,68.0
2025-03-12 06:00:00,444.25666666666666,0.0,49.16666666666666,62.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-12 06:15:00,448.4966666666666,0.0,48.5,63.05,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-12 06:30:00,452.73333333333335,0.0,49.16666666666666,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-12 06:45:00,449.2033333333334,0.0,48.16666666666666,62.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
2025-03-12 07:00:00,456.97333333333336,0.0,48.66666666666666,66.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-12 07:15:00,447.0833333333333,0.0,48.333333333333336,62.59,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:30:00,450.6166666666666,0.0,48.0,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-12 07:45:00,450.6133333333333,0.0,48.66666666666666,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:00:00,445.67,0.0,48.0,65.05333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:15:00,448.4933333333333,0.0,48.833333333333336,64.03,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-12 08:30:00,449.9066666666667,0.0,48.0,63.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0
2025-03-12 08:45:00,449.2033333333334,0.0,48.66666666666666,64.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-12 09:00:00,452.0266666666666,0.0,48.333333333333336,63.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-12 09:15:00,446.3733333333333,0.0,48.66666666666666,67.07666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-03-12 09:30:00,447.08,0.0,48.16666666666666,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.88333333333334,67.0,69.0,85.0,68.0
2025-03-12 09:45:00,449.2,0.0,48.66666666666666,67.23,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0
2025-03-12 10:00:00,442.8466666666666,0.0,48.333333333333336,62.71,449.2,70.0,0.0,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-03-12 10:15:00,447.79,0.0,48.5,66.07333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-12 10:30:00,444.9633333333333,0.0,48.5,62.03,449.2,70.0,0.0,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0
2025-03-12 10:45:00,450.6133333333333,0.0,48.333333333333336,65.49,449.2,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-03-12 11:00:00,447.79,0.0,48.833333333333336,63.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-12 11:15:00,454.8533333333333,0.0,48.16666666666666,64.95333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-12 11:30:00,440.7266666666667,0.0,48.66666666666666,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0
2025-03-12 11:45:00,447.79,0.0,48.0,63.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-12 12:00:00,447.79,0.0,48.5,63.79333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,85.0,68.0
2025-03-12 12:15:00,451.32,0.0,48.333333333333336,60.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.8,67.0,69.0,85.0,68.0
2025-03-12 12:30:00,449.2,0.0,48.833333333333336,60.24,449.2,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
2025-03-12 12:45:00,447.79,0.0,49.0,60.473333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-12 13:00:00,447.08,0.0,48.833333333333336,60.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-12 13:15:00,443.5533333333333,0.0,48.833333333333336,60.60666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.61333333333334,67.0,69.0,85.0,68.0
2025-03-12 13:30:00,450.6133333333333,0.0,48.66666666666666,60.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-12 13:45:00,448.4966666666666,0.0,48.66666666666666,61.39666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-12 14:00:00,447.7866666666666,0.0,48.5,61.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-12 14:15:00,444.9633333333333,0.0,48.5,62.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-12 14:30:00,445.67,0.0,48.5,62.2,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-12 14:45:00,452.0266666666666,0.0,48.5,62.51666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-12 15:00:00,442.8466666666666,0.0,48.5,62.82666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-12 15:15:00,446.38000000000005,0.0,48.5,63.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-12 15:30:00,449.2,0.0,47.66666666666666,63.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-12 15:45:00,445.67,0.0,47.5,63.86000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-12 16:00:00,447.79,0.0,47.16666666666666,64.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.24333333333334,67.0,69.0,85.0,68.0
2025-03-12 16:15:00,449.9066666666667,0.0,47.0,64.56,449.2,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-12 16:30:00,449.91,0.0,47.0,64.7,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-12 16:45:00,449.2,0.0,46.833333333333336,64.65333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-03-12 17:00:00,444.9633333333333,0.0,47.16666666666666,64.24666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-12 17:15:00,444.25666666666666,0.0,47.333333333333336,64.58333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.39,67.0,69.0,85.0,68.0
2025-03-12 17:30:00,450.6133333333333,0.0,47.16666666666666,64.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-12 17:45:00,449.2,0.0,46.5,65.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.38333333333333,67.0,69.0,85.0,68.0
2025-03-12 18:00:00,449.2,0.0,46.0,64.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
2025-03-12 18:15:00,448.4966666666666,0.0,46.0,64.98666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-12 18:30:00,449.2,0.0,45.833333333333336,60.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.42666666666668,67.0,69.0,85.0,68.0
2025-03-12 18:45:00,452.0266666666666,0.0,46.833333333333336,57.56,449.2,70.0,0.0,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-12 19:00:00,449.9066666666667,0.0,47.16666666666666,57.10999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-03-12 19:15:00,447.79,0.0,47.0,56.70333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-12 19:30:00,448.4966666666666,0.0,47.16666666666666,56.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-12 19:45:00,444.25666666666666,0.0,46.833333333333336,56.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-12 20:00:00,454.1466666666667,0.0,46.66666666666666,56.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-03-12 20:15:00,451.32,0.0,46.333333333333336,56.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-12 20:30:00,445.67,0.0,46.0,56.51333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-12 20:45:00,448.4966666666666,0.0,45.66666666666666,59.68000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-12 21:00:00,451.32,0.0,44.16666666666666,64.04666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.51333333333334,67.0,69.0,85.0,68.0
2025-03-12 21:15:00,451.32,0.0,43.16666666666666,64.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-12 21:30:00,448.4933333333333,0.0,43.5,64.45,449.2,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,85.0,68.0
2025-03-12 21:45:00,447.79,0.0,43.833333333333336,64.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.25,67.0,69.0,85.0,68.0
2025-03-12 22:00:00,446.3766666666667,0.0,44.0,64.47666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,85.0,68.0
2025-03-12 22:15:00,452.0266666666666,0.0,44.0,64.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,72.69,67.0,69.0,85.0,68.0
2025-03-12 22:30:00,443.5533333333333,0.0,44.5,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,85.0,68.0
2025-03-12 22:45:00,450.6133333333333,0.0,44.66666666666666,64.16666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,85.0,68.0
2025-03-12 23:00:00,452.0266666666666,0.0,45.0,64.03,449.2,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,85.0,68.0
2025-03-12 23:15:00,449.2033333333334,0.0,44.833333333333336,63.68,449.2,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,85.0,68.0
2025-03-12 23:30:00,450.6133333333333,0.0,44.66666666666666,63.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,85.0,68.0
2025-03-12 23:45:00,449.91,0.0,44.5,63.02,449.2,70.0,0.0,74.0,70.0,72.0,71.79,67.0,69.0,85.0,68.0
2025-03-13 00:00:00,450.6133333333333,0.0,44.333333333333336,62.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-03-13 00:15:00,447.79,0.0,44.0,62.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-13 00:30:00,452.73333333333335,0.0,43.833333333333336,61.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-13 00:45:00,448.4933333333333,0.0,44.16666666666666,60.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-13 01:00:00,447.79,0.0,44.66666666666666,60.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-13 01:15:00,449.2,0.0,45.5,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-13 01:30:00,453.44,0.0,46.333333333333336,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-13 01:45:00,444.26,0.0,46.5,60.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-13 02:00:00,444.25666666666666,0.0,47.0,60.583333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-13 02:15:00,446.3766666666667,0.0,47.66666666666666,60.50666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-13 02:30:00,444.26,0.0,48.16666666666666,60.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,85.0,68.0
2025-03-13 02:45:00,451.32,0.0,48.66666666666666,60.56333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-13 03:00:00,449.2033333333334,0.0,49.16666666666666,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2025-03-13 03:15:00,442.1433333333334,0.0,49.5,60.38666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-13 03:30:00,446.38000000000005,0.0,49.333333333333336,60.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-13 03:45:00,447.0833333333333,0.0,49.333333333333336,60.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-13 04:00:00,450.6133333333333,0.0,48.5,60.07666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.40666666666667,67.0,69.0,85.0,68.0
2025-03-13 04:15:00,447.0833333333333,0.0,48.833333333333336,59.97666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-13 04:30:00,449.2,0.0,49.0,59.92,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-13 04:45:00,444.9666666666667,0.0,48.833333333333336,59.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-13 05:00:00,444.9633333333333,0.0,49.0,59.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-03-13 05:15:00,452.73333333333335,0.0,48.833333333333336,59.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2025-03-13 05:30:00,452.73333333333335,0.0,49.16666666666666,61.84333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-13 05:45:00,452.0266666666666,0.0,48.16666666666666,63.19,449.2,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-13 06:00:00,442.8500000000001,0.0,49.16666666666666,60.46,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-13 06:15:00,448.4933333333333,0.0,48.66666666666666,64.93,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-03-13 06:30:00,444.26,0.0,48.5,61.88999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
2025-03-13 06:45:00,448.4933333333333,0.0,48.16666666666666,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-13 07:00:00,452.73333333333335,0.0,49.333333333333336,62.59666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.69666666666666,67.0,69.0,85.0,68.0
2025-03-13 07:15:00,447.0833333333333,0.0,48.333333333333336,62.97,449.2,70.0,0.0,74.0,70.0,72.0,70.78666666666668,67.0,69.0,85.0,68.0
2025-03-13 07:30:00,447.7866666666666,0.0,49.333333333333336,60.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
2025-03-13 07:45:00,456.97333333333336,0.0,48.66666666666666,64.90333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-03-13 08:00:00,447.7866666666666,0.0,48.5,62.06,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-13 08:15:00,447.08,0.0,48.16666666666666,62.78666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-03-13 08:30:00,447.79,0.0,48.66666666666666,64.46666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-13 08:45:00,449.2,0.0,48.5,62.27,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-13 09:00:00,447.79,0.0,48.5,64.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-13 09:15:00,445.67,0.0,49.0,63.94333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-03-13 09:30:00,448.4933333333333,0.0,48.333333333333336,62.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-13 09:45:00,450.6133333333333,0.0,49.0,64.37666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-13 10:00:00,446.3766666666667,0.0,49.0,61.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0
2025-03-13 10:15:00,447.08,0.0,48.5,64.21333333333332,449.2,70.0,0.0,74.0,70.0,72.0,70.75,67.0,69.0,85.0,68.0
2025-03-13 10:30:00,449.2,0.0,49.16666666666666,62.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.67999999999999,67.0,69.0,85.0,68.0
2025-03-13 10:45:00,445.67,0.0,48.833333333333336,63.116666666666674,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-13 11:00:00,444.9633333333333,0.0,49.66666666666666,64.55,449.2,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
2025-03-13 11:15:00,447.0833333333333,0.0,49.0,61.45,449.2,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0
2025-03-13 11:30:00,447.0833333333333,0.0,49.5,60.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-13 11:45:00,442.8466666666666,0.0,49.66666666666666,61.70000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-13 12:00:00,449.2033333333334,0.0,48.833333333333336,63.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-13 12:15:00,448.4966666666666,0.0,49.16666666666666,64.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.74333333333334,67.0,69.0,85.0,68.0
2025-03-13 12:30:00,449.2,0.0,48.833333333333336,62.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-13 12:45:00,449.9066666666667,0.0,49.16666666666666,65.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-13 13:00:00,447.08,0.0,49.0,60.49,449.2,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-13 13:15:00,449.91,0.0,49.16666666666666,64.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-03-13 13:30:00,448.4933333333333,0.0,48.333333333333336,61.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-13 13:45:00,451.32,0.0,49.0,60.673333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-13 14:00:00,444.9633333333333,0.0,49.0,61.06666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 14:15:00,447.7866666666666,0.0,49.0,61.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-13 14:30:00,449.9066666666667,0.0,49.0,61.85333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
2025-03-13 14:45:00,451.32,0.0,49.333333333333336,61.92,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-13 15:00:00,449.2,0.0,49.16666666666666,62.51,449.2,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-13 15:15:00,450.6133333333333,0.0,48.66666666666666,62.99,449.2,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0
2025-03-13 15:30:00,446.3766666666667,0.0,48.0,63.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-13 15:45:00,444.9666666666667,0.0,47.833333333333336,63.32666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-03-13 16:00:00,444.9633333333333,0.0,47.66666666666666,63.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-13 16:15:00,453.44,0.0,47.66666666666666,62.98,449.2,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-03-13 16:30:00,450.6133333333333,0.0,47.5,63.41,449.2,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,85.0,68.0
2025-03-13 16:45:00,446.3766666666667,0.0,47.16666666666666,63.57666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0
2025-03-13 17:00:00,446.3766666666667,0.0,47.0,63.96,449.2,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-13 17:15:00,442.8466666666666,0.0,47.0,64.28,449.2,70.0,0.0,74.0,70.0,72.0,71.42999999999999,67.0,69.0,85.0,68.0
2025-03-13 17:30:00,451.32,0.0,46.833333333333336,64.49,449.2,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-03-13 17:45:00,450.6133333333333,0.0,46.833333333333336,64.57333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,85.0,68.0
2025-03-13 18:00:00,447.79,0.0,46.5,64.73666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0
2025-03-13 18:15:00,444.9633333333333,0.0,47.0,64.94,449.2,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,85.0,68.0
2025-03-13 18:30:00,449.2,0.0,46.5,65.12666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,85.0,68.0
2025-03-13 18:45:00,445.67,0.0,46.333333333333336,65.30666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.96333333333332,67.0,69.0,85.0,68.0
2025-03-13 19:00:00,444.26,0.0,46.0,65.61333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:15:00,444.9633333333333,0.0,45.5,65.17,449.2,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,85.0,68.0
2025-03-13 19:30:00,446.38000000000005,0.0,45.66666666666666,64.81666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,85.0,68.0
2025-03-13 19:45:00,449.9066666666667,0.0,46.0,64.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.31,67.0,69.0,85.0,68.0
2025-03-13 20:00:00,445.6666666666667,0.0,46.0,64.83333333333333,449.2,70.0,0.0,74.0,70.0,72.0,72.29,67.0,69.0,85.0,68.0
2025-03-13 20:15:00,451.32,0.0,45.833333333333336,64.87666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,85.0,68.0
2025-03-13 20:30:00,444.9633333333333,0.0,45.66666666666666,64.63666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,85.0,68.0
2025-03-13 20:45:00,448.4966666666666,0.0,45.66666666666666,63.96,449.2,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,85.0,68.0
2025-03-13 21:00:00,450.6133333333333,0.0,45.5,62.95,449.2,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-03-13 21:15:00,450.6166666666666,0.0,45.0,62.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.63000000000001,67.0,69.0,85.0,68.0
2025-03-13 21:30:00,448.4933333333333,0.0,45.0,61.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0
2025-03-13 21:45:00,454.1466666666667,0.0,45.16666666666666,61.28,449.2,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:00:00,448.4933333333333,0.0,46.333333333333336,56.75,449.2,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
2025-03-13 22:15:00,448.4933333333333,0.0,48.333333333333336,56.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.58666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:30:00,442.8433333333333,0.0,48.5,56.97,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-13 22:45:00,450.6133333333333,0.0,48.5,56.906666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
2025-03-13 23:00:00,443.5533333333333,0.0,48.5,56.63666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-03-13 23:15:00,448.4966666666666,0.0,48.5,56.46,449.2,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-13 23:30:00,445.67333333333335,0.0,48.66666666666666,56.35,449.2,70.0,0.0,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
2025-03-13 23:45:00,444.9666666666667,0.0,49.16666666666666,57.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2025-03-14 00:00:00,446.3766666666667,0.0,48.16666666666666,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,85.0,68.0
2025-03-14 00:15:00,444.4375,0.0,47.625,60.7925,449.2,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0
2025-03-14 00:30:00,450.6133333333333,0.0,47.5,61.02,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-14 00:45:00,444.9666666666667,0.0,47.5,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-14 01:00:00,453.44,0.0,47.5,61.25,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-14 01:15:00,449.2,0.0,48.0,61.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-03-14 01:30:00,450.6133333333333,0.0,48.333333333333336,61.123333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.59666666666666,67.0,69.0,85.0,68.0
2025-03-14 01:45:00,444.9666666666667,0.0,48.5,60.98666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
2025-03-14 02:00:00,446.3766666666667,0.0,48.5,61.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 02:15:00,451.32,0.0,48.5,61.01,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 02:30:00,447.0833333333333,0.0,48.5,60.92,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-14 02:45:00,446.3766666666667,0.0,48.5,60.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
