time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-14 03:00:00,454.8533333333333,0.0,48.66666666666666,60.41,449.2,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-14 03:15:00,444.9633333333333,0.0,48.66666666666666,60.3,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-14 03:30:00,449.2,0.0,48.833333333333336,60.28666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 03:45:00,442.8466666666666,0.0,48.833333333333336,60.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-14 04:00:00,452.0266666666666,0.0,49.5,60.53,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:15:00,449.91,0.0,49.333333333333336,60.42,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-14 04:30:00,444.9633333333333,0.0,49.16666666666666,60.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-03-14 04:45:00,446.3766666666667,0.0,49.16666666666666,60.31,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-14 05:00:00,447.7866666666666,0.0,49.5,60.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2025-03-14 05:15:00,449.91,0.0,49.333333333333336,60.23,449.2,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2025-03-14 05:30:00,447.79,0.0,49.5,60.16666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,85.0,68.0
2025-03-14 05:45:00,450.6133333333333,0.0,49.5,60.14666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-14 06:00:00,449.2,0.0,49.16666666666666,60.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0
2025-03-14 06:15:00,449.9066666666667,0.0,49.16666666666666,60.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-14 06:30:00,452.73333333333335,0.0,49.333333333333336,60.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-14 06:45:00,449.9066666666667,0.0,49.16666666666666,60.17333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
2025-03-14 07:00:00,447.7866666666666,0.0,49.0,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-14 07:15:00,444.26,0.0,49.0,65.92333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-14 07:30:00,448.4966666666666,0.0,48.66666666666666,60.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-14 07:45:00,452.0266666666666,0.0,49.16666666666666,66.25666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-14 08:00:00,447.0833333333333,0.0,48.5,60.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0
2025-03-14 08:15:00,446.3766666666667,0.0,48.66666666666666,66.12,449.2,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-14 08:30:00,449.2033333333334,0.0,48.833333333333336,60.71666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.56666666666668,67.0,69.0,85.0,68.0
2025-03-14 08:45:00,447.79,0.0,48.16666666666666,64.38,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-03-14 09:00:00,455.56,0.0,48.75,63.13,449.2,70.0,0.0,74.0,70.0,72.0,70.61000000000001,67.0,69.0,85.0,68.0
2025-03-14 09:15:00,449.9066666666667,0.0,47.66666666666666,63.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-14 09:30:00,444.26,0.0,48.66666666666666,64.63,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-14 09:45:00,451.32,0.0,47.833333333333336,61.25,449.2,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:00:00,448.4933333333333,0.0,48.66666666666666,66.99,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:15:00,444.9633333333333,0.0,48.333333333333336,61.09333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.71333333333334,67.0,69.0,85.0,68.0
2025-03-14 10:30:00,449.2,0.0,48.333333333333336,67.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.75666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:45:00,447.0833333333333,0.0,48.5,62.31666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-14 11:00:00,448.4966666666666,0.0,48.0,65.83666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-03-14 11:15:00,451.32,0.0,48.833333333333336,63.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.67666666666666,67.0,69.0,85.0,68.0
2025-03-14 11:30:00,449.2033333333334,0.0,47.66666666666666,63.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.79333333333334,67.0,69.0,85.0,68.0
2025-03-14 11:45:00,448.4933333333333,0.0,49.0,64.64666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-14 12:00:00,449.9066666666667,0.0,47.833333333333336,66.41000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-14 12:15:00,449.9066666666667,0.0,48.833333333333336,61.43,449.2,70.0,0.0,74.0,70.0,72.0,70.75666666666667,67.0,69.0,85.0,68.0
2025-03-14 12:30:00,447.0833333333333,0.0,48.333333333333336,61.38333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
2025-03-14 12:45:00,447.0833333333333,0.0,49.333333333333336,59.07,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-14 13:00:00,449.9066666666667,0.0,49.333333333333336,59.16,449.2,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
2025-03-14 13:15:00,448.4933333333333,0.0,49.333333333333336,59.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2025-03-14 13:30:00,447.7866666666666,0.0,49.0,59.56,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,447.0833333333333,0.0,49.0,60.14000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,447.0833333333333,0.0,49.333333333333336,60.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,447.79333333333335,0.0,49.16666666666666,60.89000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,451.32,0.0,49.16666666666666,61.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,447.0833333333333,0.0,49.0,61.723333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,450.6166666666666,0.0,48.66666666666666,62.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,449.2,0.0,49.0,62.88,449.2,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,447.79,0.0,48.5,60.836666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,449.9066666666667,0.0,49.16666666666666,57.173333333333325,449.2,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,447.79,0.0,49.0,57.0,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,447.08,0.0,48.833333333333336,56.76,449.2,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,446.3766666666667,0.0,49.0,56.92333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,444.9633333333333,0.0,49.333333333333336,57.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,448.4966666666666,0.0,49.5,57.03,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,447.08,0.0,50.16666666666666,57.23333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,445.67,0.0,50.333333333333336,57.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,453.44,0.0,50.333333333333336,57.68,449.2,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,452.0266666666666,0.0,49.5,57.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,450.6133333333333,0.0,49.5,58.32333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,449.91,0.0,49.5,58.333333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,444.9633333333333,0.0,49.16666666666666,58.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,452.73333333333335,0.0,49.333333333333336,58.13333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,451.32,0.0,49.0,58.22666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,448.4966666666666,0.0,48.16666666666666,58.20333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,447.7866666666666,0.0,48.333333333333336,58.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,447.0833333333333,0.0,48.5,58.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,451.32,0.0,48.16666666666666,58.02666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,447.7866666666666,0.0,48.333333333333336,57.78666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,445.67,0.0,48.0,57.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,449.2,0.0,48.0,57.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,450.6133333333333,0.0,47.333333333333336,57.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,450.6133333333333,0.0,47.5,57.39000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,447.7866666666666,0.0,47.16666666666666,57.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,443.5533333333333,0.0,47.5,56.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-14 22:15:00,448.4933333333333,0.0,47.5,56.59666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,449.2033333333334,0.0,47.5,56.50666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,444.25666666666666,0.0,47.833333333333336,56.406666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,440.7266666666667,0.0,48.5,56.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,447.0833333333333,0.0,48.5,56.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,447.79,0.0,48.5,56.05,449.2,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,454.1466666666667,0.0,49.0,55.70666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,449.2,0.0,49.5,55.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,443.5533333333333,0.0,49.833333333333336,55.45,449.2,70.0,1.55,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,451.32,0.0,50.0,55.373333333333335,449.2,70.0,4.526666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,447.08,0.0,50.5,55.57333333333333,449.2,70.0,7.956666666666666,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,448.4966666666666,0.0,50.833333333333336,56.056666666666665,449.2,70.0,10.48,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,448.4966666666666,0.0,51.0,56.406666666666666,449.2,70.0,12.396666666666668,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
2025-03-15 01:30:00,444.26,0.0,51.0,56.47666666666667,449.2,70.0,12.823333333333332,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0
2025-03-15 01:45:00,447.0833333333333,0.0,51.16666666666666,56.56999999999999,449.2,70.0,13.13,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 02:00:00,452.73333333333335,0.0,51.5,56.75666666666667,449.2,70.0,14.153333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2025-03-15 02:15:00,458.3833333333334,0.0,51.5,56.96,449.2,70.0,15.153333333333334,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2025-03-15 02:30:00,451.3233333333333,0.0,51.5,56.88333333333333,449.2,70.0,14.566666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
2025-03-15 02:45:00,451.32,0.0,51.5,56.79999999999999,449.2,70.0,14.083333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2025-03-15 03:00:00,450.6133333333333,0.0,51.5,56.71333333333333,449.2,70.0,13.99,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 03:15:00,444.26,0.0,51.5,56.46,449.2,70.0,13.13,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-15 03:30:00,444.9666666666667,0.0,51.5,56.54,449.2,70.0,13.583333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 03:45:00,444.9633333333333,0.0,51.66666666666666,56.51333333333334,449.2,70.0,13.73,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 04:00:00,447.79,0.0,52.0,56.31,449.2,70.0,12.366666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
2025-03-15 04:15:00,452.0266666666666,0.0,52.0,55.75,449.2,70.0,10.57,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-15 04:30:00,449.2,0.0,52.16666666666666,55.52666666666666,449.2,70.0,9.5,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-15 04:45:00,447.7866666666666,0.0,52.0,55.36333333333334,449.2,70.0,8.729999999999999,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-15 05:00:00,445.6666666666667,0.0,52.5,55.48333333333333,449.2,70.0,9.26,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-15 05:15:00,448.4933333333333,0.0,52.5,55.60999999999999,449.2,70.0,9.816666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-15 05:30:00,445.67,0.0,52.66666666666666,55.43000000000001,449.2,70.0,8.993333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,447.7866666666666,0.0,53.333333333333336,55.56666666666666,449.2,70.0,9.9,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,445.67333333333335,0.0,55.333333333333336,55.333333333333336,449.2,70.0,9.546666666666669,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,452.73333333333335,0.0,57.66666666666666,55.31,449.2,70.0,9.863333333333337,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,451.32,0.0,52.833333333333336,59.79,449.2,70.0,3.973333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,449.2,0.0,50.66666666666666,60.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,449.9066666666667,0.0,50.5,61.13666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,447.7866666666666,0.0,50.333333333333336,61.24333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,447.08,0.0,50.333333333333336,61.28333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,447.0833333333333,0.0,50.5,61.29999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,442.14,0.0,50.16666666666666,61.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,445.67,0.0,50.16666666666666,60.85,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,442.8433333333333,0.0,56.833333333333336,55.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,441.4333333333333,0.0,59.16666666666666,55.403333333333336,449.2,70.0,0.0866666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,446.3733333333333,0.0,59.833333333333336,55.29,449.2,70.0,1.22,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,443.5533333333333,0.0,60.5,55.25333333333333,449.2,70.0,3.84,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,450.6166666666666,0.0,60.833333333333336,55.26333333333333,449.2,70.0,4.093333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,449.91,0.0,60.333333333333336,55.303333333333335,449.2,70.0,3.046666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,448.4933333333333,0.0,56.5,55.49,449.2,70.0,2.94,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,444.9666666666667,0.0,54.16666666666666,55.61666666666667,449.2,70.0,2.6833333333333336,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,449.2,0.0,53.66666666666666,55.63333333333333,449.2,70.0,1.26,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,453.44,0.0,53.66666666666666,55.723333333333336,449.2,70.0,0.51,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,448.4933333333333,0.0,53.833333333333336,55.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,444.26,0.0,54.0,55.69333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,448.4966666666666,0.0,54.5,55.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,445.67,0.0,54.833333333333336,55.04,449.2,70.0,0.58,74.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,445.67333333333335,0.0,54.833333333333336,55.21666666666667,449.2,70.0,0.31,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,450.6133333333333,0.0,54.66666666666666,55.373333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,449.2,0.0,54.833333333333336,55.52666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,450.6133333333333,0.0,54.0,55.54,449.2,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,447.08,0.0,54.0,55.79,449.2,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,449.9066666666667,0.0,54.0,55.96666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,452.73333333333335,0.0,53.833333333333336,56.07333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,447.0833333333333,0.0,53.5,56.15,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,445.67,0.0,53.5,56.080000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,447.7866666666666,0.0,53.5,56.3,449.2,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,453.44,0.0,53.16666666666666,56.28,449.2,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,449.2,0.0,53.0,56.26333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,449.2033333333334,0.0,53.0,56.3,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,447.7866666666666,0.0,52.5,56.34666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,449.2033333333334,0.0,52.5,56.27666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,445.6666666666667,0.0,52.5,56.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,449.2033333333334,0.0,52.66666666666666,55.99,449.2,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,447.7866666666666,0.0,53.333333333333336,55.620000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,446.3766666666667,0.0,54.5,55.41,449.2,70.0,0.0133333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,446.3733333333333,0.0,59.0,55.09333333333333,449.2,70.0,0.2166666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,444.25666666666666,0.0,60.0,54.89000000000001,449.2,70.0,1.37,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,443.5533333333333,0.0,59.833333333333336,54.82666666666668,449.2,70.0,1.4666666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,447.79,0.0,60.333333333333336,54.81666666666666,449.2,70.0,2.2666666666666666,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,447.7866666666666,0.0,61.0,54.71666666666667,449.2,70.0,4.18,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,447.08,0.0,61.66666666666666,54.59333333333333,449.2,70.0,4.206666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,451.32,0.0,57.5,57.836666666666666,449.2,70.0,1.3299999999999998,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,452.73333333333335,0.0,54.5,59.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,450.6133333333333,0.0,53.333333333333336,59.47,449.2,70.0,0.0,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,450.6133333333333,0.0,52.66666666666666,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,453.44,0.0,52.333333333333336,60.16,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,449.9066666666667,0.0,52.0,60.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,447.79,0.0,52.16666666666666,60.38,449.2,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,446.38000000000005,0.0,52.0,60.49333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,450.6133333333333,0.0,52.0,60.51,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,441.43666666666667,0.0,52.0,60.42,449.2,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,447.79,0.0,51.833333333333336,60.47333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,448.4966666666666,0.0,51.833333333333336,60.48333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,452.0266666666666,0.0,52.0,60.53666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,449.91,0.0,52.0,60.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,446.3766666666667,0.0,52.0,60.41666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,448.4933333333333,0.0,52.333333333333336,60.31333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,446.3766666666667,0.0,52.5,60.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,450.6133333333333,0.0,52.5,60.193333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,448.4966666666666,0.0,52.5,60.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,452.73333333333335,0.0,53.0,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,447.08,0.0,53.0,59.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,450.6133333333333,0.0,53.0,59.99666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,449.91,0.0,52.5,59.96333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,444.25666666666666,0.0,53.0,59.870000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,450.6133333333333,0.0,53.0,59.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,447.0833333333333,0.0,53.333333333333336,59.79,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,442.8433333333333,0.0,55.333333333333336,59.73,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,448.4933333333333,0.0,58.66666666666666,59.63,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,446.025,0.0,59.0,59.455,449.2,70.0,0.0,74.0,70.0,72.0,70.50999999999999,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,449.9066666666667,0.0,60.0,59.43666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,443.55,0.0,60.0,59.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,450.6166666666666,0.0,60.0,59.47,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,444.26,0.0,60.0,59.47,449.2,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,447.79,0.0,60.0,59.53,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,446.3766666666667,0.0,60.16666666666666,59.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,447.0833333333333,0.0,60.0,59.66333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,449.2,0.0,60.0,59.66666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 03:30:00,451.32,0.0,60.16666666666666,59.61000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,446.3766666666667,0.0,60.5,59.51333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,447.7866666666666,0.0,60.16666666666666,59.48,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,449.2,0.0,60.16666666666666,59.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,451.32,0.0,60.16666666666666,59.53,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,447.0833333333333,0.0,60.66666666666666,59.52666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,446.3766666666667,0.0,61.16666666666666,59.56,449.2,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,444.25666666666666,0.0,60.833333333333336,59.6,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,452.73333333333335,0.0,60.16666666666666,59.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,449.2033333333334,0.0,60.333333333333336,59.82333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,449.9066666666667,0.0,60.16666666666666,59.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,449.91,0.0,60.5,59.93000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,447.79,0.0,60.333333333333336,60.083333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,450.6166666666666,0.0,61.0,60.11666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,442.14,0.0,60.16666666666666,60.223333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,449.9066666666667,0.0,59.333333333333336,60.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,451.32,0.0,59.66666666666666,60.56,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,452.0266666666666,0.0,59.66666666666666,60.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,447.79,0.0,60.0,60.77,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,447.08,0.0,60.0,60.84666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,448.4966666666666,0.0,59.333333333333336,60.7,449.2,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,455.56,0.0,59.333333333333336,60.61333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,449.2,0.0,59.5,60.553333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,450.6133333333333,0.0,60.333333333333336,60.370000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,445.67,0.0,59.66666666666666,60.156666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,447.0833333333333,0.0,59.66666666666666,60.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,445.67,0.0,60.0,59.88999999999999,449.2,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,448.4966666666666,0.0,60.0,59.68333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,449.2033333333334,0.0,60.16666666666666,59.48666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,447.79,0.0,60.16666666666666,59.21666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,451.32,0.0,60.66666666666666,59.06,449.2,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,453.44,0.0,59.5,59.00666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,447.79,0.0,59.66666666666666,58.81333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,447.0833333333333,0.0,59.833333333333336,58.50333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,453.44,0.0,60.0,58.1,449.2,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,444.9633333333333,0.0,59.0,57.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,447.08,0.0,58.66666666666666,57.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,449.2,0.0,58.833333333333336,57.69,449.2,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,450.6133333333333,0.0,59.0,57.65,449.2,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,452.73333333333335,0.0,58.66666666666666,57.88333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,452.73333333333335,0.0,58.0,57.873333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,447.0833333333333,0.0,59.0,57.91666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,452.0266666666666,0.0,58.0,57.94,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,447.7866666666666,0.0,57.16666666666666,57.803333333333335,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,459.09,0.0,58.16666666666666,57.77333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,445.67333333333335,0.0,56.66666666666666,58.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.75999999999999,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,450.6133333333333,0.0,57.16666666666666,58.52,449.2,70.0,0.0,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,450.6133333333333,0.0,55.833333333333336,58.830000000000005,449.2,70.0,0.0,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,449.2033333333334,0.0,56.833333333333336,58.18333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,449.2,0.0,56.833333333333336,57.94,449.2,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,454.1466666666667,0.0,55.66666666666666,57.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,444.9666666666667,0.0,56.16666666666666,57.23,449.2,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,449.91,0.0,57.0,56.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,450.6166666666666,0.0,52.5,62.7,449.2,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,447.08,0.0,49.833333333333336,65.48666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,456.26666666666665,0.0,49.0,65.54,449.2,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,447.08,0.0,49.16666666666666,65.76,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,448.4966666666666,0.0,49.16666666666666,65.78333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,446.3766666666667,0.0,49.66666666666666,65.77,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,449.2,0.0,50.5,65.85333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,452.0266666666666,0.0,51.5,65.88,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,444.9633333333333,0.0,52.5,65.82666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,449.2033333333334,0.0,55.16666666666666,65.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,452.7366666666667,0.0,54.333333333333336,65.53,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,451.32,0.0,53.66666666666666,65.65333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,450.6166666666666,0.0,53.66666666666666,65.88666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,449.9066666666667,0.0,54.0,66.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,451.32,0.0,53.16666666666666,66.2,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,449.9066666666667,0.0,52.16666666666666,66.24,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,452.0266666666666,0.0,52.0,66.03333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,452.73333333333335,0.0,54.0,65.82,449.2,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,451.32,0.0,52.66666666666666,65.3,449.2,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,443.5533333333333,0.0,52.333333333333336,65.26,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,449.2,0.0,53.66666666666666,65.11333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 22:00:00,445.67,0.0,53.16666666666666,65.21,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,454.1466666666667,0.0,53.16666666666666,64.91666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,448.4933333333333,0.0,52.333333333333336,65.09666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,447.0833333333333,0.0,53.333333333333336,65.02333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,447.0833333333333,0.0,54.0,65.12,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,447.7866666666666,0.0,53.333333333333336,65.14333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,449.2033333333334,0.0,53.5,64.78666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,449.9066666666667,0.0,54.333333333333336,64.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,447.79,0.0,54.0,64.61666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,451.32,0.0,53.66666666666666,64.74333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,453.44,0.0,53.333333333333336,64.55666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,446.3766666666667,0.0,54.0,64.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,452.73333333333335,0.0,53.333333333333336,64.80333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,444.9633333333333,0.0,53.333333333333336,64.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,450.6166666666666,0.0,54.16666666666666,64.10000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,444.25666666666666,0.0,53.5,64.22000000000001,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,443.5533333333333,0.0,52.66666666666666,64.28666666666668,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,440.02,0.0,53.333333333333336,64.33666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,449.2,0.0,53.833333333333336,64.30333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,445.67,0.0,52.833333333333336,64.35333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,449.2033333333334,0.0,54.5,63.99333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,449.91,0.0,53.16666666666666,63.77,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,443.5533333333333,0.0,53.0,63.656666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,449.91,0.0,54.5,63.75,449.2,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,449.9066666666667,0.0,53.16666666666666,63.59333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-17 04:15:00,449.9066666666667,0.0,53.16666666666666,63.45666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 04:30:00,448.4933333333333,0.0,55.5,63.45,449.2,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-17 04:45:00,445.67,0.0,53.16666666666666,63.52333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 05:00:00,452.0266666666666,0.0,53.0,63.61000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-17 05:15:00,443.55,0.0,52.66666666666666,63.71,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 05:30:00,446.3766666666667,0.0,54.5,63.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 05:45:00,447.79,0.0,52.66666666666666,63.63333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 06:00:00,449.9066666666667,0.0,52.833333333333336,63.52,449.2,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-17 06:15:00,453.44,0.0,52.16666666666666,63.29666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.15333333333332,67.0,69.0,85.0,68.0
2025-03-17 06:30:00,454.8533333333333,0.0,56.0,63.27333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-17 06:45:00,448.4933333333333,0.0,53.0,63.336666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0
2025-03-17 07:00:00,446.3766666666667,0.0,52.16666666666666,63.36333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 07:15:00,447.7866666666666,0.0,52.0,63.21333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 07:30:00,449.91,0.0,52.16666666666666,63.21,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-17 07:45:00,450.6133333333333,0.0,55.0,63.303333333333335,449.2,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,85.0,68.0
2025-03-17 08:00:00,449.2,0.0,55.5,63.10333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
2025-03-17 08:15:00,447.7866666666666,0.0,54.833333333333336,63.26666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0
2025-03-17 08:30:00,449.91,0.0,54.333333333333336,63.330000000000005,449.2,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:45:00,447.79,0.0,55.0,63.23666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:00:00,451.32,0.0,54.16666666666666,63.20666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:15:00,447.79333333333335,0.0,54.333333333333336,62.98333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 09:30:00,452.0266666666666,0.0,54.16666666666666,62.73333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:45:00,447.7866666666666,0.0,53.5,62.653333333333336,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 10:00:00,448.4966666666666,0.0,52.66666666666666,62.586666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 10:15:00,452.0266666666666,0.0,52.5,62.56666666666666,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 10:30:00,452.0266666666666,0.0,56.5,62.42666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-17 10:45:00,449.91,0.0,55.16666666666666,62.46666666666667,449.2,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
2025-03-17 11:00:00,449.2033333333334,0.0,55.0,62.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-17 11:15:00,442.14,0.0,54.0,62.45333333333334,449.2,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-17 11:30:00,446.3733333333333,0.0,53.333333333333336,62.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-17 11:45:00,452.0266666666666,0.0,56.5,62.35333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 12:00:00,450.6166666666666,0.0,55.333333333333336,62.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 12:15:00,450.6133333333333,0.0,54.333333333333336,62.46333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
2025-03-17 12:30:00,448.4933333333333,0.0,53.833333333333336,62.57333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 12:45:00,447.08,0.0,55.333333333333336,62.85666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-17 13:00:00,444.9666666666667,0.0,54.833333333333336,63.25,449.2,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-17 13:15:00,447.08,0.0,54.16666666666666,63.5,449.2,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-03-17 13:30:00,451.32,0.0,53.5,63.68666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-17 13:45:00,446.3733333333333,0.0,52.5,64.05,449.2,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-03-17 14:00:00,445.67,0.0,53.833333333333336,64.08333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-17 14:15:00,444.9633333333333,0.0,53.333333333333336,64.39999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.58999999999999,67.0,69.0,85.0,68.0
2025-03-17 14:30:00,449.2,0.0,52.66666666666666,64.7,449.2,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-03-17 14:45:00,452.0266666666666,0.0,52.5,65.01666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-03-17 15:00:00,448.4966666666666,0.0,52.16666666666666,65.11,449.2,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-03-17 15:15:00,447.0866666666666,0.0,52.5,65.58999999999999,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-03-17 15:30:00,449.2,0.0,53.833333333333336,65.71666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,85.0,68.0
2025-03-17 15:45:00,448.4966666666666,0.0,52.333333333333336,65.84666666666668,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-17 16:00:00,447.08,0.0,52.16666666666666,66.00666666666666,449.2,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-17 16:15:00,444.25666666666666,0.0,52.0,66.00333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-03-17 16:30:00,444.26,0.0,52.0,66.38666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,85.0,68.0
2025-03-17 16:45:00,454.8533333333333,0.0,52.0,66.40333333333332,449.2,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,85.0,68.0
2025-03-17 17:00:00,450.6133333333333,0.0,53.833333333333336,66.60000000000001,449.2,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,85.0,68.0
2025-03-17 17:15:00,445.6666666666667,0.0,53.833333333333336,66.67333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,85.0,68.0
2025-03-17 17:30:00,453.44,0.0,53.16666666666666,66.75333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,85.0,68.0
2025-03-17 17:45:00,454.1466666666667,0.0,53.0,67.13,449.2,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0
2025-03-17 18:00:00,442.8466666666666,0.0,53.0,67.25666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,85.0,68.0
2025-03-17 18:15:00,445.67,0.0,53.16666666666666,67.42666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,85.0,68.0
2025-03-17 18:30:00,449.2033333333334,0.0,53.66666666666666,67.55,449.2,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,85.0,68.0
2025-03-17 18:45:00,445.6666666666667,0.0,54.833333333333336,67.65333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.16,67.0,69.0,85.0,68.0
2025-03-17 19:00:00,447.79333333333335,0.0,54.0,67.82000000000001,449.2,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0
2025-03-17 19:15:00,452.73333333333335,0.0,54.0,68.13666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.28333333333333,67.0,69.0,85.0,68.0
2025-03-17 19:30:00,448.4933333333333,0.0,52.833333333333336,68.29333333333334,449.2,70.0,0.0,74.0,70.0,72.0,72.40333333333334,67.0,69.0,85.0,68.0
2025-03-17 19:45:00,445.67333333333335,0.0,52.0,68.67,449.2,70.0,0.0,74.0,70.0,72.0,72.47333333333334,67.0,69.0,85.0,68.0
2025-03-17 20:00:00,447.79,0.0,52.0,68.77,449.2,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,85.0,68.0
2025-03-17 20:15:00,443.55,0.0,52.16666666666666,68.74666666666667,449.2,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,85.0,68.0
2025-03-17 20:30:00,452.73333333333335,0.0,55.16666666666666,63.96666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,85.0,68.0
2025-03-17 20:45:00,452.0266666666666,0.0,53.833333333333336,60.086666666666666,449.2,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,85.0,68.0
2025-03-17 21:00:00,453.44,0.0,52.0,59.92666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,85.0,68.0
2025-03-17 21:15:00,453.44,0.0,51.16666666666666,59.72666666666667,449.2,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,85.0,68.0
2025-03-17 21:30:00,450.6166666666666,0.0,51.5,59.696666666666665,449.2,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0
2025-03-17 21:45:00,447.79,0.0,49.833333333333336,59.64333333333334,449.2,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0
2025-03-17 22:00:00,447.0833333333333,0.0,48.833333333333336,59.51,449.2,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,85.0,68.0
2025-03-17 22:15:00,449.91,0.0,48.333333333333336,59.41333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,85.0,68.0
2025-03-17 22:30:00,455.56,0.0,51.16666666666666,59.04333333333333,449.2,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,85.0,68.0
