time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 20:15:00,599.6433333333333,0.0,96.0,68.64333333333333,599.64,70.0,24.096666666666664,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-02-10 20:30:00,600.35,0.0,96.33333333333331,67.78333333333333,599.64,70.0,20.406666666666663,74.0,70.0,0.0,70.59333333333335,84.0,69.0,85.0,68.0
2025-02-10 20:45:00,598.23,0.0,96.16666666666669,67.31666666666666,599.64,70.0,18.34,74.0,70.0,0.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-02-10 21:00:00,598.23,0.0,96.16666666666669,67.02666666666666,599.64,70.0,17.023333333333333,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-10 21:15:00,593.9933333333333,0.0,96.16666666666669,66.88333333333333,599.64,70.0,16.856666666666666,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-10 21:30:00,594.6966666666666,0.0,96.0,66.66666666666667,599.64,70.0,15.13,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-10 21:45:00,611.6533333333333,0.0,96.16666666666669,66.23333333333333,599.64,70.0,13.803333333333333,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-02-10 22:00:00,596.11,0.0,96.33333333333331,66.32333333333334,599.64,70.0,14.58,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-10 22:15:00,592.5833333333334,0.0,96.33333333333331,65.98666666666666,599.64,70.0,13.843333333333334,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-10 22:30:00,596.11,0.0,96.33333333333331,65.75666666666666,599.64,70.0,14.55,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-10 22:45:00,601.76,0.0,96.16666666666669,65.73,599.64,70.0,15.586666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-10 23:00:00,592.5799999999999,0.0,96.16666666666669,65.80333333333334,599.64,70.0,17.08666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-10 23:15:00,601.06,0.0,96.5,66.21,599.64,70.0,19.49,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-10 23:30:00,592.58,0.0,96.5,66.39999999999999,599.64,70.0,20.64333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-10 23:45:00,594.6999999999999,0.0,96.66666666666669,66.63333333333334,599.64,70.0,22.07333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-11 00:00:00,605.2933333333334,0.0,97.0,66.72666666666667,599.64,70.0,23.1,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-11 00:15:00,592.5799999999999,0.0,97.0,66.98,599.64,70.0,24.166666666666668,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-11 00:30:00,601.7633333333333,0.0,97.5,67.19666666666667,599.64,70.0,25.296666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-11 00:45:00,602.4666666666667,0.0,97.5,67.47666666666667,599.64,70.0,26.656666666666663,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 01:00:00,600.3466666666667,0.0,97.5,67.26333333333334,599.64,70.0,26.19,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:15:00,591.1666666666666,0.0,97.5,67.23666666666666,599.64,70.0,25.84,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:30:00,596.8166666666666,0.0,97.83333333333331,67.39333333333333,599.64,70.0,26.820000000000004,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-11 01:45:00,603.88,0.0,98.16666666666669,68.01333333333334,599.64,70.0,29.576666666666668,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 02:00:00,604.5866666666667,0.0,98.0,68.56,599.64,70.0,31.23,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-11 02:15:00,591.8766666666667,0.0,98.0,68.86333333333333,599.64,70.0,32.23333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-11 02:30:00,598.9366666666666,0.0,98.16666666666669,69.18666666666667,599.64,70.0,33.26,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-11 02:45:00,598.23,0.0,98.0,69.49333333333334,599.64,70.0,34.336666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:00:00,595.4066666666666,0.0,98.16666666666669,69.97,599.64,70.0,35.75666666666667,74.0,70.0,0.0,69.82000000000001,84.0,69.0,85.0,68.0
2025-02-11 03:15:00,591.8733333333333,0.0,98.16666666666669,71.30666666666667,599.64,70.0,39.74,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-11 03:30:00,601.7633333333333,0.0,98.16666666666669,72.45,599.64,70.0,42.22666666666667,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:45:00,598.23,0.0,98.33333333333331,73.38666666666667,599.64,70.0,44.32,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-11 04:00:00,601.0566666666667,0.0,98.16666666666669,73.94666666666667,599.64,70.0,45.49333333333334,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-11 04:15:00,601.0566666666667,0.0,98.33333333333331,74.18333333333334,599.64,70.0,46.29,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-11 04:30:00,606.7066666666666,0.0,98.33333333333331,74.72,599.64,70.0,47.32333333333333,74.0,70.0,0.0,69.81,84.0,69.0,85.0,68.0
2025-02-11 04:45:00,597.5233333333333,0.0,98.33333333333331,73.56333333333333,599.64,70.0,44.53666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 05:00:00,598.9366666666666,0.0,98.33333333333331,73.53666666666668,599.64,70.0,44.626666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 05:15:00,599.6433333333333,0.0,98.5,73.77666666666666,599.64,70.0,44.89666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 05:30:00,603.1766666666666,0.0,98.5,74.08333333333333,599.64,70.0,45.64333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-11 05:45:00,603.1766666666666,0.0,98.5,74.80666666666666,599.64,70.0,47.330000000000005,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-11 06:00:00,602.4699999999999,0.0,98.5,74.65333333333332,599.64,70.0,47.25,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-11 06:15:00,602.4699999999999,0.0,98.66666666666669,74.75333333333333,599.64,70.0,47.48666666666666,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-11 06:30:00,589.7533333333333,0.0,98.83333333333331,74.20333333333333,599.64,70.0,46.06,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-11 06:45:00,596.82,0.0,98.5,73.10000000000001,599.64,70.0,43.59666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-11 07:00:00,599.6433333333333,0.0,98.33333333333331,72.70333333333333,599.64,70.0,42.88333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-11 07:15:00,606.7066666666666,0.0,98.66666666666669,72.89,599.64,70.0,43.20666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-11 07:30:00,592.5799999999999,0.0,98.5,73.53,599.64,70.0,44.68333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 07:45:00,590.46,0.0,98.66666666666669,73.41000000000001,599.64,70.0,44.55666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 08:00:00,603.88,0.0,98.66666666666669,73.62,599.64,70.0,44.82,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 08:15:00,604.59,0.0,98.5,73.74666666666667,599.64,70.0,45.18,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 08:30:00,596.1133333333333,0.0,98.33333333333331,73.83333333333333,599.64,70.0,45.20333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 08:45:00,601.0566666666667,0.0,98.5,73.96333333333332,599.64,70.0,45.25666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 09:00:00,596.8166666666667,0.0,98.5,74.02333333333333,599.64,70.0,45.45333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 09:15:00,593.9933333333333,0.0,98.5,74.05,599.64,70.0,45.93,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 09:30:00,595.4033333333333,0.0,98.5,73.39333333333333,599.64,70.0,45.946666666666665,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-11 09:45:00,587.6366666666667,0.0,98.33333333333331,72.80333333333333,599.64,70.0,45.830000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 10:00:00,599.645,0.0,98.5,72.535,599.64,70.0,46.150000000000006,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-11 10:15:00,594.6966666666667,0.0,98.5,72.57666666666667,599.64,70.0,46.52666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 10:30:00,596.8166666666667,0.0,98.5,72.70333333333333,599.64,70.0,46.99333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 10:45:00,597.5266666666666,0.0,98.5,73.32333333333334,599.64,70.0,48.25,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-11 11:00:00,596.1133333333333,0.0,98.5,74.09666666666666,599.64,70.0,50.69333333333333,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-11 11:15:00,603.1766666666666,0.0,98.5,74.71333333333332,599.64,70.0,51.91,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-11 11:30:00,595.4066666666666,0.0,98.5,74.97,599.64,70.0,52.73,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-11 11:45:00,597.5266666666666,0.0,98.66666666666669,76.98333333333333,599.64,70.0,56.92333333333334,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-11 12:00:00,597.5233333333333,0.0,99.0,78.03333333333335,599.64,70.0,59.173333333333325,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-11 12:15:00,609.5333333333333,0.0,98.5,78.62333333333333,599.64,70.0,60.56666666666666,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-11 12:30:00,593.2866666666666,0.0,98.66666666666669,79.12666666666667,599.64,70.0,61.99,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-11 12:45:00,593.9933333333333,0.0,99.0,79.54,599.64,70.0,62.88333333333333,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-11 13:00:00,595.4033333333333,0.0,99.0,80.87,599.64,70.0,65.73666666666666,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-11 13:15:00,606.7066666666666,0.0,99.0,81.2,599.64,70.0,67.04666666666667,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-11 13:30:00,599.6433333333333,0.0,99.16666666666669,81.29,599.64,70.0,67.38,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 13:45:00,596.8166666666667,0.0,99.16666666666669,81.54666666666667,599.64,70.0,67.82666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-11 14:00:00,595.4066666666666,0.0,99.16666666666669,81.59,599.64,70.0,68.60000000000001,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-11 14:15:00,591.1666666666666,0.0,99.33333333333331,82.17,599.64,70.0,70.21,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-11 14:30:00,606.0033333333333,0.0,99.5,82.48,599.64,70.0,70.84666666666668,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-11 14:45:00,600.35,0.0,99.0,82.44333333333333,599.64,70.0,70.84333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-11 15:00:00,595.4066666666666,0.0,99.16666666666669,82.34333333333332,599.64,70.0,70.53,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-11 15:15:00,599.6433333333333,0.0,99.16666666666669,82.52,599.64,70.0,70.84333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-11 15:30:00,596.1133333333333,0.0,99.33333333333331,83.77333333333333,599.64,70.0,74.14,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 15:45:00,597.5233333333333,0.0,99.5,83.33333333333333,599.64,70.0,72.7,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-11 16:00:00,592.5799999999999,0.0,99.33333333333331,83.15666666666667,599.64,70.0,72.24666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-11 16:15:00,606.0,0.0,99.16666666666669,82.69333333333333,599.64,70.0,70.79666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-11 16:30:00,603.1766666666666,0.0,99.33333333333331,82.06333333333333,599.64,70.0,68.66333333333334,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-11 16:45:00,403.29333333333335,0.0,77.16666666666667,81.19333333333333,599.64,70.0,64.64666666666666,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-11 17:00:00,593.9933333333333,0.0,33.666666666666664,80.84666666666668,599.64,70.0,65.03000000000002,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-11 17:15:00,599.64,0.0,33.333333333333336,80.46,599.64,70.0,63.94333333333333,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-11 17:30:00,605.2933333333334,0.0,33.166666666666664,79.16666666666667,599.64,70.0,60.626666666666665,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-11 17:45:00,596.82,0.0,34.0,76.22333333333334,599.64,70.0,52.82,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-02-11 18:00:00,603.88,0.0,33.833333333333336,72.09333333333332,599.64,70.0,43.64333333333334,74.0,70.0,0.0,70.70333333333333,84.0,69.0,85.0,68.0
2025-02-11 18:15:00,599.6433333333333,0.0,33.833333333333336,70.36333333333333,599.64,70.0,39.70333333333333,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0
2025-02-11 18:30:00,597.5233333333333,0.0,33.833333333333336,69.30666666666667,599.64,70.0,36.66,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
2025-02-11 18:45:00,604.5866666666667,0.0,33.333333333333336,67.82,599.64,70.0,31.82333333333333,74.0,70.0,0.0,70.58666666666666,84.0,69.0,85.0,68.0
2025-02-11 19:00:00,598.9366666666666,0.0,33.666666666666664,67.05666666666667,599.64,70.0,29.166666666666668,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-02-11 19:15:00,599.6433333333333,0.0,33.333333333333336,66.86666666666667,599.64,70.0,28.44,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-11 19:30:00,601.0566666666667,0.0,33.0,66.78666666666668,599.64,70.0,28.376666666666665,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-11 19:45:00,587.6366666666667,0.0,32.666666666666664,66.64333333333333,599.64,70.0,28.223333333333333,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-11 20:00:00,596.1133333333333,0.0,32.666666666666664,66.86333333333333,599.64,70.0,29.30333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-11 20:15:00,601.0533333333333,0.0,32.333333333333336,67.28,599.64,70.0,31.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 20:30:00,596.82,0.0,32.5,67.25999999999999,599.64,70.0,31.61,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-11 20:45:00,595.4033333333333,0.0,33.333333333333336,67.88,599.64,70.0,33.93,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-02-11 21:00:00,596.8166666666666,0.0,33.833333333333336,68.56,599.64,70.0,36.083333333333336,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-11 21:15:00,598.23,0.0,33.5,69.0,599.64,70.0,37.63666666666666,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-11 21:30:00,598.9399999999999,0.0,33.333333333333336,70.26666666666667,599.64,70.0,40.66,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-11 21:45:00,592.5833333333334,0.0,34.0,71.50333333333333,599.64,70.0,43.370000000000005,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-11 22:00:00,590.4633333333333,0.0,33.5,72.66,599.64,70.0,46.03333333333333,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-02-11 22:15:00,603.88,0.0,33.5,73.68666666666667,599.64,70.0,48.27666666666666,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-11 22:30:00,600.35,0.0,34.0,74.78333333333333,599.64,70.0,50.57333333333333,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-02-11 22:45:00,603.1766666666666,0.0,33.833333333333336,75.67,599.64,70.0,52.60999999999999,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:00:00,607.4133333333333,0.0,33.5,76.82666666666667,599.64,70.0,55.06,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-11 23:15:00,596.82,0.0,33.833333333333336,77.81333333333333,599.64,70.0,57.49666666666667,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:30:00,601.76,0.0,34.0,78.55333333333333,599.64,70.0,59.46333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-11 23:45:00,602.4699999999999,0.0,34.0,79.20333333333333,599.64,70.0,61.03666666666667,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-12 00:00:00,589.7566666666667,0.0,33.833333333333336,79.45,599.64,70.0,61.67666666666667,74.0,70.0,0.0,69.78333333333332,84.0,69.0,85.0,68.0
2025-02-12 00:15:00,595.4033333333333,0.0,34.333333333333336,79.55,599.64,70.0,61.68333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-12 00:30:00,611.6533333333333,0.0,34.5,80.26,599.64,70.0,63.26,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-12 00:45:00,605.2933333333334,0.0,34.166666666666664,80.88,599.64,70.0,64.44333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-12 01:00:00,601.0566666666667,0.0,34.833333333333336,80.18333333333334,599.64,70.0,62.74666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:15:00,598.9366666666666,0.0,35.333333333333336,79.92,599.64,70.0,62.39333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 01:30:00,606.7066666666666,0.0,34.833333333333336,80.01333333333334,599.64,70.0,62.64666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 01:45:00,598.23,0.0,35.0,81.08,599.64,70.0,65.27666666666666,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-12 02:00:00,603.1766666666666,0.0,34.833333333333336,81.64666666666666,599.64,70.0,66.57666666666667,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-12 02:15:00,601.0533333333333,0.0,34.5,82.00666666666666,599.64,70.0,67.02333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-12 02:30:00,603.88,0.0,34.5,82.44333333333333,599.64,70.0,68.09666666666666,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-12 02:45:00,606.0,0.0,35.5,82.06,599.64,70.0,67.19333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-12 03:00:00,591.17,0.0,35.0,82.18,599.64,70.0,67.84666666666668,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-12 03:15:00,595.4066666666666,0.0,34.833333333333336,81.98333333333333,599.64,70.0,67.40333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 03:30:00,599.6466666666666,0.0,35.333333333333336,82.2,599.64,70.0,67.78666666666668,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 03:45:00,600.3466666666667,0.0,34.833333333333336,82.20666666666666,599.64,70.0,67.73,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 04:00:00,597.5233333333333,0.0,34.833333333333336,82.10000000000001,599.64,70.0,67.64333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 04:15:00,594.6999999999999,0.0,35.333333333333336,81.17666666666666,599.64,70.0,65.85666666666667,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-12 04:30:00,596.82,0.0,35.666666666666664,80.8,599.64,70.0,64.42666666666666,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-12 04:45:00,592.5799999999999,0.0,35.166666666666664,80.11333333333333,599.64,70.0,62.65,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:00:00,593.9933333333333,0.0,35.5,79.14,599.64,70.0,60.586666666666666,74.0,70.0,0.0,70.17666666666668,84.0,69.0,85.0,68.0
2025-02-12 05:15:00,597.5233333333333,0.0,35.0,79.36333333333333,599.64,70.0,60.65,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:30:00,600.35,0.0,35.0,79.37,599.64,70.0,60.78333333333333,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:45:00,606.0,0.0,35.5,79.68666666666667,599.64,70.0,61.59333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-12 06:00:00,592.5766666666667,0.0,35.666666666666664,79.49,599.64,70.0,61.23,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-12 06:15:00,600.3466666666667,0.0,35.166666666666664,79.21333333333332,599.64,70.0,60.376666666666665,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-02-12 06:30:00,606.7033333333334,0.0,35.166666666666664,78.47666666666667,599.64,70.0,58.67,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-12 06:45:00,609.5333333333333,0.0,35.0,77.56666666666666,599.64,70.0,56.05,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-02-12 07:00:00,598.23,0.0,34.5,77.45666666666666,599.64,70.0,56.07666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 07:15:00,599.6466666666666,0.0,34.5,77.97333333333334,599.64,70.0,57.39666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-12 07:30:00,600.3533333333334,0.0,35.333333333333336,78.95333333333333,599.64,70.0,60.02666666666667,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-12 07:45:00,604.5866666666667,0.0,35.333333333333336,78.93333333333334,599.64,70.0,59.79,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-12 08:00:00,597.5233333333333,0.0,34.833333333333336,78.84,599.64,70.0,59.653333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-12 08:15:00,598.9366666666666,0.0,34.666666666666664,79.04,599.64,70.0,60.02333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 08:30:00,596.1133333333333,0.0,34.5,79.32333333333334,599.64,70.0,60.51333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-12 08:45:00,593.2833333333333,0.0,35.333333333333336,79.44333333333333,599.64,70.0,60.84,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-12 09:00:00,602.4666666666667,0.0,35.166666666666664,79.21333333333332,599.64,70.0,61.61666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-12 09:15:00,597.5266666666666,0.0,34.833333333333336,79.76,599.64,70.0,61.78,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-12 09:30:00,604.5866666666667,0.0,34.833333333333336,79.77,599.64,70.0,61.72666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 09:45:00,601.7633333333333,0.0,35.0,79.64666666666666,599.64,70.0,61.73666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:00:00,602.4666666666667,0.0,34.833333333333336,79.69666666666666,599.64,70.0,61.82333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:15:00,605.2933333333334,0.0,35.0,79.71333333333332,599.64,70.0,61.79666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 10:30:00,598.23,0.0,34.5,79.90333333333332,599.64,70.0,61.85999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 10:45:00,591.8766666666667,0.0,34.166666666666664,79.89333333333333,599.64,70.0,61.88,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 11:00:00,606.7066666666666,0.0,34.833333333333336,79.20333333333333,599.64,70.0,60.53333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-12 11:15:00,603.1766666666666,0.0,35.5,79.37666666666667,599.64,70.0,61.48333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 11:30:00,599.6433333333333,0.0,35.166666666666664,79.59333333333333,599.64,70.0,61.73,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 11:45:00,603.1733333333333,0.0,34.666666666666664,79.58,599.64,70.0,61.72333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 12:00:00,604.5866666666667,0.0,34.5,79.77333333333333,599.64,70.0,61.79333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 12:15:00,606.7066666666666,0.0,35.333333333333336,79.77999999999999,599.64,70.0,61.82,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 12:30:00,593.2866666666666,0.0,36.16666666666666,79.72,599.64,70.0,61.81333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 12:45:00,596.1133333333333,0.0,35.666666666666664,79.83333333333333,599.64,70.0,61.97333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 13:00:00,607.4133333333333,0.0,35.0,80.19,599.64,70.0,62.67,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 13:15:00,600.3466666666667,0.0,34.0,79.47,599.64,70.0,62.586666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 13:30:00,588.3433333333334,0.0,33.333333333333336,80.24,599.64,70.0,63.54666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-12 13:45:00,598.9366666666666,0.0,33.333333333333336,80.16333333333334,599.64,70.0,63.120000000000005,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 14:00:00,600.35,0.0,33.5,80.21,599.64,70.0,63.370000000000005,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-12 14:15:00,195.6433333333333,0.0,62.16666666666666,80.27,599.64,70.0,64.21,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-12 14:30:00,410.3566666666666,0.0,55.833333333333336,81.35666666666667,599.64,70.0,65.41666666666667,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-02-12 14:45:00,607.4133333333333,0.0,32.166666666666664,83.05333333333333,599.64,70.0,69.91666666666667,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-12 15:00:00,601.76,0.0,32.5,82.94666666666667,599.64,70.0,69.89999999999999,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-12 15:15:00,596.1133333333333,0.0,32.5,82.03333333333333,599.64,70.0,68.01666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-12 15:30:00,596.1133333333333,0.0,34.0,82.11,599.64,70.0,67.22666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 15:45:00,602.4666666666667,0.0,34.5,82.08666666666667,599.64,70.0,67.71666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 16:00:00,599.64,0.0,33.666666666666664,81.26666666666667,599.64,70.0,64.81333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 16:15:00,596.8166666666666,0.0,34.166666666666664,79.39333333333333,599.64,70.0,60.34,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-12 16:30:00,591.8766666666667,0.0,34.333333333333336,78.67333333333333,599.64,70.0,58.196666666666665,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-12 16:45:00,589.0500000000001,0.0,34.333333333333336,77.83999999999999,599.64,70.0,55.97666666666667,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-12 17:00:00,589.7533333333333,0.0,34.0,76.74,599.64,70.0,52.80666666666667,74.0,70.0,0.0,70.32333333333332,84.0,69.0,85.0,68.0
2025-02-12 17:15:00,603.1733333333333,0.0,33.166666666666664,76.18333333333334,599.64,70.0,51.71,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-12 17:30:00,589.0466666666666,0.0,34.0,75.44,599.64,70.0,49.723333333333336,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-12 17:45:00,596.1133333333333,0.0,34.0,70.99333333333333,599.64,70.0,38.833333333333336,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-02-12 18:00:00,615.8866666666667,0.0,34.0,68.24666666666667,599.64,70.0,31.816666666666663,74.0,70.0,0.0,70.71666666666667,84.0,69.0,85.0,68.0
2025-02-12 18:15:00,601.7633333333333,0.0,33.333333333333336,67.34666666666668,599.64,70.0,28.063333333333333,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0
2025-02-12 18:30:00,603.88,0.0,32.666666666666664,66.81333333333333,599.64,70.0,25.723333333333333,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-12 18:45:00,598.9399999999999,0.0,32.166666666666664,65.60333333333334,599.64,70.0,20.08,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
2025-02-12 19:00:00,598.9366666666666,0.0,32.5,65.04333333333334,599.64,70.0,18.016666666666666,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-02-12 19:15:00,596.11,0.0,32.166666666666664,65.58666666666666,599.64,70.0,19.686666666666667,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-02-12 19:30:00,598.9366666666666,0.0,32.0,65.70666666666666,599.64,70.0,20.13,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-12 19:45:00,598.9366666666666,0.0,32.0,65.75666666666666,599.64,70.0,19.87666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-12 20:00:00,593.2866666666667,0.0,32.0,65.83,599.64,70.0,19.23,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-12 20:15:00,608.115,0.0,32.0,65.515,599.64,70.0,18.58,74.0,70.0,0.0,70.105,84.0,69.0,85.0,68.0
2025-02-12 20:30:00,599.6424999999999,0.0,32.0,65.885,599.64,70.0,20.05,74.0,70.0,0.0,70.0125,84.0,69.0,85.0,68.0
2025-02-12 20:45:00,596.82,0.0,31.83333333333333,66.06666666666666,599.64,70.0,20.636666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 21:00:00,596.1133333333333,0.0,31.83333333333333,65.64333333333333,599.64,70.0,18.84,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-12 21:15:00,589.0466666666666,0.0,32.333333333333336,65.44666666666667,599.64,70.0,17.926666666666666,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,592.5799999999999,0.0,32.166666666666664,65.82333333333334,599.64,70.0,19.426666666666662,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,597.5233333333333,0.0,32.0,65.92,599.64,70.0,19.57,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,594.6999999999999,0.0,32.166666666666664,65.89999999999999,599.64,70.0,19.276666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,598.9366666666666,0.0,32.333333333333336,65.80333333333333,599.64,70.0,17.893333333333334,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,593.2866666666666,0.0,32.5,65.93333333333334,599.64,70.0,19.18,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,603.88,0.0,32.5,65.73666666666666,599.64,70.0,17.39,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,593.9933333333333,0.0,32.5,65.64666666666666,599.64,70.0,16.540000000000003,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,598.9399999999999,0.0,32.5,65.84333333333333,599.64,70.0,18.09,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,598.9366666666666,0.0,32.666666666666664,65.79666666666667,599.64,70.0,18.203333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,600.3466666666667,0.0,32.5,65.78333333333333,599.64,70.0,17.376666666666665,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,596.8166666666666,0.0,32.5,65.82333333333334,599.64,70.0,18.10333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,595.4066666666666,0.0,32.666666666666664,65.79,599.64,70.0,18.176666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,595.4066666666666,0.0,32.833333333333336,65.94,599.64,70.0,18.25333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,606.0,0.0,33.0,66.04666666666667,599.64,70.0,18.35,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,595.4066666666666,0.0,33.0,65.47333333333334,599.64,70.0,15.81,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,597.5266666666666,0.0,33.0,65.62333333333333,599.64,70.0,16.669999999999998,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,605.2966666666666,0.0,33.5,65.37,599.64,70.0,14.88,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,595.4066666666666,0.0,33.333333333333336,65.11333333333333,599.64,70.0,13.74,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,601.7633333333333,0.0,33.5,65.07333333333334,599.64,70.0,13.98,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,588.3433333333332,0.0,33.5,65.47000000000001,599.64,70.0,15.37,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,597.5266666666666,0.0,33.5,65.71666666666667,599.64,70.0,15.793333333333337,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,596.8166666666666,0.0,33.5,65.88,599.64,70.0,15.966666666666669,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,598.9366666666666,0.0,33.5,65.89333333333333,599.64,70.0,16.25,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,599.6466666666666,0.0,33.833333333333336,65.60000000000001,599.64,70.0,16.22,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,598.23,0.0,33.666666666666664,65.52,599.64,70.0,16.67,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,597.5233333333333,0.0,34.0,65.55333333333333,599.64,70.0,17.093333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,599.6433333333333,0.0,34.0,65.61666666666666,599.64,70.0,17.466666666666665,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,596.8166666666666,0.0,33.833333333333336,65.53333333333333,599.64,70.0,16.966666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,600.3533333333334,0.0,34.333333333333336,65.42,599.64,70.0,16.456666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,599.6466666666666,0.0,34.0,64.58,599.64,70.0,13.64,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,607.4133333333333,0.0,34.5,64.58999999999999,599.64,70.0,15.013333333333334,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,601.0566666666667,0.0,34.0,65.08666666666666,599.64,70.0,17.566666666666666,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,598.9366666666666,0.0,34.666666666666664,65.42,599.64,70.0,19.64,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,593.9933333333333,0.0,35.5,65.42666666666666,599.64,70.0,21.156666666666663,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,599.6466666666666,0.0,36.0,66.16333333333334,599.64,70.0,23.5,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,597.5233333333333,0.0,36.833333333333336,66.35000000000001,599.64,70.0,23.76333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,596.82,0.0,35.5,66.02333333333333,599.64,70.0,22.59,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,596.82,0.0,35.333333333333336,65.63,599.64,70.0,21.183333333333334,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,596.8166666666666,0.0,35.0,65.82666666666667,599.64,70.0,22.57333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,589.7566666666667,0.0,34.833333333333336,66.38,599.64,70.0,25.28,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,601.0566666666667,0.0,34.833333333333336,66.62666666666667,599.64,70.0,26.613333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,604.59,0.0,34.5,66.72,599.64,70.0,27.71,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,601.76,0.0,35.0,66.76333333333334,599.64,70.0,28.866666666666664,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,596.82,0.0,35.833333333333336,66.78333333333335,599.64,70.0,30.47,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,598.23,0.0,36.16666666666666,67.58,599.64,70.0,32.76666666666667,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,598.2266666666666,0.0,36.16666666666666,68.85000000000001,599.64,70.0,35.623333333333335,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,598.9333333333333,0.0,36.16666666666666,68.83333333333333,599.64,70.0,35.42,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,604.5866666666667,0.0,35.333333333333336,68.84,599.64,70.0,36.06,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,601.0533333333333,0.0,35.5,69.64999999999999,599.64,70.0,37.54666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,606.7066666666666,0.0,35.5,69.59666666666666,599.64,70.0,37.76,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,595.4066666666666,0.0,35.5,69.59,599.64,70.0,39.59666666666666,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,600.3533333333334,0.0,35.166666666666664,70.14999999999999,599.64,70.0,40.76666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,591.8766666666667,0.0,35.166666666666664,69.67333333333333,599.64,70.0,38.81333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,594.6966666666666,0.0,35.0,70.43,599.64,70.0,40.03666666666667,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,601.7633333333333,0.0,34.833333333333336,71.29333333333334,599.64,70.0,43.16,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,600.35,0.0,34.666666666666664,71.79333333333334,599.64,70.0,44.36333333333334,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,588.3433333333334,0.0,35.166666666666664,72.15333333333332,599.64,70.0,45.41333333333333,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,601.0533333333333,0.0,36.333333333333336,73.57333333333334,599.64,70.0,49.336666666666666,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,602.4666666666667,0.0,35.833333333333336,74.60000000000001,599.64,70.0,51.78,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,602.4699999999999,0.0,35.666666666666664,75.40333333333334,599.64,70.0,53.96666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,593.2866666666666,0.0,35.5,76.64666666666666,599.64,70.0,55.97,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,601.7633333333333,0.0,35.333333333333336,77.51666666666667,599.64,70.0,58.25666666666667,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,599.6466666666666,0.0,35.0,78.20666666666666,599.64,70.0,60.43000000000001,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,596.8166666666666,0.0,35.0,78.87,599.64,70.0,62.26666666666667,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,596.11,0.0,35.333333333333336,80.69,599.64,70.0,66.83333333333333,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,601.76,0.0,35.0,82.38666666666667,599.64,70.0,71.71,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,597.5233333333333,0.0,35.0,83.02333333333333,599.64,70.0,74.43333333333334,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,599.6433333333333,0.0,35.166666666666664,84.16666666666667,599.64,70.0,77.60000000000001,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,602.4666666666667,0.0,35.166666666666664,85.37,599.64,70.0,82.92333333333333,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,598.9366666666666,0.0,35.0,86.05333333333333,599.64,70.0,86.11,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,605.2933333333334,0.0,35.5,86.50333333333333,599.64,70.0,88.22000000000001,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,596.82,0.0,35.5,87.51666666666667,599.64,70.0,93.21,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,616.5966666666667,0.0,35.0,88.64666666666666,601.0533333333333,70.0,99.74666666666668,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,602.4699999999999,0.0,35.0,88.38,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,596.82,0.0,35.166666666666664,88.08333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,601.0566666666667,0.0,35.166666666666664,88.20333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,593.2866666666666,0.0,35.666666666666664,87.77666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,603.1733333333333,0.0,36.16666666666666,87.54,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,594.6999999999999,0.0,35.833333333333336,87.44333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,601.0566666666667,0.0,35.333333333333336,87.5,601.76,70.0,100.0,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,594.6999999999999,0.0,35.5,87.92666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,598.9399999999999,0.0,35.333333333333336,87.65333333333335,601.0533333333333,70.0,99.58,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,599.6433333333333,0.0,35.0,87.89999999999999,601.0533333333333,70.0,99.73333333333332,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,603.1733333333333,0.0,35.333333333333336,87.81,601.76,70.0,100.0,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,602.4666666666667,0.0,35.833333333333336,87.85333333333334,601.0533333333333,70.0,99.69666666666669,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,603.88,0.0,36.333333333333336,87.81666666666666,599.64,70.0,97.76,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,598.9366666666666,0.0,36.16666666666666,87.73,599.64,70.0,99.38333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,606.0,0.0,36.16666666666666,87.84333333333332,600.3466666666667,70.0,99.96,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,591.8733333333333,0.0,35.5,87.79,599.64,70.0,99.79666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,605.29,0.0,35.833333333333336,87.77999999999999,599.64,70.0,99.44666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,606.0,0.0,35.666666666666664,88.23666666666668,600.3466666666667,70.0,100.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,603.1733333333333,0.0,35.666666666666664,88.29333333333334,601.0533333333333,70.0,99.96333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,591.8766666666667,0.0,35.333333333333336,88.2,601.0533333333333,70.0,100.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,608.1166666666667,0.0,35.0,88.32333333333334,599.64,70.0,99.63666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,606.7033333333334,0.0,35.333333333333336,88.33,599.64,70.0,97.13666666666666,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,593.2866666666666,0.0,35.166666666666664,88.19,599.64,70.0,95.86,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,606.7066666666666,0.0,35.0,87.83,599.64,70.0,94.79666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,603.1766666666666,0.0,35.0,87.18333333333334,599.64,70.0,92.58333333333331,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-02-13 22:00:00,600.3533333333334,0.0,35.333333333333336,86.58333333333333,599.64,70.0,90.08333333333331,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,602.4699999999999,0.0,35.166666666666664,86.40666666666668,599.64,70.0,87.74000000000001,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,596.11,0.0,35.0,85.74666666666667,599.64,70.0,86.12,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,601.7633333333333,0.0,35.0,85.25666666666666,599.64,70.0,84.11666666666667,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,601.0533333333333,0.0,35.0,85.25333333333333,599.64,70.0,84.75666666666667,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,601.7633333333333,0.0,35.0,84.92,599.64,70.0,84.33666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,606.7066666666666,0.0,35.166666666666664,85.08,599.64,70.0,86.33666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,606.7066666666666,0.0,35.5,85.07666666666667,599.64,70.0,86.68333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-14 00:00:00,600.35,0.0,35.833333333333336,85.52666666666666,599.64,70.0,89.33999999999999,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-02-14 00:15:00,600.35,0.0,35.666666666666664,85.83,599.64,70.0,90.91,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-14 00:30:00,602.4666666666667,0.0,35.5,86.25,599.64,70.0,92.58333333333331,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-14 00:45:00,603.1733333333333,0.0,35.5,87.00333333333333,600.3466666666667,70.0,97.08333333333331,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-14 01:00:00,606.7066666666666,0.0,35.166666666666664,87.03000000000002,601.0533333333333,70.0,99.80333333333331,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-02-14 01:15:00,593.9933333333333,0.0,35.166666666666664,86.94666666666666,599.64,70.0,98.94,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-14 01:30:00,600.35,0.0,35.166666666666664,86.85000000000001,601.0533333333333,70.0,99.77,74.0,70.0,0.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-14 01:45:00,596.82,0.0,35.5,86.87666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-14 02:00:00,596.1133333333333,0.0,35.666666666666664,86.63666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-14 02:15:00,599.6466666666666,0.0,36.0,86.74333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.48333333333333,84.0,69.0,85.0,68.0
2025-02-14 02:30:00,604.5866666666667,0.0,36.0,86.82000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-14 02:45:00,593.9933333333333,0.0,36.0,86.63333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-14 03:00:00,599.6433333333333,0.0,36.0,86.88,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 03:15:00,601.0533333333333,0.0,35.833333333333336,86.67333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-14 03:30:00,591.17,0.0,35.5,86.80333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-14 03:45:00,598.9366666666666,0.0,35.5,86.68333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-14 04:00:00,593.9933333333333,0.0,35.5,86.38666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-14 04:15:00,602.4699999999999,0.0,35.666666666666664,86.50666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
2025-02-14 04:30:00,600.3466666666667,0.0,35.666666666666664,86.57666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-14 04:45:00,596.82,0.0,35.833333333333336,86.57000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-14 05:00:00,604.59,0.0,36.0,86.39,601.76,70.0,100.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-14 05:15:00,597.5233333333333,0.0,35.833333333333336,86.38333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-02-14 05:30:00,598.23,0.0,35.666666666666664,86.49666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-02-14 05:45:00,598.9366666666666,0.0,35.666666666666664,86.21666666666665,601.76,70.0,100.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-02-14 06:00:00,598.23,0.0,35.5,86.3,601.76,70.0,100.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-14 06:15:00,597.5233333333333,0.0,35.5,86.20333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-14 06:30:00,597.5266666666666,0.0,35.5,86.04333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.25,84.0,69.0,85.0,68.0
2025-02-14 06:45:00,598.23,0.0,35.666666666666664,85.83,601.76,70.0,100.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-14 07:00:00,604.5866666666667,0.0,36.0,85.62,601.76,70.0,100.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-02-14 07:15:00,601.76,0.0,36.0,85.43666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0
2025-02-14 07:30:00,603.1733333333333,0.0,35.833333333333336,85.50333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
2025-02-14 07:45:00,600.35,0.0,35.833333333333336,85.62666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-14 08:00:00,610.9433333333333,0.0,35.833333333333336,85.48333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-14 08:15:00,603.1766666666666,0.0,35.833333333333336,85.57666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-14 08:30:00,589.05,0.0,35.833333333333336,85.44666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-02-14 08:45:00,607.4133333333333,0.0,36.0,85.06333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.91,84.0,69.0,85.0,68.0
2025-02-14 09:00:00,607.4133333333333,0.0,36.16666666666666,85.14333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-02-14 09:15:00,599.6433333333333,0.0,36.16666666666666,85.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.77999999999999,84.0,69.0,85.0,68.0
2025-02-14 09:30:00,601.7633333333333,0.0,38.0,84.81333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
