time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-21 22:15:00,597.5233333333333,0.0,43.333333333333336,90.09,601.76,70.0,100.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-02-21 22:30:00,594.6999999999999,0.0,43.333333333333336,90.12333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-21 22:45:00,601.76,0.0,43.0,89.83999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0
2025-02-21 23:00:00,597.5233333333333,0.0,43.0,89.55,601.76,70.0,100.0,74.0,70.0,0.0,69.03,84.0,69.0,85.0,68.0
2025-02-21 23:15:00,603.1733333333333,0.0,43.333333333333336,89.09666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
2025-02-21 23:30:00,600.35,0.0,44.16666666666666,88.68,601.76,70.0,100.0,74.0,70.0,0.0,69.07333333333334,84.0,69.0,85.0,68.0
2025-02-21 23:45:00,597.5233333333333,0.0,44.333333333333336,88.45666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-22 00:00:00,598.9366666666666,0.0,44.5,88.41000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0
2025-02-22 00:15:00,593.9933333333333,0.0,44.66666666666666,88.27333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.87666666666667,84.0,69.0,85.0,68.0
2025-02-22 00:30:00,591.1666666666666,0.0,45.16666666666666,87.89666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.77,84.0,69.0,85.0,68.0
2025-02-22 00:45:00,597.5233333333334,0.0,45.333333333333336,87.96333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.69,84.0,69.0,85.0,68.0
2025-02-22 01:00:00,601.76,0.0,45.5,87.8,601.76,70.0,100.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
2025-02-22 01:15:00,600.35,0.0,45.5,87.75333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.58,84.0,69.0,85.0,68.0
2025-02-22 01:30:00,605.2933333333334,0.0,45.5,87.52666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.55,84.0,69.0,85.0,68.0
2025-02-22 01:45:00,595.4033333333333,0.0,45.66666666666666,87.50666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.57666666666667,84.0,69.0,85.0,68.0
2025-02-22 02:00:00,598.2333333333332,0.0,45.833333333333336,87.59666666666665,601.76,70.0,100.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
2025-02-22 02:15:00,602.4666666666667,0.0,46.0,87.43333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-02-22 02:30:00,610.9433333333333,0.0,45.833333333333336,87.2,601.76,70.0,100.0,74.0,70.0,0.0,68.28666666666668,84.0,69.0,85.0,68.0
2025-02-22 02:45:00,602.4666666666667,0.0,46.0,87.35666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.0,84.0,69.0,85.0,68.0
2025-02-22 03:00:00,594.7033333333333,0.0,45.66666666666666,87.22000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.08666666666666,84.0,69.0,85.0,68.0
2025-02-22 03:15:00,599.6433333333333,0.0,46.0,87.2,601.76,70.0,100.0,74.0,70.0,0.0,68.15333333333332,84.0,69.0,85.0,68.0
2025-02-22 03:30:00,599.6433333333333,0.0,46.0,87.35000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.15333333333332,84.0,69.0,85.0,68.0
2025-02-22 03:45:00,601.76,0.0,46.0,87.02999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.08999999999999,84.0,69.0,85.0,68.0
2025-02-22 04:00:00,599.6433333333333,0.0,46.0,86.81333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-02-22 04:15:00,608.8266666666667,0.0,46.66666666666666,86.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.07666666666667,84.0,69.0,85.0,68.0
2025-02-22 04:30:00,601.0566666666667,0.0,46.5,86.69,601.76,70.0,100.0,74.0,70.0,0.0,68.07666666666667,84.0,69.0,85.0,68.0
2025-02-22 04:45:00,599.6433333333333,0.0,46.0,86.64333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.03666666666668,84.0,69.0,85.0,68.0
2025-02-22 05:00:00,605.2933333333334,0.0,46.16666666666666,86.59333333333335,601.76,70.0,100.0,74.0,70.0,0.0,68.03333333333335,84.0,69.0,85.0,68.0
2025-02-22 05:15:00,603.88,0.0,46.5,86.67999999999999,601.76,70.0,100.0,74.0,70.0,0.0,67.96,84.0,69.0,85.0,68.0
2025-02-22 05:30:00,601.0566666666667,0.0,46.5,86.64,601.76,70.0,100.0,74.0,70.0,0.0,67.91,84.0,69.0,85.0,68.0
2025-02-22 05:45:00,602.4666666666667,0.0,46.333333333333336,86.53666666666668,601.76,70.0,100.0,74.0,70.0,0.0,67.86,84.0,69.0,85.0,68.0
2025-02-22 06:00:00,600.35,0.0,46.16666666666666,86.61333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 06:15:00,596.11,0.0,46.16666666666666,86.34666666666668,601.76,70.0,100.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 06:30:00,606.0,0.0,46.16666666666666,86.27333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.72333333333334,84.0,69.0,85.0,68.0
2025-02-22 06:45:00,603.1733333333333,0.0,46.333333333333336,86.15333333333332,601.76,70.0,100.0,74.0,70.0,0.0,67.66,84.0,69.0,85.0,68.0
2025-02-22 07:00:00,591.8733333333333,0.0,46.0,86.21,601.76,70.0,100.0,74.0,70.0,0.0,67.63333333333334,84.0,69.0,85.0,68.0
2025-02-22 07:15:00,598.2333333333332,0.0,46.0,86.18666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.59666666666666,84.0,69.0,85.0,68.0
2025-02-22 07:30:00,595.4066666666666,0.0,46.5,86.14,601.76,70.0,100.0,74.0,70.0,0.0,67.54,84.0,69.0,85.0,68.0
2025-02-22 07:45:00,598.23,0.0,46.5,85.87333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0
2025-02-22 08:00:00,605.2933333333334,0.0,46.16666666666666,85.89999999999999,601.76,70.0,100.0,74.0,70.0,0.0,67.5,84.0,69.0,85.0,68.0
2025-02-22 08:15:00,600.35,0.0,46.66666666666666,85.74666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.46666666666665,84.0,69.0,85.0,68.0
2025-02-22 08:30:00,603.88,0.0,46.66666666666666,85.76666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0
2025-02-22 08:45:00,609.5333333333333,0.0,46.66666666666666,85.78666666666668,601.76,70.0,100.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0
2025-02-22 09:00:00,600.35,0.0,46.5,85.68666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.33666666666666,84.0,69.0,85.0,68.0
2025-02-22 09:15:00,607.41,0.0,46.5,85.67666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.24666666666667,84.0,69.0,85.0,68.0
2025-02-22 09:30:00,595.4033333333333,0.0,46.5,85.58999999999999,601.76,70.0,100.0,74.0,70.0,0.0,67.23666666666666,84.0,69.0,85.0,68.0
2025-02-22 09:45:00,601.0533333333333,0.0,46.5,85.54333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0
2025-02-22 10:00:00,596.1133333333333,0.0,46.5,85.47666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.17333333333333,84.0,69.0,85.0,68.0
2025-02-22 10:15:00,600.3466666666667,0.0,46.5,85.55666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.13666666666667,84.0,69.0,85.0,68.0
2025-02-22 10:30:00,593.29,0.0,46.833333333333336,85.33333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0
2025-02-22 10:45:00,601.7633333333333,0.0,46.66666666666666,85.36,601.76,70.0,100.0,74.0,70.0,0.0,67.08,84.0,69.0,85.0,68.0
2025-02-22 11:00:00,601.76,0.0,46.66666666666666,85.31666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.05333333333333,84.0,69.0,85.0,68.0
2025-02-22 11:15:00,600.35,0.0,46.66666666666666,85.41000000000001,601.76,70.0,100.0,74.0,70.0,0.0,67.02,84.0,69.0,85.0,68.0
2025-02-22 11:30:00,599.6433333333333,0.0,46.5,85.37,601.76,70.0,100.0,74.0,70.0,0.0,66.97,84.0,69.0,85.0,68.0
2025-02-22 11:45:00,604.59,0.0,46.5,85.16333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0
2025-02-22 12:00:00,602.4666666666667,0.0,46.5,85.20666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.95666666666666,84.0,69.0,85.0,68.0
2025-02-22 12:15:00,601.76,0.0,46.66666666666666,85.17,601.76,70.0,100.0,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0
2025-02-22 12:30:00,606.0,0.0,46.66666666666666,85.37,601.76,70.0,100.0,74.0,70.0,0.0,66.89,84.0,69.0,85.0,68.0
2025-02-22 12:45:00,603.88,0.0,46.833333333333336,85.65666666666668,601.76,70.0,100.0,74.0,70.0,0.0,66.89,84.0,69.0,85.0,68.0
2025-02-22 13:00:00,595.4033333333333,0.0,46.833333333333336,85.73666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.89666666666666,84.0,69.0,85.0,68.0
2025-02-22 13:15:00,591.8733333333333,0.0,47.0,85.99666666666667,601.76,70.0,100.0,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0
2025-02-22 13:30:00,596.1133333333333,0.0,47.0,86.56,601.76,70.0,100.0,74.0,70.0,0.0,66.95666666666666,84.0,69.0,85.0,68.0
2025-02-22 13:45:00,600.35,0.0,47.0,86.8,601.76,70.0,100.0,74.0,70.0,0.0,67.0,84.0,69.0,85.0,68.0
2025-02-22 14:00:00,606.7066666666666,0.0,46.833333333333336,86.79,601.76,70.0,100.0,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0
2025-02-22 14:15:00,593.9899999999999,0.0,47.0,87.11,601.76,70.0,100.0,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0
2025-02-22 14:30:00,603.1733333333333,0.0,47.0,87.25333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0
2025-02-22 14:45:00,607.4133333333333,0.0,47.0,87.64999999999999,601.76,70.0,100.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0
2025-02-22 15:00:00,613.0600000000001,0.0,46.833333333333336,88.08333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.5,84.0,69.0,85.0,68.0
2025-02-22 15:15:00,594.6966666666666,0.0,47.0,88.21333333333332,601.76,70.0,100.0,74.0,70.0,0.0,67.64999999999999,84.0,69.0,85.0,68.0
2025-02-22 15:30:00,599.6433333333333,0.0,47.0,88.75333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.76666666666667,84.0,69.0,85.0,68.0
2025-02-22 15:45:00,604.59,0.0,47.0,89.60000000000001,601.76,70.0,100.0,74.0,70.0,0.0,67.94,84.0,69.0,85.0,68.0
2025-02-22 16:00:00,601.0566666666667,0.0,47.0,90.20333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.08333333333333,84.0,69.0,85.0,68.0
2025-02-22 16:15:00,594.6999999999999,0.0,47.16666666666666,90.26333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.23666666666666,84.0,69.0,85.0,68.0
2025-02-22 16:30:00,593.9933333333333,0.0,47.0,90.35666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
2025-02-22 16:45:00,599.6433333333333,0.0,47.0,90.87666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.41333333333334,84.0,69.0,85.0,68.0
2025-02-22 17:00:00,596.8166666666666,0.0,47.5,90.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-02-22 17:15:00,601.0566666666667,0.0,47.5,91.12,601.76,70.0,100.0,74.0,70.0,0.0,68.55,84.0,69.0,85.0,68.0
2025-02-22 17:30:00,599.6466666666666,0.0,47.16666666666666,91.32333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.63333333333334,84.0,69.0,85.0,68.0
2025-02-22 17:45:00,596.8166666666667,0.0,47.5,91.50333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.69666666666667,84.0,69.0,85.0,68.0
2025-02-22 18:00:00,603.1733333333333,0.0,47.5,91.52666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-22 18:15:00,592.5799999999999,0.0,47.5,91.50666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.82,84.0,69.0,85.0,68.0
2025-02-22 18:30:00,594.6999999999999,0.0,47.5,92.0,601.76,70.0,100.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
2025-02-22 18:45:00,593.99,0.0,47.5,91.95333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-02-22 19:00:00,601.0533333333333,0.0,47.5,92.14,601.76,70.0,100.0,74.0,70.0,0.0,69.09333333333335,84.0,69.0,85.0,68.0
2025-02-22 19:15:00,599.6466666666666,0.0,47.5,92.51666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-02-22 19:30:00,610.2333333333333,0.0,47.333333333333336,92.33333333333331,601.76,70.0,100.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-02-22 19:45:00,598.23,0.0,47.5,92.13,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-22 20:00:00,606.71,0.0,47.333333333333336,92.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-22 20:15:00,610.2366666666667,0.0,47.333333333333336,91.94,601.76,70.0,100.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-22 20:30:00,600.3466666666667,0.0,47.333333333333336,91.95,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-22 20:45:00,593.9933333333333,0.0,47.333333333333336,92.28333333333336,601.76,70.0,100.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-22 21:00:00,602.4666666666667,0.0,47.0,92.61666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-22 21:15:00,599.6433333333333,0.0,47.0,92.46999999999998,601.76,70.0,100.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-22 21:30:00,603.88,0.0,47.0,92.66333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-22 21:45:00,591.8766666666667,0.0,46.833333333333336,92.04,601.76,70.0,100.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 22:00:00,600.3466666666667,0.0,47.0,92.06333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 22:15:00,591.8733333333333,0.0,47.0,91.87333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 22:30:00,607.4133333333333,0.0,47.16666666666666,91.62666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 22:45:00,597.5266666666666,0.0,47.66666666666666,91.56333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-22 23:00:00,599.6466666666666,0.0,48.0,91.28000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-22 23:15:00,593.2866666666667,0.0,48.0,91.21999999999998,601.76,70.0,100.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-22 23:30:00,604.5866666666667,0.0,48.0,91.19333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-22 23:45:00,590.46,0.0,48.0,91.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-23 00:00:00,598.9366666666666,0.0,48.0,91.03666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-23 00:15:00,610.9433333333333,0.0,48.0,90.79666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-23 00:30:00,593.2866666666667,0.0,48.16666666666666,90.80666666666669,601.76,70.0,100.0,74.0,70.0,0.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-23 00:45:00,594.6999999999999,0.0,48.16666666666666,90.8,601.76,70.0,100.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-23 01:00:00,593.2866666666666,0.0,48.333333333333336,90.78000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-23 01:15:00,596.1133333333333,0.0,48.333333333333336,90.74,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-23 01:30:00,600.35,0.0,48.333333333333336,90.62666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-23 01:45:00,603.88,0.0,48.5,90.55666666666669,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-23 02:00:00,598.23,0.0,48.5,90.36,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-23 02:15:00,601.0566666666667,0.0,48.5,90.37,601.76,70.0,100.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-02-23 02:30:00,602.4699999999999,0.0,48.5,90.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-02-23 02:45:00,605.2966666666666,0.0,48.66666666666666,89.93333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-23 03:00:00,601.0533333333333,0.0,48.5,89.97333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2025-02-23 03:15:00,598.23,0.0,48.5,89.84333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-23 03:30:00,603.1766666666666,0.0,48.5,89.69666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-23 03:45:00,591.1666666666666,0.0,48.5,89.60666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-02-23 04:00:00,609.5300000000001,0.0,48.66666666666666,89.39666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-23 04:15:00,596.82,0.0,48.5,88.95666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
2025-02-23 04:30:00,603.1733333333333,0.0,48.5,88.83999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-02-23 04:45:00,598.23,0.0,48.833333333333336,89.07000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:00:00,596.8166666666666,0.0,49.16666666666666,89.11,601.76,70.0,100.0,74.0,70.0,0.0,69.11333333333333,84.0,69.0,85.0,68.0
2025-02-23 05:15:00,594.6999999999999,0.0,49.0,89.04666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:30:00,609.5300000000001,0.0,49.16666666666666,88.79,601.76,70.0,100.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-23 05:45:00,602.4699999999999,0.0,49.0,88.76666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-02-23 06:00:00,606.7066666666666,0.0,49.0,88.81,601.76,70.0,100.0,74.0,70.0,0.0,68.94,84.0,69.0,85.0,68.0
2025-02-23 06:15:00,605.2933333333334,0.0,48.833333333333336,88.77666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.90666666666667,84.0,69.0,85.0,68.0
2025-02-23 06:30:00,607.41,0.0,48.66666666666666,88.65666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-02-23 06:45:00,600.35,0.0,49.0,88.60000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
2025-02-23 07:00:00,598.9366666666666,0.0,49.0,88.42666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.77666666666666,84.0,69.0,85.0,68.0
2025-02-23 07:15:00,603.1733333333333,0.0,49.0,88.39333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-23 07:30:00,601.76,0.0,48.833333333333336,88.24666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-02-23 07:45:00,598.9366666666666,0.0,49.0,88.12,601.76,70.0,100.0,74.0,70.0,0.0,68.64666666666666,84.0,69.0,85.0,68.0
2025-02-23 08:00:00,608.8266666666667,0.0,49.0,88.00666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
2025-02-23 08:15:00,593.2866666666666,0.0,48.833333333333336,88.10000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-02-23 08:30:00,596.82,0.0,48.833333333333336,88.04,601.76,70.0,100.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-02-23 08:45:00,603.1733333333333,0.0,48.833333333333336,87.92333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.51666666666667,84.0,69.0,85.0,68.0
2025-02-23 09:00:00,601.0566666666667,0.0,48.66666666666666,88.07,601.76,70.0,100.0,74.0,70.0,0.0,68.48333333333333,84.0,69.0,85.0,68.0
2025-02-23 09:15:00,596.1133333333333,0.0,48.66666666666666,88.11666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0
2025-02-23 09:30:00,602.4699999999999,0.0,49.0,87.78000000000002,601.76,70.0,100.0,74.0,70.0,0.0,68.37,84.0,69.0,85.0,68.0
2025-02-23 09:45:00,598.9366666666666,0.0,49.0,87.78000000000002,601.76,70.0,100.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-02-23 10:00:00,608.12,0.0,49.0,87.71,601.76,70.0,100.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-02-23 10:15:00,601.0533333333333,0.0,49.0,87.72666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-02-23 10:30:00,610.2366666666667,0.0,49.0,87.67333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.31666666666666,84.0,69.0,85.0,68.0
2025-02-23 10:45:00,594.6999999999999,0.0,49.0,87.65333333333335,601.76,70.0,100.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0
2025-02-23 11:00:00,597.5233333333334,0.0,49.0,87.42,601.76,70.0,100.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0
2025-02-23 11:15:00,592.5833333333334,0.0,49.0,87.52999999999999,601.76,70.0,100.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0
2025-02-23 11:30:00,601.0566666666667,0.0,49.0,87.47333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.19333333333334,84.0,69.0,85.0,68.0
2025-02-23 11:45:00,599.6433333333333,0.0,49.0,87.5,601.76,70.0,100.0,74.0,70.0,0.0,68.17333333333333,84.0,69.0,85.0,68.0
2025-02-23 12:00:00,598.23,0.0,49.0,87.5,601.76,70.0,100.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
2025-02-23 12:15:00,601.0566666666667,0.0,49.0,87.35666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.09333333333332,84.0,69.0,85.0,68.0
2025-02-23 12:30:00,592.58,0.0,49.0,87.23,601.76,70.0,100.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-02-23 12:45:00,595.4033333333333,0.0,49.0,87.27333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-02-23 13:00:00,593.2833333333333,0.0,49.0,87.86333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-02-23 13:15:00,602.4666666666667,0.0,49.0,88.33,601.76,70.0,100.0,74.0,70.0,0.0,68.08,84.0,69.0,85.0,68.0
2025-02-23 13:30:00,597.5266666666666,0.0,49.16666666666666,88.72000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.14333333333333,84.0,69.0,85.0,68.0
2025-02-23 13:45:00,591.1666666666666,0.0,49.333333333333336,89.20333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0
2025-02-23 14:00:00,605.2933333333334,0.0,49.5,89.76666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0
2025-02-23 14:15:00,597.5266666666666,0.0,49.333333333333336,90.35,601.76,70.0,100.0,74.0,70.0,0.0,68.35,84.0,69.0,85.0,68.0
2025-02-23 14:30:00,599.6433333333333,0.0,49.5,90.81666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0
2025-02-23 14:45:00,596.1133333333333,0.0,49.333333333333336,91.19,601.76,70.0,100.0,74.0,70.0,0.0,68.54666666666667,84.0,69.0,85.0,68.0
2025-02-23 15:00:00,596.1133333333333,0.0,49.333333333333336,91.76666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.65333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:15:00,608.12,0.0,49.5,91.90666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.75666666666666,84.0,69.0,85.0,68.0
2025-02-23 15:30:00,604.5833333333334,0.0,49.5,92.11333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-02-23 15:45:00,602.4666666666667,0.0,49.5,92.26,601.76,70.0,100.0,74.0,70.0,0.0,68.95333333333333,84.0,69.0,85.0,68.0
2025-02-23 16:00:00,599.6466666666666,0.0,49.333333333333336,92.57666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.05666666666667,84.0,69.0,85.0,68.0
2025-02-23 16:15:00,602.4699999999999,0.0,49.833333333333336,93.06,601.76,70.0,100.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0
2025-02-23 16:30:00,598.23,0.0,49.5,93.12666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-23 16:45:00,598.23,0.0,49.66666666666666,93.35666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-23 17:00:00,605.2933333333334,0.0,49.66666666666666,93.52666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-23 17:15:00,601.7633333333333,0.0,50.0,93.68333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-02-23 17:30:00,612.36,0.0,49.66666666666666,93.75,601.76,70.0,100.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-23 17:45:00,608.8233333333334,0.0,49.66666666666666,94.34,601.76,70.0,100.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-23 18:00:00,601.0566666666667,0.0,49.5,94.59666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-23 18:15:00,596.82,0.0,49.833333333333336,94.49666666666668,599.64,70.0,97.67666666666666,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-23 18:30:00,591.1666666666666,0.0,49.833333333333336,94.22,599.64,70.0,94.61666666666667,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-23 18:45:00,596.1133333333333,0.0,50.0,93.79,599.64,70.0,90.74333333333334,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-23 19:00:00,594.6999999999999,0.0,50.0,92.75,599.64,70.0,86.23666666666666,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-02-23 19:15:00,606.7066666666666,0.0,49.833333333333336,91.83,599.64,70.0,81.50666666666667,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-02-23 19:30:00,602.4699999999999,0.0,49.5,90.60333333333334,599.64,70.0,76.5,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-02-23 19:45:00,600.35,0.0,49.5,89.44333333333333,599.64,70.0,72.04333333333334,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-02-23 20:00:00,599.6433333333333,0.0,49.5,87.87333333333333,599.64,70.0,68.10666666666667,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-23 20:15:00,595.4066666666666,0.0,49.0,86.45,599.64,70.0,63.93666666666667,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-23 20:30:00,596.82,0.0,49.0,84.54333333333334,599.64,70.0,59.870000000000005,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-23 20:45:00,603.1733333333333,0.0,48.833333333333336,82.92,599.64,70.0,55.93666666666667,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-23 21:00:00,598.23,0.0,48.66666666666666,81.30666666666667,599.64,70.0,52.15,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-02-23 21:15:00,598.9366666666666,0.0,48.833333333333336,79.92333333333333,599.64,70.0,48.906666666666666,74.0,70.0,0.0,70.49333333333334,84.0,69.0,85.0,68.0
2025-02-23 21:30:00,592.5833333333334,0.0,48.833333333333336,79.05333333333334,599.64,70.0,47.03333333333333,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-02-23 21:45:00,604.59,0.0,48.833333333333336,77.80333333333334,599.64,70.0,44.370000000000005,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-23 22:00:00,597.5233333333333,0.0,49.0,76.42666666666666,599.64,70.0,41.77,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-23 22:15:00,597.5233333333333,0.0,48.833333333333336,75.75333333333333,599.64,70.0,40.836666666666666,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-02-23 22:30:00,605.2966666666666,0.0,49.0,75.03666666666668,599.64,70.0,39.78666666666666,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-23 22:45:00,595.4066666666666,0.0,48.66666666666666,74.99333333333334,599.64,70.0,40.16666666666666,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-23 23:00:00,602.4666666666667,0.0,49.0,74.37333333333333,599.64,70.0,39.81666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-23 23:15:00,601.76,0.0,49.0,73.95666666666666,599.64,70.0,39.84,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-23 23:30:00,599.6433333333333,0.0,48.5,74.2,599.64,70.0,41.32666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-23 23:45:00,604.5866666666667,0.0,48.5,74.64999999999999,599.64,70.0,42.57,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-02-24 00:00:00,605.2933333333334,0.0,48.66666666666666,75.11666666666667,599.64,70.0,45.23333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-24 00:15:00,590.4599999999999,0.0,48.66666666666666,75.62,599.64,70.0,46.68,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-24 00:30:00,595.4066666666666,0.0,49.0,76.54333333333334,599.64,70.0,48.61333333333334,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-24 00:45:00,594.6999999999999,0.0,49.16666666666666,77.63333333333334,599.64,70.0,51.923333333333325,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-24 01:00:00,591.8733333333333,0.0,49.5,78.59666666666668,599.64,70.0,54.43333333333334,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 01:15:00,598.23,0.0,49.5,79.94,599.64,70.0,56.53666666666667,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-24 01:30:00,589.7533333333332,0.0,49.333333333333336,80.64,599.64,70.0,58.623333333333335,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 01:45:00,595.4066666666666,0.0,50.0,80.40666666666667,599.64,70.0,60.31,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-24 02:00:00,603.88,0.0,50.0,81.01333333333334,599.64,70.0,62.77,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 02:15:00,599.6433333333333,0.0,50.16666666666666,81.80333333333333,599.64,70.0,64.76333333333334,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 02:30:00,601.7633333333333,0.0,50.333333333333336,82.37,599.64,70.0,67.10333333333334,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-24 02:45:00,599.6433333333333,0.0,50.333333333333336,83.31666666666666,599.64,70.0,69.34333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 03:00:00,603.1733333333333,0.0,50.5,83.80333333333333,599.64,70.0,70.62,74.0,70.0,0.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-24 03:15:00,606.7066666666666,0.0,50.5,84.13,599.64,70.0,71.74,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-02-24 03:30:00,593.9933333333333,0.0,50.66666666666666,84.76333333333334,599.64,70.0,74.61333333333333,74.0,70.0,0.0,69.72333333333334,84.0,69.0,85.0,68.0
2025-02-24 03:45:00,591.17,0.0,50.5,85.39333333333333,599.64,70.0,76.46666666666665,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-24 04:00:00,595.4033333333333,0.0,50.5,85.65333333333332,599.64,70.0,77.42333333333333,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-24 04:15:00,596.1133333333333,0.0,50.5,85.78666666666668,599.64,70.0,79.11666666666666,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-24 04:30:00,587.64,0.0,50.833333333333336,86.57666666666667,599.64,70.0,82.10000000000001,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 04:45:00,593.2866666666667,0.0,50.833333333333336,86.59333333333332,599.64,70.0,82.46666666666665,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-24 05:00:00,601.0566666666667,0.0,51.333333333333336,86.51333333333334,599.64,70.0,83.05666666666667,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-24 05:15:00,601.76,0.0,51.333333333333336,86.92333333333333,599.64,70.0,84.43,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-24 05:30:00,604.59,0.0,51.0,87.46333333333332,599.64,70.0,85.88333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-24 05:45:00,598.2333333333332,0.0,50.66666666666666,87.89999999999999,599.64,70.0,87.30333333333333,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-24 06:00:00,593.29,0.0,50.833333333333336,88.72333333333334,599.64,70.0,90.71,74.0,70.0,0.0,69.72333333333334,84.0,69.0,85.0,68.0
2025-02-24 06:15:00,593.2866666666666,0.0,50.833333333333336,88.89333333333333,599.64,70.0,91.85666666666668,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-24 06:30:00,606.0033333333333,0.0,51.0,88.89999999999999,599.64,70.0,92.64333333333332,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-24 06:45:00,594.6999999999999,0.0,51.0,89.29333333333334,599.64,70.0,94.32,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-24 07:00:00,604.59,0.0,51.0,90.0,599.64,70.0,97.70666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 07:15:00,594.6999999999999,0.0,51.16666666666666,89.88333333333333,600.3466666666667,70.0,99.50333333333332,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-24 07:30:00,607.06,0.0,51.25,89.86,601.76,70.0,100.0,74.0,70.0,0.0,69.71000000000001,84.0,69.0,85.0,68.0
2025-02-24 07:45:00,589.0466666666666,0.0,51.333333333333336,89.83,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 08:00:00,597.5266666666666,0.0,51.333333333333336,89.62,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-24 08:15:00,593.2866666666666,0.0,51.333333333333336,89.69666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-24 08:30:00,601.0566666666667,0.0,51.333333333333336,89.51666666666665,601.76,70.0,100.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-24 08:45:00,596.82,0.0,51.5,89.29666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-24 09:00:00,603.88,0.0,51.16666666666666,89.46333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-24 09:15:00,595.4066666666666,0.0,50.5,89.39666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 09:30:00,598.2333333333332,0.0,50.5,89.22333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-24 09:45:00,612.36,0.0,50.66666666666666,89.28000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-24 10:00:00,599.6433333333333,0.0,50.5,88.95333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0
2025-02-24 10:15:00,600.35,0.0,50.833333333333336,88.8,601.76,70.0,100.0,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-02-24 10:30:00,593.2833333333333,0.0,51.0,89.10666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-24 10:45:00,605.29,0.0,51.0,89.42666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-24 11:00:00,597.5266666666666,0.0,51.0,89.22333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-24 11:15:00,593.2866666666666,0.0,51.333333333333336,89.16000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-24 11:30:00,597.5266666666666,0.0,51.16666666666666,89.12,601.76,70.0,100.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-02-24 11:45:00,585.5166666666667,0.0,51.5,89.12666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-24 12:00:00,599.6466666666666,0.0,51.5,89.07000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-24 12:15:00,601.7633333333333,0.0,51.5,89.08999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-24 12:30:00,605.2933333333334,0.0,51.5,89.11333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-24 12:45:00,596.8166666666666,0.0,51.66666666666666,89.32333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-24 13:00:00,601.7633333333333,0.0,51.5,89.55333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-24 13:15:00,599.6466666666666,0.0,51.5,90.23,601.76,70.0,100.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-24 13:30:00,609.5333333333333,0.0,51.5,90.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-24 13:45:00,606.7066666666666,0.0,51.5,91.07666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-24 14:00:00,606.0,0.0,51.5,91.50333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-24 14:15:00,601.0566666666667,0.0,51.5,92.20666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-24 14:30:00,598.23,0.0,51.5,92.55,601.76,70.0,100.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-24 14:45:00,593.2866666666666,0.0,51.0,93.00333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-24 15:00:00,604.5866666666667,0.0,51.0,93.55333333333334,599.64,70.0,96.12333333333332,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-02-24 15:15:00,607.4133333333333,0.0,51.0,93.00333333333332,599.64,70.0,91.78000000000002,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-24 15:30:00,601.0566666666667,0.0,51.0,92.31333333333332,599.64,70.0,86.23333333333333,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-02-24 15:45:00,605.2933333333334,0.0,51.16666666666666,90.91333333333334,599.64,70.0,78.21333333333332,74.0,70.0,0.0,70.63,84.0,69.0,85.0,68.0
2025-02-24 16:00:00,593.2833333333333,0.0,51.0,89.26333333333334,599.64,70.0,72.34,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-02-24 16:15:00,610.9466666666667,0.0,51.16666666666666,86.96333333333332,599.64,70.0,65.51666666666667,74.0,70.0,0.0,70.74666666666667,84.0,69.0,85.0,68.0
2025-02-24 16:30:00,606.0,0.0,51.0,84.12333333333333,599.64,70.0,58.21,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0
2025-02-24 16:45:00,595.41,0.0,51.0,81.11666666666667,599.64,70.0,50.32,74.0,70.0,0.0,70.88666666666667,84.0,69.0,85.0,68.0
2025-02-24 17:00:00,607.41,0.0,51.16666666666666,77.96,599.64,70.0,42.22666666666667,74.0,70.0,0.0,70.94333333333334,84.0,69.0,85.0,68.0
2025-02-24 17:15:00,598.9366666666666,0.0,50.66666666666666,75.53333333333333,599.64,70.0,36.303333333333335,74.0,70.0,0.0,70.89999999999999,84.0,69.0,85.0,68.0
2025-02-24 17:30:00,599.6433333333333,0.0,51.16666666666666,65.57333333333334,599.64,70.0,31.766666666666666,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0
2025-02-24 17:45:00,595.4066666666666,0.0,51.16666666666666,67.58,599.64,70.0,23.366666666666664,74.0,70.0,0.0,70.92999999999999,84.0,69.0,85.0,68.0
2025-02-24 18:00:00,605.29,0.0,50.833333333333336,61.61666666666667,599.64,70.0,18.19,74.0,70.0,0.0,70.82666666666667,84.0,69.0,85.0,68.0
2025-02-24 18:15:00,601.0533333333333,0.0,50.833333333333336,62.046666666666674,599.64,70.0,21.973333333333333,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-24 18:30:00,604.5866666666667,0.0,50.5,63.06666666666666,599.64,70.0,25.05,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-02-24 18:45:00,591.17,0.0,50.5,63.85333333333333,599.64,70.0,26.3,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-24 19:00:00,603.88,0.0,50.333333333333336,63.86666666666667,599.64,70.0,27.596666666666664,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-24 19:15:00,601.7633333333333,0.0,50.0,64.25,599.64,70.0,28.39,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-24 19:30:00,593.2866666666666,0.0,50.0,64.94333333333333,599.64,70.0,31.320000000000004,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-02-24 19:45:00,600.35,0.0,50.16666666666666,65.81333333333333,599.64,70.0,32.85333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-24 20:00:00,601.0566666666667,0.0,50.0,65.87666666666667,599.64,70.0,33.723333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-24 20:15:00,598.2333333333332,0.0,50.0,65.88666666666667,599.64,70.0,34.370000000000005,74.0,70.0,0.0,69.85000000000001,84.0,69.0,85.0,68.0
2025-02-24 20:30:00,600.35,0.0,50.333333333333336,66.27,599.64,70.0,35.983333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-24 20:45:00,605.2966666666666,0.0,50.333333333333336,66.98,599.64,70.0,37.99,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-24 21:00:00,602.4699999999999,0.0,50.333333333333336,67.37666666666667,599.64,70.0,38.85666666666666,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-24 21:15:00,604.5866666666667,0.0,50.5,67.06333333333333,599.64,70.0,38.41333333333333,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-24 21:30:00,606.0,0.0,50.5,67.91,599.64,70.0,40.78,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-24 21:45:00,596.1133333333333,0.0,50.66666666666666,69.01333333333334,599.64,70.0,41.89,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-24 22:00:00,599.6433333333333,0.0,50.5,72.98,599.64,70.0,39.05,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-24 22:15:00,594.6999999999999,0.0,50.5,68.94666666666667,599.64,70.0,37.91,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-24 22:30:00,596.82,0.0,50.333333333333336,70.62666666666667,599.64,70.0,36.303333333333335,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-24 22:45:00,593.9966666666666,0.0,50.333333333333336,71.22333333333334,599.64,70.0,37.01,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-24 23:00:00,589.7566666666667,0.0,50.16666666666666,68.83,599.64,70.0,36.94,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-24 23:15:00,603.1733333333333,0.0,50.66666666666666,72.00333333333333,599.64,70.0,38.303333333333335,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-02-24 23:30:00,599.6433333333333,0.0,50.16666666666666,69.21666666666665,599.64,70.0,37.60666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-24 23:45:00,618.0033333333334,0.0,50.833333333333336,73.96333333333332,599.64,70.0,37.09,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 00:00:00,601.0533333333334,0.0,50.5,69.28333333333335,599.64,70.0,36.64333333333334,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 00:15:00,600.35,0.0,50.833333333333336,72.10000000000001,599.64,70.0,36.086666666666666,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-25 00:30:00,603.88,0.0,50.66666666666666,68.75666666666667,599.64,70.0,36.82333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-25 00:45:00,597.5266666666666,0.0,51.0,72.06666666666666,599.64,70.0,36.67333333333334,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-25 01:00:00,594.6999999999999,0.0,51.0,69.24333333333334,599.64,70.0,35.550000000000004,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-25 01:15:00,600.3533333333334,0.0,51.0,70.84333333333332,599.64,70.0,34.193333333333335,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-25 01:30:00,584.1033333333334,0.0,51.333333333333336,69.99666666666667,599.64,70.0,33.86666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-25 01:45:00,599.64,0.0,51.16666666666666,68.28333333333335,599.64,70.0,33.410000000000004,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-02-25 02:00:00,605.2933333333334,0.0,51.5,71.05666666666667,599.64,70.0,35.38,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-02-25 02:15:00,594.6999999999999,0.0,51.16666666666666,74.15666666666667,599.64,70.0,35.82666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-25 02:30:00,603.1766666666666,0.0,51.16666666666666,73.92,599.64,70.0,34.92333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-25 02:45:00,587.6366666666667,0.0,51.16666666666666,72.90333333333334,599.64,70.0,32.47666666666667,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-25 03:00:00,600.35,0.0,51.5,72.91333333333334,599.64,70.0,31.846666666666664,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-25 03:15:00,597.5266666666666,0.0,51.833333333333336,67.40666666666668,599.64,70.0,33.2,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-25 03:30:00,598.23,0.0,51.5,72.91666666666667,599.64,70.0,33.64333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-25 03:45:00,599.6433333333333,0.0,51.833333333333336,72.63,599.64,70.0,32.36333333333334,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-25 04:00:00,597.5266666666666,0.0,51.833333333333336,72.15333333333332,599.64,70.0,30.42,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-25 04:15:00,593.9933333333333,0.0,52.0,69.61666666666666,599.64,70.0,30.63,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-25 04:30:00,599.6433333333333,0.0,52.16666666666666,69.48333333333333,599.64,70.0,32.196666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-25 04:45:00,599.64,0.0,52.16666666666666,70.99666666666667,599.64,70.0,25.57333333333333,74.0,70.0,0.0,70.26,84.0,69.0,85.0,68.0
2025-02-25 05:00:00,611.65,0.0,52.333333333333336,66.60666666666667,599.64,70.0,24.863333333333333,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-02-25 05:15:00,600.35,0.0,52.5,70.39,599.64,70.0,25.236666666666668,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-25 05:30:00,594.6999999999999,0.0,52.5,69.77333333333333,599.64,70.0,20.756666666666664,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-25 05:45:00,594.6999999999999,0.0,52.66666666666666,66.26,599.64,70.0,23.89,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-25 06:00:00,598.9366666666666,0.0,52.5,69.92666666666666,599.64,70.0,23.116666666666664,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-25 06:15:00,600.35,0.0,52.66666666666666,65.45,599.64,70.0,25.63,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-25 06:30:00,601.0566666666667,0.0,52.5,67.76333333333334,599.64,70.0,23.27333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-25 06:45:00,594.6999999999999,0.0,52.66666666666666,67.05666666666667,599.64,70.0,24.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-25 07:00:00,596.8166666666666,0.0,52.5,65.69,599.64,70.0,20.996666666666663,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0
2025-02-25 07:15:00,593.2833333333333,0.0,52.66666666666666,67.74,599.64,70.0,25.25333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-25 07:30:00,598.9366666666666,0.0,52.5,65.21,599.64,70.0,23.126666666666665,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 07:45:00,598.9366666666666,0.0,52.66666666666666,68.44666666666667,599.64,70.0,26.14333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-25 08:00:00,597.5233333333333,0.0,52.66666666666666,64.93666666666667,599.64,70.0,24.606666666666666,74.0,70.0,0.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-02-25 08:15:00,594.6999999999999,0.0,52.66666666666666,70.09666666666666,599.64,70.0,25.570000000000004,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-25 08:30:00,598.9366666666666,0.0,52.5,69.66666666666667,599.64,70.0,21.133333333333333,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-25 08:45:00,603.1733333333333,0.0,52.5,68.97666666666667,599.64,70.0,18.25,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-02-25 09:00:00,596.8166666666666,0.0,52.5,68.62333333333333,599.64,70.0,16.75,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-25 09:15:00,599.64,0.0,52.5,68.36,599.64,70.0,15.346666666666666,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-25 09:30:00,601.0566666666667,0.0,52.5,67.87,599.64,70.0,13.65,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-25 09:45:00,595.4066666666666,0.0,52.5,65.08,599.64,70.0,14.593333333333334,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-25 10:00:00,600.35,0.0,52.66666666666666,65.89999999999999,599.64,70.0,20.933333333333334,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-25 10:15:00,596.1133333333333,0.0,52.66666666666666,62.52,599.64,70.0,24.586666666666662,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-25 10:30:00,598.9366666666666,0.0,52.66666666666666,67.69666666666667,599.64,70.0,28.41,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-25 10:45:00,591.8733333333333,0.0,52.66666666666666,63.20666666666667,599.64,70.0,31.916666666666668,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-25 11:00:00,598.23,0.0,52.66666666666666,69.03,599.64,70.0,32.27333333333333,74.0,70.0,0.0,69.73,84.0,69.0,85.0,68.0
2025-02-25 11:15:00,602.4699999999999,0.0,52.833333333333336,66.06666666666666,599.64,70.0,33.446666666666665,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-25 11:30:00,603.1733333333333,0.0,53.0,71.34666666666666,599.64,70.0,31.89333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-25 11:45:00,598.23,0.0,53.0,70.60000000000001,599.64,70.0,29.796666666666667,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-25 12:00:00,602.4699999999999,0.0,53.0,69.80333333333334,599.64,70.0,27.366666666666664,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-25 12:15:00,594.6999999999999,0.0,53.16666666666666,69.42,599.64,70.0,25.666666666666668,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-02-25 12:30:00,594.6999999999999,0.0,53.0,69.18666666666667,599.64,70.0,24.94333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-25 12:45:00,599.64,0.0,53.16666666666666,69.15666666666668,599.64,70.0,24.01333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-25 13:00:00,595.4066666666666,0.0,53.333333333333336,69.05666666666666,599.64,70.0,22.64,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-02-25 13:15:00,588.3433333333332,0.0,53.333333333333336,68.60666666666667,599.64,70.0,20.183333333333334,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-25 13:30:00,604.5866666666667,0.0,53.5,68.42333333333333,599.64,70.0,18.83666666666667,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-25 13:45:00,603.1733333333333,0.0,53.5,68.19666666666667,599.64,70.0,16.663333333333334,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-25 14:00:00,599.6433333333333,0.0,53.5,68.07666666666667,599.64,70.0,14.873333333333337,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-25 14:15:00,597.5233333333333,0.0,53.5,67.89333333333333,599.64,70.0,12.45,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-25 14:30:00,597.5233333333333,0.0,53.5,68.0,599.64,70.0,10.736666666666666,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-25 14:45:00,606.7066666666666,0.0,53.5,68.34333333333333,599.64,70.0,7.609999999999999,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-25 15:00:00,598.23,0.0,53.833333333333336,64.03333333333333,599.64,70.0,5.173333333333333,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0
2025-02-25 15:15:00,591.8766666666667,0.0,54.66666666666666,60.20666666666667,599.64,70.0,15.143333333333333,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
