time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 15:30:00,598.23,0.0,54.5,61.52,599.64,70.0,19.99,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-02-25 15:45:00,603.88,0.0,54.333333333333336,62.156666666666666,599.64,70.0,21.430000000000003,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-25 16:00:00,593.9933333333333,0.0,54.333333333333336,63.723333333333336,599.64,70.0,26.146666666666665,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-25 16:15:00,600.3466666666667,0.0,54.16666666666666,65.05666666666666,599.64,70.0,29.77333333333333,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-25 16:30:00,594.6999999999999,0.0,54.0,65.80666666666667,599.64,70.0,30.71666666666667,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-25 16:45:00,596.82,0.0,53.66666666666666,65.77,599.64,70.0,29.223333333333333,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-25 17:00:00,594.6966666666666,0.0,53.5,65.69333333333333,599.64,70.0,27.80666666666667,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-25 17:15:00,597.5266666666666,0.0,53.16666666666666,65.60000000000001,599.64,70.0,26.076666666666668,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-25 17:30:00,601.0566666666667,0.0,53.333333333333336,65.29333333333334,599.64,70.0,24.35333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-25 17:45:00,601.76,0.0,53.0,65.04666666666667,599.64,70.0,22.576666666666668,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-25 18:00:00,598.9366666666666,0.0,52.66666666666666,64.28333333333333,599.64,70.0,19.03,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-25 18:15:00,598.9399999999999,0.0,52.5,63.616666666666674,599.64,70.0,17.69,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-25 18:30:00,592.5833333333334,0.0,53.0,64.21999999999998,599.64,70.0,18.92333333333333,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-25 18:45:00,598.23,0.0,52.833333333333336,64.68,599.64,70.0,20.49,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-02-25 19:00:00,596.1133333333333,0.0,52.66666666666666,65.16333333333334,599.64,70.0,22.453333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-25 19:15:00,600.35,0.0,52.5,65.58333333333333,599.64,70.0,24.566666666666663,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-25 19:30:00,601.0566666666667,0.0,52.5,66.33,599.64,70.0,27.0,74.0,70.0,0.0,69.78333333333332,84.0,69.0,85.0,68.0
2025-02-25 19:45:00,592.5766666666667,0.0,52.16666666666666,66.80666666666667,599.64,70.0,28.78,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-02-25 20:00:00,596.8166666666666,0.0,52.0,66.82666666666667,599.64,70.0,28.72,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-25 20:15:00,591.8733333333333,0.0,51.833333333333336,66.57,599.64,70.0,27.926666666666662,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-25 20:30:00,603.1733333333333,0.0,51.66666666666666,66.88,599.64,70.0,29.346666666666664,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-25 20:45:00,596.8166666666666,0.0,51.5,66.70333333333333,599.64,70.0,28.69333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-25 21:00:00,590.4633333333333,0.0,51.833333333333336,66.69,599.64,70.0,29.320000000000004,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-25 21:15:00,603.1733333333333,0.0,51.66666666666666,66.61333333333333,599.64,70.0,30.75,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-02-25 21:30:00,597.5266666666666,0.0,52.333333333333336,67.31666666666666,599.64,70.0,32.64,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-25 21:45:00,605.2933333333334,0.0,52.5,67.18333333333334,599.64,70.0,33.88333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-25 22:00:00,598.23,0.0,52.66666666666666,67.28666666666668,599.64,70.0,35.82666666666666,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-25 22:15:00,595.4066666666666,0.0,53.0,67.66,599.64,70.0,36.556666666666665,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-25 22:30:00,605.2933333333334,0.0,52.333333333333336,67.22,599.64,70.0,35.806666666666665,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-25 22:45:00,606.0,0.0,52.5,67.61333333333333,599.64,70.0,37.083333333333336,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-25 23:00:00,600.35,0.0,52.833333333333336,67.91000000000001,599.64,70.0,39.15,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-25 23:15:00,596.8166666666666,0.0,52.5,68.10666666666667,599.64,70.0,39.943333333333335,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-25 23:30:00,596.1133333333333,0.0,52.66666666666666,68.00999999999999,599.64,70.0,39.766666666666666,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-25 23:45:00,590.46,0.0,52.5,67.55,599.64,70.0,38.66666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 00:00:00,596.8166666666666,0.0,52.5,67.90333333333332,599.64,70.0,39.88,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-26 00:15:00,591.8733333333333,0.0,52.833333333333336,68.34333333333333,599.64,70.0,40.73333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-26 00:30:00,603.88,0.0,52.833333333333336,67.92,599.64,70.0,39.870000000000005,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-26 00:45:00,598.2333333333332,0.0,53.0,68.33333333333333,599.64,70.0,41.406666666666666,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-26 01:00:00,601.0566666666667,0.0,53.16666666666666,68.64999999999999,599.64,70.0,42.47,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-26 01:15:00,602.4699999999999,0.0,53.333333333333336,68.65333333333334,599.64,70.0,42.04,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-26 01:30:00,597.5266666666666,0.0,53.5,68.34333333333333,599.64,70.0,41.47666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 01:45:00,602.4666666666667,0.0,53.833333333333336,73.21,599.64,70.0,41.14,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-26 02:00:00,601.0566666666667,0.0,53.333333333333336,71.30666666666666,599.64,70.0,42.76333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-26 02:15:00,594.6999999999999,0.0,53.833333333333336,74.34333333333333,599.64,70.0,43.13333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-26 02:30:00,601.0533333333333,0.0,53.66666666666666,71.80333333333333,599.64,70.0,43.803333333333335,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-26 02:45:00,601.76,0.0,53.66666666666666,76.70666666666666,599.64,70.0,42.946666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-26 03:00:00,590.46,0.0,53.5,71.90333333333334,599.64,70.0,41.86000000000001,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-26 03:15:00,608.8266666666667,0.0,53.66666666666666,73.28,599.64,70.0,41.23333333333333,74.0,70.0,0.0,70.03666666666666,84.0,69.0,85.0,68.0
2025-02-26 03:30:00,603.1733333333333,0.0,53.5,75.48333333333333,599.64,70.0,39.82666666666666,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-26 03:45:00,601.0533333333333,0.0,53.66666666666666,74.89666666666666,599.64,70.0,38.56,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-26 04:00:00,594.6999999999999,0.0,53.5,73.61,599.64,70.0,36.61666666666667,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-26 04:15:00,596.1133333333333,0.0,53.833333333333336,72.5,599.64,70.0,33.443333333333335,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-26 04:30:00,606.0,0.0,53.833333333333336,71.41333333333334,599.64,70.0,30.17333333333333,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-02-26 04:45:00,603.1733333333333,0.0,53.833333333333336,69.10000000000001,599.64,70.0,22.61,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-02-26 05:00:00,592.58,0.0,54.0,68.12,599.64,70.0,19.433333333333334,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-02-26 05:15:00,606.0,0.0,53.833333333333336,67.82333333333334,599.64,70.0,18.043333333333333,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-26 05:30:00,596.1133333333333,0.0,54.0,67.46666666666667,599.64,70.0,17.323333333333334,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-02-26 05:45:00,596.1133333333333,0.0,54.0,67.28666666666666,599.64,70.0,17.173333333333332,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-02-26 06:00:00,594.6999999999999,0.0,54.0,67.31,599.64,70.0,17.593333333333334,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-26 06:15:00,601.0566666666667,0.0,54.0,66.98,599.64,70.0,16.896666666666665,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-26 06:30:00,599.6433333333333,0.0,54.16666666666666,66.49333333333333,599.64,70.0,15.81,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-26 06:45:00,603.1766666666666,0.0,54.16666666666666,65.88,599.64,70.0,14.986666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-26 07:00:00,598.23,0.0,54.5,65.78666666666668,599.64,70.0,16.52,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-26 07:15:00,603.1766666666666,0.0,54.5,66.21,599.64,70.0,18.69666666666667,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-26 07:30:00,601.76,0.0,54.66666666666666,66.43333333333334,599.64,70.0,19.92,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-26 07:45:00,596.11,0.0,55.0,66.3,599.64,70.0,20.25,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-26 08:00:00,598.9333333333333,0.0,54.833333333333336,66.97333333333333,599.64,70.0,22.78333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-26 08:15:00,598.23,0.0,55.0,67.22000000000001,599.64,70.0,24.41333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 08:30:00,601.76,0.0,55.0,67.46666666666665,599.64,70.0,25.836666666666662,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 08:45:00,607.4133333333333,0.0,55.16666666666666,67.78333333333335,599.64,70.0,27.41333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-26 09:00:00,602.4666666666667,0.0,55.0,67.98333333333333,599.64,70.0,28.596666666666664,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 09:15:00,598.2266666666666,0.0,55.333333333333336,68.44333333333333,599.64,70.0,29.826666666666664,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 09:30:00,599.6433333333333,0.0,55.333333333333336,68.91333333333334,599.64,70.0,30.96333333333333,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-02-26 09:45:00,609.5300000000001,0.0,55.5,68.85666666666667,599.64,70.0,30.71333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-02-26 10:00:00,589.05,0.0,55.5,68.76666666666667,599.64,70.0,30.776666666666667,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-26 10:15:00,594.6999999999999,0.0,55.5,69.14333333333333,599.64,70.0,32.74,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-26 10:30:00,594.6999999999999,0.0,55.5,69.57666666666667,599.64,70.0,33.99,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-26 10:45:00,591.8733333333333,0.0,55.5,70.08666666666666,599.64,70.0,35.49,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-26 11:00:00,602.4666666666667,0.0,55.5,70.50666666666666,599.64,70.0,36.66,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-26 11:15:00,601.76,0.0,55.66666666666666,70.05,599.64,70.0,35.71666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-26 11:30:00,598.9366666666666,0.0,56.0,69.95666666666666,599.64,70.0,36.00333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-26 11:45:00,591.8766666666667,0.0,56.0,70.92333333333333,599.64,70.0,38.85666666666667,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-26 12:00:00,591.8733333333333,0.0,56.0,71.13,599.64,70.0,39.12,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-26 12:15:00,598.9333333333333,0.0,56.16666666666666,69.48333333333333,599.64,70.0,34.86333333333334,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
2025-02-26 12:30:00,594.7033333333333,0.0,56.5,69.13666666666667,599.64,70.0,34.336666666666666,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-26 12:45:00,596.1133333333333,0.0,56.16666666666666,70.45,599.64,70.0,37.85666666666666,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-26 13:00:00,596.8166666666666,0.0,56.333333333333336,71.56333333333333,599.64,70.0,39.52333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-26 13:15:00,603.8833333333333,0.0,56.16666666666666,71.96666666666667,599.64,70.0,39.473333333333336,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-02-26 13:30:00,598.9366666666666,0.0,56.333333333333336,72.93666666666667,599.64,70.0,40.83,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-26 13:45:00,591.8733333333333,0.0,56.333333333333336,73.18333333333334,599.64,70.0,39.63666666666666,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-26 14:00:00,596.11,0.0,56.333333333333336,73.69333333333334,599.64,70.0,39.03333333333333,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-02-26 14:15:00,603.88,0.0,56.5,73.20333333333333,599.64,70.0,35.75,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-02-26 14:30:00,596.82,0.0,56.5,72.42666666666666,599.64,70.0,31.05,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0
2025-02-26 14:45:00,601.0566666666667,0.0,56.5,70.77333333333333,599.64,70.0,24.22,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
2025-02-26 15:00:00,606.7066666666666,0.0,56.66666666666666,70.06,599.64,70.0,19.15,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-26 15:15:00,600.35,0.0,56.833333333333336,65.07000000000001,599.64,70.0,21.2,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-26 15:30:00,599.6433333333333,0.0,56.66666666666666,66.58666666666666,599.64,70.0,23.296666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-26 15:45:00,601.0566666666667,0.0,56.833333333333336,63.48333333333333,599.64,70.0,22.666666666666668,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-26 16:00:00,599.6433333333333,0.0,57.0,64.99333333333333,599.64,70.0,28.356666666666666,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-26 16:15:00,601.7633333333333,0.0,56.833333333333336,66.06333333333333,599.64,70.0,30.593333333333334,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0
2025-02-26 16:30:00,598.9366666666666,0.0,56.66666666666666,66.53,599.64,70.0,31.55333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 16:45:00,598.9366666666666,0.0,56.66666666666666,66.58999999999999,599.64,70.0,30.413333333333338,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-26 17:00:00,606.7066666666666,0.0,56.5,66.26,599.64,70.0,28.313333333333333,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-26 17:15:00,606.0,0.0,56.5,66.12666666666667,599.64,70.0,27.11,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-26 17:30:00,601.7633333333333,0.0,56.5,66.47,599.64,70.0,26.33666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-26 17:45:00,598.9366666666666,0.0,56.5,65.99666666666667,599.64,70.0,23.736666666666668,74.0,70.0,0.0,70.19666666666666,84.0,69.0,85.0,68.0
2025-02-26 18:00:00,598.9399999999999,0.0,56.833333333333336,64.50333333333333,599.64,70.0,17.603333333333335,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-26 18:15:00,597.5266666666666,0.0,57.0,64.74,599.64,70.0,18.246666666666663,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-26 18:30:00,595.4066666666666,0.0,56.66666666666666,64.67,599.64,70.0,16.580000000000002,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-02-26 18:45:00,606.7066666666666,0.0,56.5,64.07000000000001,599.64,70.0,14.313333333333333,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-26 19:00:00,603.1733333333333,0.0,56.333333333333336,64.11666666666666,599.64,70.0,13.296666666666669,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-26 19:15:00,603.88,0.0,55.833333333333336,64.08333333333333,599.64,70.0,13.826666666666668,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-26 19:30:00,592.5833333333334,0.0,55.5,64.28,599.64,70.0,15.306666666666668,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-26 19:45:00,596.11,0.0,55.5,64.55666666666667,599.64,70.0,16.44333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-26 20:00:00,590.4633333333333,0.0,55.333333333333336,64.41333333333334,599.64,70.0,16.713333333333335,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-26 20:15:00,595.4033333333333,0.0,54.833333333333336,64.68333333333334,599.64,70.0,17.17,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-26 20:30:00,601.0533333333333,0.0,54.5,64.85000000000001,599.64,70.0,18.5,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-26 20:45:00,606.0,0.0,54.5,64.70333333333333,599.64,70.0,20.266666666666666,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-26 21:00:00,600.3466666666667,0.0,54.5,64.72,599.64,70.0,22.093333333333334,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-26 21:15:00,598.9399999999999,0.0,54.5,65.44666666666667,599.64,70.0,25.39333333333333,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-26 21:30:00,596.11,0.0,54.66666666666666,65.83999999999999,599.64,70.0,27.94333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-26 21:45:00,598.9366666666666,0.0,54.833333333333336,66.36333333333333,599.64,70.0,30.043333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-26 22:00:00,599.6433333333333,0.0,54.833333333333336,66.93333333333334,599.64,70.0,31.746666666666663,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-26 22:15:00,598.2333333333332,0.0,55.0,66.99666666666667,599.64,70.0,32.65,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-02-26 22:30:00,599.6433333333333,0.0,55.0,67.11333333333333,599.64,70.0,33.25,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-26 22:45:00,599.6466666666666,0.0,55.0,67.33,599.64,70.0,34.4,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-26 23:00:00,600.3533333333334,0.0,55.0,67.59333333333333,599.64,70.0,35.666666666666664,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-26 23:15:00,591.8766666666667,0.0,55.0,67.83,599.64,70.0,36.91,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-26 23:30:00,591.8733333333333,0.0,55.0,67.45,599.64,70.0,36.16,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-26 23:45:00,588.3433333333334,0.0,55.16666666666666,67.86666666666666,599.64,70.0,37.67333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-27 00:00:00,598.2333333333332,0.0,55.333333333333336,68.64999999999999,599.64,70.0,37.86,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-02-27 00:15:00,606.7066666666666,0.0,55.5,68.61666666666666,599.64,70.0,37.48333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-27 00:30:00,598.2333333333332,0.0,55.5,68.67333333333333,599.64,70.0,37.16,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 00:45:00,600.35,0.0,55.5,68.42333333333333,599.64,70.0,35.303333333333335,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-27 01:00:00,592.5799999999999,0.0,55.5,67.85666666666667,599.64,70.0,33.53,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-27 01:15:00,592.5833333333334,0.0,55.5,67.58,599.64,70.0,33.086666666666666,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-27 01:30:00,601.76,0.0,55.66666666666666,67.82666666666667,599.64,70.0,34.14666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-27 01:45:00,589.0466666666666,0.0,55.5,68.29666666666667,599.64,70.0,35.89666666666667,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-27 02:00:00,595.4066666666666,0.0,55.5,68.31333333333333,599.64,70.0,36.236666666666665,74.0,70.0,0.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-02-27 02:15:00,610.9433333333333,0.0,55.5,67.63,599.64,70.0,35.379999999999995,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 02:30:00,598.9366666666666,0.0,55.5,68.16666666666667,599.64,70.0,37.696666666666665,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-27 02:45:00,600.3466666666667,0.0,55.5,68.69,599.64,70.0,38.9,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-27 03:00:00,598.23,0.0,55.5,69.29,599.64,70.0,39.81333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-27 03:15:00,599.6466666666666,0.0,56.0,69.77666666666666,599.64,70.0,40.60666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-27 03:30:00,609.5333333333333,0.0,55.66666666666666,69.21333333333332,599.64,70.0,39.20333333333334,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-27 03:45:00,600.35,0.0,56.16666666666666,68.94333333333333,599.64,70.0,39.42666666666667,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-27 04:00:00,596.1133333333333,0.0,56.0,69.00333333333333,599.64,70.0,40.39,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-27 04:15:00,602.4666666666667,0.0,56.16666666666666,68.24666666666667,599.64,70.0,39.04333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-27 04:30:00,596.82,0.0,55.5,67.01,599.64,70.0,37.306666666666665,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-27 04:45:00,600.3533333333334,0.0,55.833333333333336,66.82333333333334,599.64,70.0,36.48,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-27 05:00:00,591.8766666666667,0.0,55.66666666666666,66.52666666666666,599.64,70.0,36.70333333333334,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-02-27 05:15:00,589.0500000000001,0.0,55.833333333333336,67.02333333333333,599.64,70.0,38.07,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-27 05:30:00,599.64,0.0,55.833333333333336,68.87666666666667,599.64,70.0,37.09666666666667,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-02-27 05:45:00,602.4699999999999,0.0,55.66666666666666,68.5,599.64,70.0,30.03,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-02-27 06:00:00,596.8166666666666,0.0,56.0,67.70333333333333,599.64,70.0,34.14,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-27 06:15:00,596.8166666666666,0.0,56.0,68.08333333333333,599.64,70.0,29.22,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-27 06:30:00,590.4633333333333,0.0,56.0,65.14333333333333,599.64,70.0,31.826666666666664,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-02-27 06:45:00,599.6433333333333,0.0,56.0,65.11666666666666,599.64,70.0,32.49666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-27 07:00:00,596.82,0.0,56.16666666666666,69.41666666666667,599.64,70.0,28.89333333333333,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-27 07:15:00,602.4699999999999,0.0,56.0,65.26,599.64,70.0,32.38,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-27 07:30:00,598.9399999999999,0.0,55.833333333333336,69.23,599.64,70.0,31.10666666666667,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0
2025-02-27 07:45:00,593.2866666666667,0.0,56.0,66.62666666666667,599.64,70.0,31.19666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-27 08:00:00,600.3466666666667,0.0,56.16666666666666,70.46333333333332,599.64,70.0,32.266666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-27 08:15:00,599.6433333333333,0.0,56.0,68.83999999999999,599.64,70.0,33.69,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-02-27 08:30:00,598.9366666666666,0.0,55.66666666666666,68.23,599.64,70.0,31.090000000000003,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-27 08:45:00,599.6433333333333,0.0,56.0,69.6,599.64,70.0,32.20666666666667,74.0,70.0,0.0,69.99000000000001,84.0,69.0,85.0,68.0
2025-02-27 09:00:00,593.29,0.0,55.66666666666666,68.67,599.64,70.0,27.10333333333333,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-27 09:15:00,596.11,0.0,56.0,68.83333333333333,599.64,70.0,30.266666666666666,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-02-27 09:30:00,598.23,0.0,55.833333333333336,70.15333333333334,599.64,70.0,22.73333333333333,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-02-27 09:45:00,586.93,0.0,56.0,69.17,599.64,70.0,20.10333333333333,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0
2025-02-27 10:00:00,608.1166666666667,0.0,56.0,68.88333333333334,599.64,70.0,19.136666666666667,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-27 10:15:00,596.8166666666666,0.0,56.0,68.13,599.64,70.0,17.54,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-27 10:30:00,601.7633333333333,0.0,56.0,67.87,599.64,70.0,17.496666666666666,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0
2025-02-27 10:45:00,593.9933333333333,0.0,56.0,67.67333333333333,599.64,70.0,17.536666666666665,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-27 11:00:00,595.4066666666666,0.0,56.0,67.62,599.64,70.0,17.650000000000002,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-27 11:15:00,596.82,0.0,56.0,67.52333333333333,599.64,70.0,17.483333333333334,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-02-27 11:30:00,596.1133333333333,0.0,56.16666666666666,67.40666666666667,599.64,70.0,17.58,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-27 11:45:00,598.9366666666666,0.0,56.333333333333336,67.66000000000001,599.64,70.0,18.61,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-27 12:00:00,603.1733333333333,0.0,56.5,67.81333333333333,599.64,70.0,19.28,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-27 12:15:00,598.23,0.0,56.5,67.88333333333334,599.64,70.0,19.796666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-02-27 12:30:00,608.8266666666667,0.0,56.333333333333336,67.97666666666667,599.64,70.0,20.39,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-27 12:45:00,600.35,0.0,56.66666666666666,67.93333333333334,599.64,70.0,20.48333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-27 13:00:00,603.1733333333333,0.0,56.833333333333336,67.92999999999999,599.64,70.0,20.7,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-27 13:15:00,606.0,0.0,57.0,67.89666666666666,599.64,70.0,20.76,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-27 13:30:00,598.9366666666666,0.0,56.66666666666666,68.10000000000001,599.64,70.0,21.33,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-27 13:45:00,600.35,0.0,57.0,68.14333333333333,599.64,70.0,21.35333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-27 14:00:00,598.9366666666666,0.0,57.0,68.28333333333333,599.64,70.0,20.77333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-27 14:15:00,594.6999999999999,0.0,57.0,68.21,599.64,70.0,19.726666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-27 14:30:00,596.82,0.0,57.0,68.29333333333334,599.64,70.0,20.246666666666663,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-02-27 14:45:00,595.4066666666666,0.0,57.0,68.27999999999999,599.64,70.0,18.13,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-27 15:00:00,593.2866666666666,0.0,57.0,68.26,599.64,70.0,16.91,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-27 15:15:00,599.6433333333333,0.0,57.0,68.14999999999999,599.64,70.0,15.856666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-27 15:30:00,603.88,0.0,57.16666666666666,68.19333333333333,599.64,70.0,14.456666666666669,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-27 15:45:00,596.1133333333333,0.0,57.16666666666666,67.91666666666667,599.64,70.0,10.876666666666663,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-02-27 16:00:00,603.1766666666666,0.0,57.16666666666666,68.32333333333334,599.64,70.0,9.126666666666669,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-27 16:15:00,590.46,0.0,57.0,68.71333333333334,599.64,70.0,6.44,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-27 16:30:00,602.4666666666667,0.0,57.0,66.59666666666666,599.64,70.0,2.16,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0
2025-02-27 16:45:00,594.6999999999999,0.0,57.333333333333336,60.34666666666666,599.64,70.0,6.2,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-02-27 17:00:00,591.8766666666667,0.0,57.333333333333336,60.7,599.64,70.0,15.9,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-27 17:15:00,603.1766666666666,0.0,57.5,62.123333333333335,599.64,70.0,20.426666666666662,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-27 17:30:00,596.11,0.0,57.66666666666666,62.72,599.64,70.0,21.536666666666665,74.0,70.0,0.0,69.65666666666665,84.0,69.0,85.0,68.0
2025-02-27 17:45:00,592.5799999999999,0.0,57.66666666666666,62.97666666666667,599.64,70.0,21.48333333333333,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-27 18:00:00,593.2866666666666,0.0,57.5,62.56333333333333,599.64,70.0,20.14,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-27 18:15:00,596.11,0.0,57.66666666666666,62.74333333333333,599.64,70.0,21.046666666666667,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-27 18:30:00,594.6966666666666,0.0,57.833333333333336,63.31666666666666,599.64,70.0,23.21333333333333,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-02-27 18:45:00,596.1133333333333,0.0,57.333333333333336,64.05,599.64,70.0,24.856666666666666,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-27 19:00:00,591.8766666666667,0.0,57.333333333333336,64.33,599.64,70.0,25.60333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-27 19:15:00,602.4699999999999,0.0,57.16666666666666,65.11666666666666,599.64,70.0,27.75333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-02-27 19:30:00,598.9366666666666,0.0,57.0,65.82666666666667,599.64,70.0,31.22,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-27 19:45:00,601.0533333333333,0.0,57.0,66.21333333333332,599.64,70.0,32.126666666666665,74.0,70.0,0.0,69.75666666666666,84.0,69.0,85.0,68.0
2025-02-27 20:00:00,601.7633333333333,0.0,56.66666666666666,66.53,599.64,70.0,33.35333333333333,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-27 20:15:00,601.0566666666667,0.0,56.833333333333336,66.81666666666666,599.64,70.0,34.28333333333333,74.0,70.0,0.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-02-27 20:30:00,609.5333333333333,0.0,56.833333333333336,67.50666666666666,599.64,70.0,37.05,74.0,70.0,0.0,69.75666666666667,84.0,69.0,85.0,68.0
2025-02-27 20:45:00,595.4066666666666,0.0,56.5,67.8,599.64,70.0,38.20666666666667,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-27 21:00:00,595.4066666666666,0.0,56.66666666666666,68.40666666666668,599.64,70.0,39.13,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-27 21:15:00,600.35,0.0,56.66666666666666,68.59666666666668,599.64,70.0,39.67,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-27 21:30:00,608.8266666666667,0.0,56.66666666666666,68.97333333333334,599.64,70.0,40.78,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-27 21:45:00,598.9366666666666,0.0,56.66666666666666,69.17666666666666,599.64,70.0,41.88333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-27 22:00:00,596.1133333333333,0.0,56.5,69.41666666666667,599.64,70.0,42.946666666666665,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-27 22:15:00,607.4133333333333,0.0,56.5,68.79333333333334,599.64,70.0,42.07666666666667,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-27 22:30:00,601.76,0.0,56.66666666666666,68.80333333333333,599.64,70.0,42.22666666666667,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-27 22:45:00,606.0,0.0,56.5,68.94,599.64,70.0,42.406666666666666,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-27 23:00:00,598.23,0.0,56.833333333333336,69.51333333333334,599.64,70.0,44.41333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-27 23:15:00,601.0566666666667,0.0,57.0,74.45,599.64,70.0,45.06666666666666,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0
2025-02-27 23:30:00,603.8833333333333,0.0,56.833333333333336,72.09333333333333,599.64,70.0,44.71666666666667,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-27 23:45:00,606.7066666666666,0.0,56.833333333333336,73.84666666666668,599.64,70.0,44.13,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-28 00:00:00,607.41,0.0,57.16666666666666,70.66666666666667,599.64,70.0,42.1,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-28 00:15:00,591.8766666666667,0.0,57.0,72.58,599.64,70.0,42.20666666666667,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-02-28 00:30:00,591.8733333333333,0.0,57.833333333333336,73.03333333333333,599.64,70.0,41.81333333333333,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-02-28 00:45:00,588.3433333333332,0.0,57.5,71.07333333333334,599.64,70.0,40.56666666666667,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-28 01:00:00,599.6433333333333,0.0,57.5,73.17333333333333,599.64,70.0,38.836666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-28 01:15:00,605.2966666666666,0.0,57.833333333333336,68.82,599.64,70.0,37.153333333333336,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-28 01:30:00,591.8733333333333,0.0,57.66666666666666,71.79333333333334,599.64,70.0,36.52,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-02-28 01:45:00,593.29,0.0,58.16666666666666,70.21666666666667,599.64,70.0,36.99666666666667,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-28 02:00:00,594.6966666666666,0.0,58.0,74.10333333333334,599.64,70.0,36.31333333333333,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-02-28 02:15:00,598.9366666666666,0.0,58.0,73.40666666666667,599.64,70.0,33.696666666666665,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-28 02:30:00,596.8166666666667,0.0,58.0,71.31333333333333,599.64,70.0,27.10333333333333,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-28 02:45:00,596.1133333333333,0.0,58.0,70.20333333333333,599.64,70.0,23.35,74.0,70.0,0.0,70.41,84.0,69.0,85.0,68.0
2025-02-28 03:00:00,603.1766666666666,0.0,58.0,69.38333333333334,599.64,70.0,20.486666666666668,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-02-28 03:15:00,600.35,0.0,58.0,68.60000000000001,599.64,70.0,18.07333333333333,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-28 03:30:00,603.88,0.0,58.0,68.37666666666667,599.64,70.0,17.790000000000003,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-28 03:45:00,594.6999999999999,0.0,58.0,67.90333333333334,599.64,70.0,16.32,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-02-28 04:00:00,600.3533333333334,0.0,58.16666666666666,67.86333333333333,599.64,70.0,16.69,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-28 04:15:00,596.1133333333333,0.0,58.5,67.69333333333334,599.64,70.0,16.176666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-28 04:30:00,598.23,0.0,58.5,67.27999999999999,599.64,70.0,15.29,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-28 04:45:00,588.3433333333334,0.0,58.333333333333336,67.19333333333333,599.64,70.0,15.443333333333332,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-28 05:00:00,600.35,0.0,58.5,67.06,599.64,70.0,15.426666666666668,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-28 05:15:00,601.76,0.0,58.5,67.25,599.64,70.0,16.59,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 05:30:00,597.5233333333333,0.0,58.833333333333336,67.14666666666666,599.64,70.0,16.84,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 05:45:00,589.05,0.0,58.5,67.045,599.64,70.0,17.12,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
2025-02-28 06:00:00,596.11,0.0,59.0,66.97333333333333,599.64,70.0,17.663333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-28 06:15:00,595.41,0.0,59.0,66.80666666666667,599.64,70.0,17.826666666666664,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-28 06:30:00,598.9366666666666,0.0,59.0,66.90333333333334,599.64,70.0,18.93,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-28 06:45:00,589.7566666666667,0.0,59.0,67.24333333333333,599.64,70.0,21.10333333333333,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-28 07:00:00,601.0566666666667,0.0,59.333333333333336,67.48333333333333,599.64,70.0,22.30333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-28 07:15:00,601.0533333333333,0.0,59.333333333333336,67.27999999999999,599.64,70.0,21.633333333333336,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-28 07:30:00,603.1766666666666,0.0,59.5,67.00333333333333,599.64,70.0,20.71,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 07:45:00,603.1766666666666,0.0,59.5,67.13666666666667,599.64,70.0,21.28333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-28 08:00:00,600.35,0.0,59.333333333333336,67.44,599.64,70.0,22.593333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-28 08:15:00,599.6433333333333,0.0,59.0,67.75,599.64,70.0,23.77333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-28 08:30:00,601.0566666666667,0.0,59.333333333333336,67.89333333333333,599.64,70.0,24.243333333333336,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-28 08:45:00,591.17,0.0,59.333333333333336,67.85000000000001,599.64,70.0,24.32,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-28 09:00:00,596.82,0.0,59.0,67.99666666666667,599.64,70.0,24.653333333333336,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-28 09:15:00,606.7066666666666,0.0,58.16666666666666,67.88333333333334,599.64,70.0,24.776666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-28 09:30:00,598.23,0.0,58.0,67.75999999999999,599.64,70.0,25.22666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-28 09:45:00,601.76,0.0,58.333333333333336,67.68666666666667,599.64,70.0,25.85,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-28 10:00:00,591.8733333333333,0.0,58.333333333333336,67.67666666666666,599.64,70.0,26.75666666666667,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-28 10:15:00,597.5266666666666,0.0,58.16666666666666,67.83333333333333,599.64,70.0,27.863333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-28 10:30:00,597.5233333333334,0.0,58.66666666666666,68.22666666666667,599.64,70.0,28.916666666666668,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-28 10:45:00,601.0533333333333,0.0,58.66666666666666,68.35333333333334,599.64,70.0,29.47666666666667,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-02-28 11:00:00,595.4066666666666,0.0,58.66666666666666,68.44,599.64,70.0,29.80333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-02-28 11:15:00,593.9933333333333,0.0,58.66666666666666,68.37333333333333,599.64,70.0,29.403333333333336,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-28 11:30:00,596.8166666666667,0.0,59.0,68.5,599.64,70.0,29.756666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-28 11:45:00,592.5833333333334,0.0,59.16666666666666,68.65666666666668,599.64,70.0,30.343333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-28 12:00:00,599.6433333333333,0.0,59.333333333333336,68.48666666666666,599.64,70.0,30.94333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-02-28 12:15:00,597.5233333333333,0.0,59.333333333333336,68.53,599.64,70.0,32.67333333333334,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-02-28 12:30:00,600.35,0.0,59.5,68.68666666666667,599.64,70.0,34.080000000000005,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-28 12:45:00,592.5799999999999,0.0,59.5,68.99,599.64,70.0,34.6,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-28 13:00:00,593.9933333333333,0.0,59.5,68.83,599.64,70.0,33.32333333333333,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-02-28 13:15:00,599.6433333333333,0.0,59.5,68.88333333333334,599.64,70.0,32.306666666666665,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-28 13:30:00,603.1733333333333,0.0,59.5,69.12,599.64,70.0,31.21333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-02-28 13:45:00,608.8266666666667,0.0,59.5,69.22333333333334,599.64,70.0,29.46333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-28 14:00:00,595.4066666666666,0.0,59.5,69.33,599.64,70.0,26.416666666666668,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-28 14:15:00,589.0500000000001,0.0,59.5,69.03666666666668,599.64,70.0,23.896666666666665,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-28 14:30:00,596.8166666666666,0.0,59.66666666666666,69.03333333333335,599.64,70.0,21.896666666666665,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-28 14:45:00,592.5799999999999,0.0,59.66666666666666,68.92,599.64,70.0,19.76,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-28 15:00:00,596.1133333333333,0.0,59.66666666666666,69.07333333333334,599.64,70.0,17.58666666666667,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-02-28 15:15:00,593.29,0.0,59.833333333333336,68.89,599.64,70.0,15.293333333333331,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-02-28 15:30:00,593.2866666666666,0.0,60.0,68.63666666666667,599.64,70.0,12.346666666666666,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-02-28 15:45:00,600.3466666666667,0.0,59.833333333333336,68.03,599.64,70.0,7.823333333333334,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-28 16:00:00,584.1033333333334,0.0,61.333333333333336,60.73333333333333,599.64,70.0,14.44,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 16:15:00,591.17,0.0,62.0,62.24333333333334,599.64,70.0,23.87333333333333,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-28 16:30:00,602.4666666666667,0.0,61.833333333333336,63.66,599.64,70.0,28.506666666666664,74.0,70.0,0.0,69.52999999999999,84.0,69.0,85.0,68.0
2025-02-28 16:45:00,598.23,0.0,61.16666666666666,65.16,599.64,70.0,32.61333333333334,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-02-28 17:00:00,593.9966666666666,0.0,60.66666666666666,66.33666666666666,599.64,70.0,35.82666666666666,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-28 17:15:00,602.4699999999999,0.0,60.5,66.98333333333333,599.64,70.0,36.39,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-28 17:30:00,601.76,0.0,60.0,66.47333333333334,599.64,70.0,34.556666666666665,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-02-28 17:45:00,592.5799999999999,0.0,59.5,66.11666666666666,599.64,70.0,32.62,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-28 18:00:00,605.2933333333334,0.0,59.333333333333336,66.00333333333333,599.64,70.0,30.87,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-28 18:15:00,596.1133333333333,0.0,59.0,65.93666666666667,599.64,70.0,31.796666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 18:30:00,592.5799999999999,0.0,59.0,65.92333333333333,599.64,70.0,30.046666666666667,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-28 18:45:00,591.8766666666667,0.0,58.833333333333336,65.51666666666667,599.64,70.0,28.290000000000003,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-28 19:00:00,593.2866666666666,0.0,58.5,64.95333333333333,599.64,70.0,25.786666666666665,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-02-28 19:15:00,598.2333333333332,0.0,58.333333333333336,64.85000000000001,599.64,70.0,26.21666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-28 19:30:00,604.59,0.0,58.5,65.55666666666667,599.64,70.0,28.246666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 19:45:00,603.8833333333333,0.0,58.333333333333336,65.60333333333334,599.64,70.0,28.51333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-28 20:00:00,591.8733333333333,0.0,58.16666666666666,65.89,599.64,70.0,29.956666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-28 20:15:00,596.82,0.0,58.0,65.72666666666667,599.64,70.0,28.293333333333333,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-02-28 20:30:00,597.5233333333333,0.0,58.0,66.38666666666667,599.64,70.0,31.28,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-28 20:45:00,606.0,0.0,58.16666666666666,67.16666666666667,599.64,70.0,33.70333333333333,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-02-28 21:00:00,603.1766666666666,0.0,58.333333333333336,67.98666666666666,599.64,70.0,36.04666666666667,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-28 21:15:00,603.1733333333333,0.0,58.0,68.08333333333333,599.64,70.0,36.84333333333333,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-28 21:30:00,596.82,0.0,58.0,68.81333333333333,599.64,70.0,38.43333333333333,74.0,70.0,0.0,69.80333333333334,84.0,69.0,85.0,68.0
2025-02-28 21:45:00,600.3533333333334,0.0,57.66666666666666,68.56,599.64,70.0,38.52666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-28 22:00:00,598.2333333333332,0.0,57.66666666666666,68.98333333333333,599.64,70.0,39.06333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-02-28 22:15:00,596.8166666666666,0.0,57.5,68.50666666666666,599.64,70.0,38.23,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-28 22:30:00,601.7633333333333,0.0,57.66666666666666,68.44333333333333,599.64,70.0,37.943333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-28 22:45:00,603.88,0.0,57.5,68.30666666666666,599.64,70.0,38.03,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-28 23:00:00,600.35,0.0,57.66666666666666,68.55666666666667,599.64,70.0,38.72,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-28 23:15:00,585.52,0.0,58.333333333333336,68.78666666666668,599.64,70.0,39.74,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-28 23:30:00,603.1733333333333,0.0,58.16666666666666,68.39666666666666,599.64,70.0,40.01,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-28 23:45:00,601.76,0.0,58.0,68.54,599.64,70.0,40.406666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-01 00:00:00,601.0566666666667,0.0,58.333333333333336,69.56,599.64,70.0,42.70666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-01 00:15:00,603.88,0.0,58.66666666666666,69.68,599.64,70.0,42.16,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-01 00:30:00,599.6433333333333,0.0,58.833333333333336,69.34666666666666,599.64,70.0,41.403333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-01 00:45:00,593.9933333333333,0.0,59.0,69.33333333333333,599.64,70.0,41.39,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-01 01:00:00,591.8766666666667,0.0,59.16666666666666,69.17,599.64,70.0,40.96,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-01 01:15:00,600.35,0.0,59.66666666666666,69.16000000000001,599.64,70.0,40.75666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-01 01:30:00,603.88,0.0,60.0,69.22,599.64,70.0,40.49333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-01 01:45:00,592.5833333333334,0.0,60.0,69.33333333333333,599.64,70.0,40.91666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-01 02:00:00,600.3466666666667,0.0,59.833333333333336,69.05333333333334,599.64,70.0,40.57666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-01 02:15:00,597.5233333333333,0.0,60.0,68.83999999999999,599.64,70.0,40.333333333333336,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-01 02:30:00,586.2233333333334,0.0,60.0,68.89333333333333,599.64,70.0,40.52333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-01 02:45:00,593.9966666666666,0.0,60.16666666666666,68.95,599.64,70.0,40.7,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-01 03:00:00,595.4066666666666,0.0,60.16666666666666,69.07333333333334,599.64,70.0,40.64666666666667,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-01 03:15:00,606.0033333333333,0.0,60.0,68.81666666666666,599.64,70.0,40.39333333333334,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-01 03:30:00,601.0533333333333,0.0,60.0,68.78,599.64,70.0,39.78333333333333,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-01 03:45:00,605.2933333333334,0.0,60.0,68.33666666666666,599.64,70.0,38.903333333333336,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-01 04:00:00,608.12,0.0,60.0,68.04666666666667,599.64,70.0,37.88666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-01 04:15:00,590.4633333333333,0.0,60.0,67.95,599.64,70.0,37.78333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
