time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 23:15:00,610.2366666666667,0.0,80.0,66.74,599.64,70.0,23.00333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-03-11 23:30:00,605.2933333333334,0.0,80.33333333333333,66.89,599.64,70.0,24.83,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-11 23:45:00,601.76,0.0,80.0,66.64,599.64,70.0,26.07333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-12 00:00:00,598.2333333333332,0.0,80.0,66.58333333333333,599.64,70.0,27.183333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-12 00:15:00,598.23,0.0,80.0,66.32666666666667,599.64,70.0,28.33,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-12 00:30:00,603.8833333333333,0.0,79.66666666666667,66.53666666666668,599.64,70.0,32.47666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-12 00:45:00,603.88,0.0,78.83333333333333,67.35333333333334,599.64,70.0,35.35666666666667,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-12 01:00:00,598.9366666666666,0.0,78.5,67.86,599.64,70.0,37.02333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-12 01:15:00,603.1766666666666,0.0,78.66666666666667,68.08333333333333,599.64,70.0,37.84666666666667,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0
2025-03-12 01:30:00,597.5233333333333,0.0,79.0,68.49333333333334,599.64,70.0,37.47666666666667,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-03-12 01:45:00,607.4133333333333,0.0,79.16666666666667,68.61666666666667,599.64,70.0,37.946666666666665,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:00:00,597.5233333333333,0.0,79.16666666666667,68.96,599.64,70.0,39.73333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 02:15:00,604.5866666666667,0.0,79.16666666666667,69.02,599.64,70.0,40.19,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-12 02:30:00,603.8833333333333,0.0,79.33333333333333,69.00666666666666,599.64,70.0,40.91333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-12 02:45:00,601.7633333333333,0.0,79.5,69.37333333333333,599.64,70.0,41.72,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-12 03:00:00,598.2333333333332,0.0,79.5,68.61,599.64,70.0,40.17666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-12 03:15:00,595.4066666666666,0.0,79.5,68.71333333333332,599.64,70.0,40.71666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-12 03:30:00,601.0566666666667,0.0,79.5,68.31,599.64,70.0,40.306666666666665,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-12 03:45:00,608.12,0.0,79.66666666666667,67.13666666666667,599.64,70.0,36.59333333333333,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 04:00:00,607.4133333333333,0.0,79.66666666666667,68.25,599.64,70.0,35.74666666666666,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-12 04:15:00,601.7633333333333,0.0,79.5,69.33666666666666,599.64,70.0,32.34,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-12 04:30:00,595.4066666666666,0.0,79.66666666666667,66.42,599.64,70.0,35.52333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 04:45:00,604.5866666666667,0.0,79.66666666666667,71.32333333333334,599.64,70.0,34.36333333333334,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-12 05:00:00,598.23,0.0,79.33333333333333,66.62333333333333,599.64,70.0,33.20333333333333,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-12 05:15:00,600.35,0.0,79.33333333333333,70.52666666666666,599.64,70.0,31.96333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-12 05:30:00,605.2933333333334,0.0,79.33333333333333,66.47,599.64,70.0,31.953333333333333,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-12 05:45:00,605.2933333333334,0.0,79.33333333333333,69.08333333333333,599.64,70.0,27.320000000000004,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-12 06:00:00,599.64,0.0,79.33333333333333,67.63,599.64,70.0,31.066666666666663,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0
2025-03-12 06:15:00,603.8833333333333,0.0,79.33333333333333,67.28,599.64,70.0,29.23,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-12 06:30:00,601.0566666666667,0.0,79.33333333333333,69.83666666666666,599.64,70.0,32.13666666666666,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0
2025-03-12 06:45:00,605.2933333333334,0.0,79.0,66.82333333333334,599.64,70.0,29.293333333333333,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-03-12 07:00:00,596.8166666666667,0.0,79.16666666666667,71.72000000000001,599.64,70.0,30.21333333333333,74.0,70.0,0.0,70.00666666666667,84.0,69.0,85.0,68.0
2025-03-12 07:15:00,594.6966666666666,0.0,79.0,66.77333333333333,599.64,70.0,29.51,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-12 07:30:00,597.5233333333333,0.0,78.83333333333333,68.91,599.64,70.0,27.66,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-12 07:45:00,596.1133333333333,0.0,79.33333333333333,67.97333333333333,599.64,70.0,29.33666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-12 08:00:00,605.2933333333334,0.0,79.0,68.23666666666666,599.64,70.0,25.206666666666667,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-12 08:15:00,590.4633333333333,0.0,79.33333333333333,68.31666666666666,599.64,70.0,28.186666666666667,74.0,70.0,0.0,69.99333333333333,84.0,69.0,85.0,68.0
2025-03-12 08:30:00,591.8766666666667,0.0,79.0,66.31333333333333,599.64,70.0,24.08,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-12 08:45:00,591.1666666666666,0.0,79.33333333333333,68.44,599.64,70.0,27.526666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-12 09:00:00,598.9366666666666,0.0,79.0,66.64999999999999,599.64,70.0,26.24666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-12 09:15:00,601.7633333333333,0.0,79.33333333333333,70.51333333333334,599.64,70.0,24.426666666666662,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-12 09:30:00,602.4699999999999,0.0,79.16666666666667,65.26333333333334,599.64,70.0,24.65,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-12 09:45:00,590.4633333333333,0.0,79.33333333333333,70.29666666666667,599.64,70.0,23.236666666666668,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-12 10:00:00,596.1133333333333,0.0,79.16666666666667,65.09666666666668,599.64,70.0,23.886666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-12 10:15:00,596.1133333333333,0.0,79.33333333333333,68.44333333333333,599.64,70.0,22.106666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-12 10:30:00,598.9366666666666,0.0,79.33333333333333,64.31666666666666,599.64,70.0,23.17,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-12 10:45:00,603.88,0.0,79.33333333333333,67.39666666666666,599.64,70.0,21.33666666666667,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-12 11:00:00,600.35,0.0,79.33333333333333,66.04333333333334,599.64,70.0,23.846666666666664,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-12 11:15:00,604.5866666666667,0.0,79.16666666666667,66.73333333333333,599.64,70.0,20.736666666666668,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-12 11:30:00,591.8733333333333,0.0,79.66666666666667,67.10333333333334,599.64,70.0,23.80333333333333,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-12 11:45:00,599.6433333333333,0.0,79.5,64.58,599.64,70.0,20.80666666666667,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-03-12 12:00:00,598.2333333333332,0.0,79.33333333333333,66.2,599.64,70.0,22.683333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-12 12:15:00,597.5233333333333,0.0,79.33333333333333,63.20666666666667,599.64,70.0,23.496666666666663,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:30:00,601.0533333333333,0.0,79.5,64.14666666666666,599.64,70.0,27.51,74.0,70.0,0.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:45:00,605.2933333333334,0.0,79.5,64.69333333333334,599.64,70.0,28.56,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:00:00,601.0566666666667,0.0,79.5,65.00666666666666,599.64,70.0,30.11,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-03-12 13:15:00,598.9366666666666,0.0,79.5,65.67999999999999,599.64,70.0,31.47666666666667,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-12 13:30:00,601.7633333333333,0.0,79.16666666666667,66.18333333333334,599.64,70.0,32.196666666666665,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 13:45:00,586.2233333333334,0.0,79.5,66.41333333333334,599.64,70.0,31.30333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-12 14:00:00,589.0466666666666,0.0,79.5,66.63666666666667,599.64,70.0,30.8,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-12 14:15:00,598.9366666666666,0.0,79.83333333333333,66.78666666666668,599.64,70.0,30.3,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-12 14:30:00,592.5799999999999,0.0,79.66666666666667,66.5,599.64,70.0,29.166666666666668,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-12 14:45:00,588.3433333333332,0.0,79.83333333333333,66.53333333333333,599.64,70.0,27.99,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0
2025-03-12 15:00:00,610.2366666666667,0.0,79.83333333333333,67.19,599.64,70.0,29.66,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-12 15:15:00,601.76,0.0,80.0,67.66666666666667,599.64,70.0,29.633333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-12 15:30:00,606.0,0.0,79.66666666666667,67.62666666666667,599.64,70.0,28.16,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-12 15:45:00,597.5266666666666,0.0,79.5,66.71,599.64,70.0,23.636666666666667,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-12 16:00:00,599.6433333333333,0.0,79.5,65.90666666666667,599.64,70.0,19.35,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-12 16:15:00,606.7066666666666,0.0,79.83333333333333,65.35333333333334,599.64,70.0,15.626666666666669,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-12 16:30:00,610.9433333333333,0.0,79.66666666666667,65.01333333333334,599.64,70.0,13.683333333333332,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-03-12 16:45:00,593.2866666666666,0.0,79.83333333333333,64.73333333333333,599.64,70.0,11.223333333333334,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-12 17:00:00,597.5233333333333,0.0,80.0,64.12333333333333,599.64,70.0,7.823333333333333,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:15:00,601.0566666666667,0.0,80.16666666666667,64.50666666666666,599.64,70.0,6.793333333333333,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-12 17:30:00,598.23,0.0,80.0,64.81333333333333,599.64,70.0,6.126666666666666,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
2025-03-12 17:45:00,598.9366666666666,0.0,79.66666666666667,65.01333333333334,599.64,70.0,6.236666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-12 18:00:00,601.0533333333333,0.0,79.66666666666667,64.95333333333333,599.64,70.0,5.579999999999999,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-12 18:15:00,598.23,0.0,79.5,64.98,599.64,70.0,4.793333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 18:30:00,605.2933333333334,0.0,79.5,60.41,599.64,70.0,7.566666666666666,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-03-12 18:45:00,588.3433333333332,0.0,79.83333333333333,58.11333333333334,599.64,70.0,16.913333333333334,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-12 19:00:00,600.35,0.0,80.16666666666667,59.77,599.64,70.0,25.08,74.0,70.0,0.0,69.36,84.0,69.0,85.0,68.0
2025-03-12 19:15:00,598.23,0.0,80.5,61.20666666666667,599.64,70.0,31.646666666666665,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-03-12 19:30:00,601.7633333333333,0.0,80.16666666666667,62.97666666666667,599.64,70.0,37.13333333333333,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-03-12 19:45:00,601.0566666666667,0.0,80.0,64.59333333333333,599.64,70.0,40.71,74.0,70.0,0.0,69.33666666666666,84.0,69.0,85.0,68.0
2025-03-12 20:00:00,608.12,0.0,79.66666666666667,65.38666666666667,599.64,70.0,42.78,74.0,70.0,0.0,69.46666666666667,84.0,69.0,85.0,68.0
2025-03-12 20:15:00,606.7066666666666,0.0,79.83333333333333,65.56333333333333,599.64,70.0,43.32666666666666,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-03-12 20:30:00,598.23,0.0,79.5,67.06,599.64,70.0,47.04666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-12 20:45:00,599.6433333333333,0.0,79.5,71.79,599.64,70.0,49.34333333333333,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-03-12 21:00:00,592.5833333333334,0.0,79.0,74.97666666666667,599.64,70.0,46.54666666666666,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-12 21:15:00,601.0533333333333,0.0,79.0,73.39666666666666,599.64,70.0,42.72,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-12 21:30:00,597.52,0.0,79.0,71.97666666666667,599.64,70.0,39.52333333333333,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-12 21:45:00,602.4666666666667,0.0,79.33333333333333,70.58666666666666,599.64,70.0,35.406666666666666,74.0,70.0,0.0,70.28666666666666,84.0,69.0,85.0,68.0
2025-03-12 22:00:00,586.93,0.0,79.16666666666667,69.56666666666666,599.64,70.0,33.07666666666666,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-12 22:15:00,608.8266666666667,0.0,79.33333333333333,68.64999999999999,599.64,70.0,29.840000000000003,74.0,70.0,0.0,70.34333333333332,84.0,69.0,85.0,68.0
2025-03-12 22:30:00,593.2866666666666,0.0,79.5,67.91666666666667,599.64,70.0,27.89,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-03-12 22:45:00,598.9366666666666,0.0,79.5,67.47666666666667,599.64,70.0,26.536666666666665,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-12 23:00:00,604.59,0.0,79.16666666666667,67.33333333333333,599.64,70.0,26.25333333333333,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-12 23:15:00,607.4166666666666,0.0,79.5,67.10666666666667,599.64,70.0,26.706666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 23:30:00,597.5233333333333,0.0,79.5,67.06333333333333,599.64,70.0,27.726666666666663,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-12 23:45:00,601.7633333333333,0.0,79.16666666666667,67.04,599.64,70.0,28.52,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 00:00:00,597.5233333333333,0.0,79.16666666666667,66.59666666666668,599.64,70.0,28.040000000000003,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 00:15:00,598.23,0.0,79.16666666666667,66.18333333333334,599.64,70.0,28.856666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:30:00,587.6366666666667,0.0,79.16666666666667,66.05666666666666,599.64,70.0,30.60333333333333,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-13 00:45:00,588.3433333333332,0.0,79.16666666666667,67.28333333333335,599.64,70.0,36.16,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-13 01:00:00,605.2933333333334,0.0,79.5,68.08333333333333,599.64,70.0,38.35666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-13 01:15:00,601.0566666666667,0.0,79.66666666666667,68.04666666666667,599.64,70.0,38.86,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-13 01:30:00,601.7633333333333,0.0,79.66666666666667,68.74333333333334,599.64,70.0,41.36666666666667,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-13 01:45:00,598.2333333333332,0.0,80.0,69.43333333333334,599.64,70.0,42.25333333333333,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-13 02:00:00,591.8733333333333,0.0,80.33333333333333,70.73,599.64,70.0,45.16666666666666,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-13 02:15:00,593.29,0.0,80.5,71.88666666666667,599.64,70.0,48.28333333333333,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-13 02:30:00,596.8166666666666,0.0,80.5,71.81,599.64,70.0,47.88333333333333,74.0,70.0,0.0,69.81,84.0,69.0,85.0,68.0
2025-03-13 02:45:00,600.35,0.0,80.66666666666667,70.05666666666667,599.64,70.0,43.71,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-13 03:00:00,604.59,0.0,81.0,69.21,599.64,70.0,42.1,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-13 03:15:00,593.9933333333333,0.0,81.0,68.85666666666667,599.64,70.0,41.45666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-13 03:30:00,608.8266666666667,0.0,80.83333333333333,68.17333333333333,599.64,70.0,39.59666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 03:45:00,601.7633333333333,0.0,80.83333333333333,66.96666666666665,599.64,70.0,35.99666666666667,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-03-13 04:00:00,596.1133333333333,0.0,80.66666666666667,66.21666666666667,599.64,70.0,35.156666666666666,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-13 04:15:00,606.0,0.0,80.5,66.85666666666667,599.64,70.0,37.336666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-13 04:30:00,597.5266666666666,0.0,80.5,67.30333333333333,599.64,70.0,38.55,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 04:45:00,599.6433333333333,0.0,80.5,67.30333333333333,599.64,70.0,38.71333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 05:00:00,597.5266666666666,0.0,80.33333333333333,67.29666666666667,599.64,70.0,38.696666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 05:15:00,601.0566666666667,0.0,80.5,67.21999999999998,599.64,70.0,38.78,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-13 05:30:00,601.76,0.0,80.66666666666667,68.76666666666667,599.64,70.0,36.07666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-13 05:45:00,599.6466666666666,0.0,80.66666666666667,67.06333333333333,599.64,70.0,27.57333333333333,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-03-13 06:00:00,598.9333333333333,0.0,81.0,66.23333333333333,599.64,70.0,33.32,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-13 06:15:00,596.11,0.0,80.66666666666667,69.67333333333333,599.64,70.0,30.61,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-13 06:30:00,600.35,0.0,80.66666666666667,67.10000000000001,599.64,70.0,31.32333333333333,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-13 06:45:00,593.29,0.0,80.5,67.46333333333332,599.64,70.0,28.05,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-13 07:00:00,597.5233333333333,0.0,81.0,68.32000000000001,599.64,70.0,32.33,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-13 07:15:00,592.58,0.0,80.83333333333333,67.69666666666667,599.64,70.0,30.81,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-13 07:30:00,594.6999999999999,0.0,81.0,67.57333333333332,599.64,70.0,35.876666666666665,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-13 07:45:00,603.88,0.0,81.16666666666667,70.83666666666666,599.64,70.0,33.68666666666667,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-13 08:00:00,597.5266666666666,0.0,80.83333333333333,68.14333333333333,599.64,70.0,34.51,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-13 08:15:00,595.4066666666666,0.0,81.16666666666667,68.58666666666666,599.64,70.0,33.99,74.0,70.0,0.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-03-13 08:30:00,591.1666666666666,0.0,81.16666666666667,70.37666666666667,599.64,70.0,33.25666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-13 08:45:00,597.5266666666666,0.0,81.0,67.13666666666667,599.64,70.0,31.473333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-13 09:00:00,603.88,0.0,81.16666666666667,68.99,599.64,70.0,28.156666666666663,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-13 09:15:00,601.0566666666667,0.0,81.33333333333333,68.55666666666667,599.64,70.0,28.933333333333334,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-03-13 09:30:00,593.2866666666666,0.0,81.33333333333333,65.83,599.64,70.0,26.05333333333333,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-13 09:45:00,608.8266666666667,0.0,81.5,68.11333333333333,599.64,70.0,26.96666666666667,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-13 10:00:00,596.11,0.0,81.5,65.68333333333334,599.64,70.0,27.4,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0
2025-03-13 10:15:00,594.6999999999999,0.0,81.16666666666667,66.92666666666666,599.64,70.0,24.12333333333333,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-03-13 10:30:00,601.0566666666667,0.0,81.5,66.60333333333334,599.64,70.0,26.37333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-13 10:45:00,598.9399999999999,0.0,81.5,65.75333333333333,599.64,70.0,23.906666666666663,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-13 11:00:00,596.8166666666666,0.0,81.5,68.33666666666666,599.64,70.0,26.07333333333333,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0
2025-03-13 11:15:00,606.7066666666666,0.0,81.5,64.29666666666667,599.64,70.0,25.32333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 11:30:00,603.8833333333333,0.0,81.83333333333333,64.68333333333334,599.64,70.0,29.55,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-13 11:45:00,596.1133333333333,0.0,81.5,66.88333333333334,599.64,70.0,30.846666666666664,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-13 12:00:00,597.5266666666666,0.0,81.66666666666667,66.76666666666667,599.64,70.0,25.75333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-13 12:15:00,593.9933333333333,0.0,81.83333333333333,68.28666666666668,599.64,70.0,27.036666666666665,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-13 12:30:00,597.5266666666666,0.0,81.66666666666667,65.68333333333334,599.64,70.0,24.93,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-13 12:45:00,601.0566666666667,0.0,82.0,68.16333333333334,599.64,70.0,23.91,74.0,70.0,0.0,70.11666666666666,84.0,69.0,85.0,68.0
2025-03-13 13:00:00,594.6999999999999,0.0,82.0,63.01666666666667,599.64,70.0,24.46,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-13 13:15:00,613.77,0.0,82.16666666666667,68.43333333333334,599.64,70.0,25.27333333333333,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-13 13:30:00,594.6999999999999,0.0,81.83333333333333,63.73,599.64,70.0,23.01,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-13 13:45:00,597.5266666666666,0.0,82.0,64.7,599.64,70.0,28.01,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-13 14:00:00,595.4066666666666,0.0,82.0,65.41333333333334,599.64,70.0,29.156666666666663,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-13 14:15:00,593.2866666666667,0.0,82.16666666666667,65.67,599.64,70.0,28.266666666666666,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-13 14:30:00,603.1766666666666,0.0,82.0,65.41000000000001,599.64,70.0,25.96666666666667,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-13 14:45:00,589.7533333333333,0.0,82.5,64.95,599.64,70.0,24.09,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 15:00:00,601.76,0.0,82.5,65.60000000000001,599.64,70.0,24.00333333333333,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-13 15:15:00,598.9366666666666,0.0,82.5,66.14999999999999,599.64,70.0,25.08333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 15:30:00,612.3566666666667,0.0,82.16666666666667,66.26666666666667,599.64,70.0,24.72,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-03-13 15:45:00,602.4699999999999,0.0,82.16666666666667,65.21,599.64,70.0,19.763333333333332,74.0,70.0,0.0,70.24,84.0,69.0,85.0,68.0
2025-03-13 16:00:00,601.0533333333333,0.0,82.16666666666667,64.20666666666666,599.64,70.0,17.033333333333335,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-13 16:15:00,600.35,0.0,82.0,64.03333333333333,599.64,70.0,16.956666666666667,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-13 16:30:00,595.4066666666666,0.0,82.16666666666667,64.60000000000001,599.64,70.0,17.213333333333335,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 16:45:00,598.2333333333332,0.0,82.16666666666667,64.72666666666667,599.64,70.0,17.423333333333336,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-13 17:00:00,593.2866666666667,0.0,82.16666666666667,64.7,599.64,70.0,15.266666666666666,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-13 17:15:00,596.11,0.0,82.0,64.28666666666668,599.64,70.0,12.526666666666666,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-03-13 17:30:00,591.17,0.0,82.0,64.58666666666666,599.64,70.0,12.756666666666668,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-13 17:45:00,593.9933333333333,0.0,82.0,64.47666666666667,599.64,70.0,11.833333333333334,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 18:00:00,605.2933333333334,0.0,82.0,64.62,599.64,70.0,10.796666666666669,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 18:15:00,604.5866666666667,0.0,82.0,64.86333333333333,599.64,70.0,9.9,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-13 18:30:00,596.11,0.0,82.0,65.06,599.64,70.0,9.166666666666666,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 18:45:00,598.2333333333332,0.0,82.0,65.27,599.64,70.0,8.353333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-13 19:00:00,596.82,0.0,82.0,65.59666666666666,599.64,70.0,5.993333333333333,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-13 19:15:00,597.5266666666666,0.0,82.0,65.07333333333334,599.64,70.0,4.81,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-13 19:30:00,599.6433333333333,0.0,82.0,64.76666666666667,599.64,70.0,4.706666666666666,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 19:45:00,601.7633333333333,0.0,82.0,64.82666666666667,599.64,70.0,4.236666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-13 20:00:00,592.58,0.0,82.0,64.75666666666666,599.64,70.0,2.543333333333333,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-13 20:15:00,599.64,0.0,82.0,64.79666666666667,599.64,70.0,0.2933333333333333,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-13 20:30:00,591.8766666666667,0.0,82.0,64.51333333333334,599.64,70.0,0.5033333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-13 20:45:00,597.5266666666666,0.0,82.0,63.77333333333333,599.64,70.0,2.036666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-13 21:00:00,598.2333333333332,0.0,81.66666666666667,62.6,599.64,70.0,4.010000000000001,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-13 21:15:00,593.2866666666666,0.0,81.83333333333333,61.67,599.64,70.0,7.78,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
2025-03-13 21:30:00,589.05,0.0,81.5,61.9,599.64,70.0,12.14,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-03-13 21:45:00,589.05,0.0,81.33333333333333,61.86333333333334,599.64,70.0,16.506666666666664,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0
2025-03-13 22:00:00,597.5233333333333,0.0,82.16666666666667,59.43333333333334,599.64,70.0,26.066666666666663,74.0,70.0,0.0,69.30333333333334,84.0,69.0,85.0,68.0
2025-03-13 22:15:00,602.4699999999999,0.0,83.33333333333333,62.18,599.64,70.0,34.28,74.0,70.0,0.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-03-13 22:30:00,603.8833333333333,0.0,83.33333333333333,63.99,599.64,70.0,38.34333333333333,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-03-13 22:45:00,601.7633333333333,0.0,83.0,65.02333333333333,599.64,70.0,41.11,74.0,70.0,0.0,69.37666666666667,84.0,69.0,85.0,68.0
2025-03-13 23:00:00,593.2866666666666,0.0,83.0,66.09333333333335,599.64,70.0,44.56666666666666,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-13 23:15:00,604.5866666666667,0.0,82.83333333333333,66.93333333333334,599.64,70.0,46.876666666666665,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-13 23:30:00,605.2933333333334,0.0,83.0,67.7,599.64,70.0,49.07333333333333,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-13 23:45:00,598.2333333333332,0.0,83.16666666666667,69.08,599.64,70.0,49.16,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-14 00:00:00,595.4066666666666,0.0,82.83333333333333,71.52666666666666,599.64,70.0,47.9,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 00:15:00,595.9375,0.0,82.75,71.3125,599.64,70.0,46.405,74.0,70.0,0.0,69.9625,84.0,69.0,85.0,68.0
2025-03-14 00:30:00,593.99,0.0,82.83333333333333,71.3,599.64,70.0,46.00666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 00:45:00,603.88,0.0,82.66666666666667,71.49000000000001,599.64,70.0,45.693333333333335,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 01:00:00,604.5866666666667,0.0,82.66666666666667,71.56,599.64,70.0,46.13,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 01:15:00,592.58,0.0,82.83333333333333,71.60666666666667,599.64,70.0,46.34,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 01:30:00,599.64,0.0,82.83333333333333,71.36666666666667,599.64,70.0,46.10999999999999,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 01:45:00,600.35,0.0,82.66666666666667,70.28666666666668,599.64,70.0,43.49333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-14 02:00:00,598.23,0.0,83.0,69.71,599.64,70.0,42.11666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 02:15:00,596.1133333333333,0.0,83.0,68.63333333333334,599.64,70.0,39.55,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-14 02:30:00,598.23,0.0,83.0,67.88333333333333,599.64,70.0,37.78666666666667,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-14 02:45:00,596.11,0.0,83.0,67.48333333333333,599.64,70.0,38.086666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 03:00:00,600.35,0.0,82.83333333333333,67.32333333333334,599.64,70.0,37.556666666666665,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-14 03:15:00,593.29,0.0,83.0,67.07666666666667,599.64,70.0,37.16333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-14 03:30:00,593.9933333333333,0.0,82.83333333333333,67.25666666666666,599.64,70.0,37.79666666666666,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-14 03:45:00,592.58,0.0,83.16666666666667,67.24333333333333,599.64,70.0,37.92,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-14 04:00:00,591.87,0.0,83.16666666666667,67.89,599.64,70.0,38.59,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 04:15:00,601.0566666666667,0.0,83.33333333333333,67.69666666666666,599.64,70.0,38.51666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 04:30:00,599.64,0.0,82.83333333333333,67.81,599.64,70.0,38.4,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0
2025-03-14 04:45:00,596.1133333333333,0.0,83.0,67.64999999999999,599.64,70.0,38.653333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 05:00:00,604.5866666666667,0.0,83.0,67.80333333333333,599.64,70.0,39.52333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 05:15:00,605.2966666666666,0.0,82.83333333333333,67.41666666666667,599.64,70.0,38.06,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-14 05:30:00,602.4666666666667,0.0,83.0,67.33999999999999,599.64,70.0,38.25666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-14 05:45:00,595.4066666666666,0.0,82.5,67.86333333333333,599.64,70.0,39.446666666666665,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-14 06:00:00,598.9366666666666,0.0,82.83333333333333,68.23666666666666,599.64,70.0,40.20666666666667,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0
2025-03-14 06:15:00,601.0533333333333,0.0,83.0,68.40666666666667,599.64,70.0,40.016666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 06:30:00,603.1766666666666,0.0,82.83333333333333,68.17333333333333,599.64,70.0,39.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 06:45:00,602.4699999999999,0.0,82.5,68.15333333333334,599.64,70.0,40.13333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-14 07:00:00,606.0,0.0,82.66666666666667,68.05333333333334,599.64,70.0,40.67333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 07:15:00,596.8166666666666,0.0,83.0,72.59,599.64,70.0,35.38666666666666,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-14 07:30:00,601.7633333333333,0.0,82.66666666666667,66.56,599.64,70.0,37.17666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-14 07:45:00,596.1133333333333,0.0,83.0,72.60000000000001,599.64,70.0,34.410000000000004,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-14 08:00:00,593.2866666666666,0.0,82.5,66.13666666666667,599.64,70.0,34.01,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 08:15:00,597.5266666666666,0.0,82.83333333333333,71.76666666666667,599.64,70.0,33.32333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 08:30:00,600.35,0.0,82.66666666666667,67.0,599.64,70.0,34.916666666666664,74.0,70.0,0.0,70.00999999999999,84.0,69.0,85.0,68.0
2025-03-14 08:45:00,604.5866666666667,0.0,82.16666666666667,69.29666666666667,599.64,70.0,32.446666666666665,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-14 09:00:00,591.17,0.0,83.0,69.35,599.64,70.0,33.925,74.0,70.0,0.0,70.015,84.0,69.0,85.0,68.0
2025-03-14 09:15:00,597.5266666666666,0.0,82.66666666666667,67.52,599.64,70.0,30.03333333333333,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-14 09:30:00,605.2933333333334,0.0,82.83333333333333,69.70333333333333,599.64,70.0,30.540000000000003,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-14 09:45:00,601.0566666666667,0.0,82.33333333333333,64.55,599.64,70.0,27.80666666666667,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-14 10:00:00,600.35,0.0,82.83333333333333,70.81333333333333,599.64,70.0,25.65,74.0,70.0,0.0,70.24,84.0,69.0,85.0,68.0
2025-03-14 10:15:00,598.23,0.0,82.66666666666667,64.23666666666666,599.64,70.0,25.776666666666667,74.0,70.0,0.0,70.11666666666666,84.0,69.0,85.0,68.0
2025-03-14 10:30:00,592.5833333333334,0.0,82.83333333333333,69.52999999999999,599.64,70.0,22.3,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-14 10:45:00,599.6433333333333,0.0,82.83333333333333,65.57666666666667,599.64,70.0,25.320000000000004,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-14 11:00:00,603.1733333333333,0.0,82.66666666666667,67.61999999999999,599.64,70.0,20.113333333333333,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
2025-03-14 11:15:00,595.4066666666666,0.0,83.0,66.83666666666666,599.64,70.0,24.616666666666664,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 11:30:00,605.2933333333334,0.0,83.0,65.03666666666668,599.64,70.0,19.476666666666667,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-03-14 11:45:00,605.2933333333334,0.0,83.16666666666667,67.68333333333334,599.64,70.0,22.936666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-14 12:00:00,595.4033333333333,0.0,83.0,67.29,599.64,70.0,17.063333333333333,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-14 12:15:00,591.1666666666666,0.0,83.16666666666667,63.73333333333333,599.64,70.0,23.163333333333338,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-14 12:30:00,598.2266666666666,0.0,83.0,63.18000000000001,599.64,70.0,22.08,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-14 12:45:00,598.9366666666666,0.0,83.33333333333333,62.873333333333335,599.64,70.0,28.316666666666663,74.0,70.0,0.0,69.73,84.0,69.0,85.0,68.0
2025-03-14 13:00:00,596.82,0.0,83.5,63.89000000000001,599.64,70.0,30.723333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-14 13:15:00,601.0566666666667,0.0,83.5,65.00666666666667,599.64,70.0,33.43,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-14 13:30:00,597.5233333333333,0.0,83.33333333333333,65.25333333333333,599.64,70.0,33.68,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-14 13:45:00,601.0566666666667,0.0,83.33333333333333,65.81666666666666,599.64,70.0,33.75333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:00:00,591.17,0.0,83.5,66.47000000000001,599.64,70.0,34.303333333333335,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-03-14 14:15:00,595.4066666666666,0.0,83.5,66.25333333333333,599.64,70.0,32.75,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-14 14:30:00,596.8166666666666,0.0,83.5,65.94,599.64,70.0,30.226666666666663,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-14 14:45:00,589.0500000000001,0.0,83.66666666666667,65.59666666666666,599.64,70.0,27.50333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-14 15:00:00,589.7566666666667,0.0,83.5,66.08666666666666,599.64,70.0,27.686666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-03-14 15:15:00,590.4599999999999,0.0,83.66666666666667,66.41000000000001,599.64,70.0,26.236666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-14 15:30:00,596.1133333333333,0.0,83.66666666666667,63.13333333333333,599.64,70.0,23.83666666666667,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-14 15:45:00,599.64,0.0,83.66666666666667,61.18,599.64,70.0,29.776666666666667,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-14 16:00:00,603.1766666666666,0.0,83.5,61.626666666666665,599.64,70.0,31.57,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 16:15:00,593.9933333333333,0.0,83.5,61.48333333333333,599.64,70.0,32.20666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-14 16:30:00,598.9366666666666,0.0,83.66666666666667,62.21333333333333,599.64,70.0,33.63,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 16:45:00,599.6433333333333,0.0,83.83333333333333,62.88,599.64,70.0,34.07333333333333,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0
2025-03-14 17:00:00,598.23,0.0,84.16666666666667,62.98,599.64,70.0,35.42666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:15:00,603.1766666666666,0.0,84.5,63.93333333333334,599.64,70.0,37.14333333333334,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-14 17:30:00,608.1166666666667,0.0,84.66666666666667,64.60000000000001,599.64,70.0,38.11333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-14 17:45:00,596.82,0.0,84.5,63.973333333333336,599.64,70.0,35.89666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-14 18:00:00,602.4666666666667,0.0,84.5,64.31333333333333,599.64,70.0,35.73,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-14 18:15:00,598.23,0.0,84.5,64.74333333333334,599.64,70.0,36.333333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-14 18:30:00,600.35,0.0,84.5,65.70666666666666,599.64,70.0,39.37,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 18:45:00,605.2933333333334,0.0,84.5,65.95333333333333,599.64,70.0,40.32,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-14 19:00:00,599.6433333333333,0.0,84.5,66.28666666666668,599.64,70.0,41.373333333333335,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-14 19:15:00,601.7633333333333,0.0,84.5,66.71,599.64,70.0,42.28333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-14 19:30:00,599.6433333333333,0.0,84.5,66.7,599.64,70.0,42.01666666666667,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-14 19:45:00,601.0566666666667,0.0,84.5,67.11,599.64,70.0,43.17,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-14 20:00:00,605.9966666666667,0.0,84.5,66.83,599.64,70.0,43.21666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-14 20:15:00,599.6433333333333,0.0,84.33333333333333,66.96,599.64,70.0,43.35333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-14 20:30:00,596.1133333333333,0.0,84.16666666666667,67.10000000000001,599.64,70.0,44.29,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-14 20:45:00,601.7666666666667,0.0,84.16666666666667,67.48666666666666,599.64,70.0,45.74,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-14 21:00:00,600.3466666666667,0.0,84.33333333333333,67.68333333333334,599.64,70.0,45.48333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-14 21:15:00,603.88,0.0,84.0,67.05,599.64,70.0,44.88666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-14 21:30:00,606.7066666666666,0.0,84.0,67.08333333333333,599.64,70.0,45.35666666666666,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-03-14 21:45:00,596.8166666666666,0.0,84.0,67.39333333333333,599.64,70.0,46.41666666666666,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-14 22:00:00,601.0533333333333,0.0,84.0,67.02333333333333,599.64,70.0,46.98666666666666,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-14 22:15:00,601.0566666666667,0.0,83.83333333333333,67.78333333333333,599.64,70.0,48.723333333333336,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-14 22:30:00,596.82,0.0,83.83333333333333,67.50666666666666,599.64,70.0,48.34,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-14 22:45:00,603.8833333333333,0.0,83.83333333333333,68.14333333333333,599.64,70.0,50.086666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:00:00,606.0,0.0,84.0,68.12666666666667,599.64,70.0,50.11666666666667,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-14 23:15:00,601.0566666666667,0.0,84.0,68.14999999999999,599.64,70.0,50.59333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-14 23:30:00,595.4033333333333,0.0,84.0,68.13666666666667,599.64,70.0,50.81,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-03-14 23:45:00,607.4133333333333,0.0,84.0,68.14666666666666,599.64,70.0,51.06333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:00:00,604.5866666666667,0.0,84.16666666666667,68.11666666666666,599.64,70.0,51.34333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-15 00:15:00,599.6433333333333,0.0,84.33333333333333,68.04666666666667,599.64,70.0,51.77333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-15 00:30:00,603.1733333333333,0.0,84.5,68.90333333333332,599.64,70.0,54.00666666666666,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-15 00:45:00,604.5866666666667,0.0,84.5,69.45,599.64,70.0,55.03333333333334,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-03-15 01:00:00,599.6433333333333,0.0,84.5,69.67333333333333,599.64,70.0,56.07666666666668,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-03-15 01:15:00,593.9933333333333,0.0,84.5,70.18333333333334,599.64,70.0,57.48333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-15 01:30:00,601.0566666666667,0.0,84.5,70.75333333333333,599.64,70.0,58.653333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-15 01:45:00,604.5866666666667,0.0,84.5,71.15333333333332,599.64,70.0,59.77,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-15 02:00:00,607.4133333333333,0.0,84.83333333333333,71.57,599.64,70.0,61.03,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-15 02:15:00,603.1766666666666,0.0,85.0,72.01333333333334,599.64,70.0,62.19333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-15 02:30:00,605.2933333333334,0.0,84.83333333333333,72.76,599.64,70.0,63.71,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-15 02:45:00,591.1666666666666,0.0,84.83333333333333,73.24333333333334,599.64,70.0,64.74333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 03:00:00,597.5233333333334,0.0,84.66666666666667,73.64,599.64,70.0,65.68666666666667,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-15 03:15:00,593.9933333333333,0.0,84.83333333333333,74.24666666666667,599.64,70.0,66.99666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 03:30:00,596.11,0.0,85.0,74.47333333333334,599.64,70.0,67.90333333333332,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-15 03:45:00,592.5766666666667,0.0,85.0,74.89999999999999,599.64,70.0,69.04333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-15 04:00:00,594.6999999999999,0.0,85.0,75.47666666666667,599.64,70.0,70.21666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-15 04:15:00,598.9366666666666,0.0,85.0,75.51666666666667,599.64,70.0,70.42333333333333,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-15 04:30:00,591.1666666666666,0.0,85.16666666666667,75.10333333333334,599.64,70.0,69.21,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-15 04:45:00,606.0,0.0,85.16666666666667,75.17,599.64,70.0,69.34333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-15 05:00:00,605.2933333333334,0.0,85.5,75.11,599.64,70.0,69.29333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 05:15:00,604.5866666666667,0.0,85.5,75.05,599.64,70.0,69.14999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-15 05:30:00,598.23,0.0,85.5,74.33,599.64,70.0,67.42999999999999,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-15 05:45:00,603.1733333333333,0.0,85.66666666666667,73.83666666666666,599.64,70.0,66.03333333333335,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-15 06:00:00,595.4066666666666,0.0,86.83333333333333,72.98333333333333,599.64,70.0,64.87333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-15 06:15:00,605.2933333333334,0.0,87.83333333333333,71.85333333333334,599.64,70.0,62.38,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-03-15 06:30:00,602.4699999999999,0.0,85.66666666666667,76.74333333333334,599.64,70.0,59.77666666666666,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-15 06:45:00,600.3466666666667,0.0,84.83333333333333,76.05333333333333,599.64,70.0,55.75666666666666,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-03-15 07:00:00,594.6966666666667,0.0,85.0,74.27,599.64,70.0,51.59,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-03-15 07:15:00,607.4133333333333,0.0,84.83333333333333,72.19666666666667,599.64,70.0,46.4,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
2025-03-15 07:30:00,596.11,0.0,85.0,69.02999999999999,599.64,70.0,39.38333333333333,74.0,70.0,0.0,70.61666666666666,84.0,69.0,85.0,68.0
2025-03-15 07:45:00,601.7666666666667,0.0,85.0,68.12,599.64,70.0,36.68666666666667,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-15 08:00:00,603.8833333333333,0.0,84.83333333333333,67.63000000000001,599.64,70.0,35.18,74.0,70.0,0.0,70.43333333333334,84.0,69.0,85.0,68.0
2025-03-15 08:15:00,593.2866666666666,0.0,84.83333333333333,66.29666666666667,599.64,70.0,33.166666666666664,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-15 08:30:00,591.8766666666667,0.0,87.83333333333333,63.39666666666667,599.64,70.0,39.54666666666667,74.0,70.0,0.0,69.97666666666667,84.0,69.0,85.0,68.0
2025-03-15 08:45:00,606.71,0.0,88.66666666666667,64.80333333333333,599.64,70.0,43.82333333333333,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-15 09:00:00,599.6466666666666,0.0,88.66666666666667,65.97333333333334,599.64,70.0,46.93333333333334,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0
2025-03-15 09:15:00,599.6433333333333,0.0,89.0,66.60000000000001,599.64,70.0,48.580000000000005,74.0,70.0,0.0,69.74000000000001,84.0,69.0,85.0,68.0
2025-03-15 09:30:00,593.9933333333333,0.0,88.83333333333333,67.43,599.64,70.0,50.67333333333334,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-15 09:45:00,599.6466666666666,0.0,88.33333333333333,67.76666666666667,599.64,70.0,51.19333333333333,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-15 10:00:00,602.4666666666667,0.0,86.83333333333333,68.36666666666666,599.64,70.0,52.09333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:15:00,601.7600000000001,0.0,86.16666666666667,68.77999999999999,599.64,70.0,52.77333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-15 10:30:00,597.5233333333333,0.0,86.0,68.52666666666666,599.64,70.0,52.00666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-15 10:45:00,598.2333333333332,0.0,86.0,68.66000000000001,599.64,70.0,52.123333333333335,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-15 11:00:00,599.6433333333333,0.0,86.16666666666667,68.60666666666667,599.64,70.0,52.21333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-15 11:15:00,606.0,0.0,86.16666666666667,68.68666666666667,599.64,70.0,52.22666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-15 11:30:00,601.0533333333333,0.0,86.33333333333333,67.85000000000001,599.64,70.0,52.49333333333333,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-15 11:45:00,599.6433333333333,0.0,86.5,69.44333333333333,599.64,70.0,55.79,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
