time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 18:45:00,598.9366666666666,0.0,96.5,67.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-07 19:00:00,601.7633333333333,0.0,96.5,67.17666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-07 19:15:00,603.1733333333333,0.0,96.16666666666669,67.15333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-07 19:30:00,605.2933333333334,0.0,96.33333333333331,67.01333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-07 19:45:00,593.9933333333333,0.0,96.0,67.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-02-07 20:00:00,602.4666666666667,0.0,95.83333333333331,67.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-07 20:15:00,598.23,0.0,96.0,66.82333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-07 20:30:00,601.0533333333333,0.0,96.0,66.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-02-07 20:45:00,595.4033333333333,0.0,96.0,66.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,600.35,0.0,96.0,66.66333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,606.0,0.0,96.0,66.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,593.29,0.0,95.83333333333331,66.58,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,604.5866666666667,0.0,96.0,66.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,589.7566666666667,0.0,96.0,66.45,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,598.23,0.0,96.16666666666669,66.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,592.58,0.0,96.16666666666669,66.47,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,594.6999999999999,0.0,96.5,66.47,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,596.1133333333333,0.0,96.5,66.47,599.64,72.0,0.0,74.0,70.0,70.0,71.17333333333333,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,603.8833333333333,0.0,96.5,66.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,596.8166666666666,0.0,96.5,66.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,596.11,0.0,96.5,66.44,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,598.23,0.0,96.5,66.35000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,591.8766666666667,0.0,96.5,66.23,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,601.0533333333333,0.0,96.5,66.15333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,601.0566666666667,0.0,96.5,66.13333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,597.5233333333333,0.0,96.5,66.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,601.76,0.0,96.66666666666669,66.10333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,596.8166666666666,0.0,97.0,66.04,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,587.6366666666667,0.0,97.0,66.02,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,597.5233333333333,0.0,97.33333333333331,65.90666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,599.6433333333333,0.0,97.5,65.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,600.35,0.0,97.5,65.88333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,593.2866666666666,0.0,97.5,65.93666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,595.4066666666666,0.0,97.5,65.96666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,594.6999999999999,0.0,97.5,66.02999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,597.5233333333333,0.0,97.5,66.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,598.23,0.0,97.5,66.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,601.0566666666667,0.0,97.5,66.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,598.23,0.0,97.5,65.82000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.00999999999999,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,596.1133333333333,0.0,97.5,65.50999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.00333333333333,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,592.5799999999999,0.0,97.5,65.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,596.11,0.0,97.66666666666669,65.06,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,598.9333333333333,0.0,97.5,64.86666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,601.0566666666667,0.0,97.5,64.69,599.64,72.0,0.0,74.0,70.0,70.0,71.00333333333333,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,606.7066666666666,0.0,97.5,64.67333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.99,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,598.9399999999999,0.0,97.5,64.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,601.0566666666667,0.0,97.66666666666669,64.67666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.98333333333333,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,603.88,0.0,97.5,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,603.88,0.0,97.5,64.53000000000002,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,598.23,0.0,97.5,64.54333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,596.1133333333333,0.0,97.83333333333331,64.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,607.06,0.0,98.0,64.555,599.64,72.0,0.0,74.0,70.0,70.0,70.96000000000001,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,596.8166666666667,0.0,97.66666666666669,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,598.9366666666666,0.0,98.0,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,597.5233333333333,0.0,97.83333333333331,64.64,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,595.4066666666666,0.0,98.0,64.67,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,597.5233333333333,0.0,98.0,64.7,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,597.5233333333333,0.0,97.33333333333331,64.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,603.8833333333333,0.0,97.0,64.64,599.64,72.0,0.0,74.0,70.0,70.0,71.02666666666666,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,600.35,0.0,97.0,64.57,599.64,72.0,0.0,74.0,70.0,70.0,71.03333333333335,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,596.8166666666666,0.0,97.0,64.53666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,601.0566666666667,0.0,97.0,64.55666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,600.35,0.0,97.33333333333331,64.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,596.8166666666666,0.0,97.5,64.52,599.64,72.0,0.0,74.0,70.0,70.0,71.00666666666666,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,589.7533333333333,0.0,97.5,64.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,601.76,0.0,97.5,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.00666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,606.0,0.0,97.5,64.55,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,596.8166666666666,0.0,97.5,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.03333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,600.35,0.0,97.83333333333331,64.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,603.1733333333333,0.0,97.83333333333331,64.60000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,599.6433333333333,0.0,97.83333333333331,64.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,596.1133333333333,0.0,97.83333333333331,64.65666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,601.76,0.0,98.0,64.67,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,602.4666666666667,0.0,97.83333333333331,64.71666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,593.29,0.0,98.0,64.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,599.6433333333333,0.0,98.0,64.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,596.11,0.0,98.0,64.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,594.3499999999999,0.0,97.75,65.005,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,595.9325,0.0,98.0,65.1,599.64,72.0,0.0,74.0,70.0,70.0,71.075,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,590.46,0.0,98.0,65.24,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,603.1733333333333,0.0,98.0,65.16,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,602.4699999999999,0.0,98.0,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,598.2333333333332,0.0,98.0,65.51333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,598.2333333333332,0.0,98.0,65.63333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,598.9366666666666,0.0,98.0,65.64,599.64,72.0,0.0,74.0,70.0,70.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,601.0533333333333,0.0,98.0,65.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.19,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,600.3466666666667,0.0,98.0,65.86,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,596.82,0.0,98.0,66.12,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,599.64,0.0,98.0,66.43,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,600.35,0.0,98.0,66.94333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,601.76,0.0,98.0,67.40333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,596.1133333333333,0.0,98.0,67.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,601.7633333333333,0.0,97.83333333333331,68.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,598.2266666666666,0.0,97.83333333333331,68.45,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,598.9366666666666,0.0,98.0,68.66000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,596.11,0.0,97.66666666666669,68.78333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.81666666666666,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,598.23,0.0,97.5,65.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,598.2266666666666,0.0,97.5,59.22,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,605.2933333333334,0.0,97.5,59.22333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,595.4066666666666,0.0,97.5,59.653333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,598.9366666666666,0.0,97.5,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,596.1133333333333,0.0,97.5,61.06,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,604.5866666666667,0.0,97.5,61.65,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,589.0466666666666,0.0,97.83333333333331,60.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,598.23,0.0,98.0,56.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,595.4066666666666,0.0,98.33333333333331,55.68,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,599.6433333333333,0.0,98.66666666666669,55.15,599.64,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,598.9333333333333,0.0,98.5,55.77,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,604.5866666666667,0.0,98.5,57.88666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,598.23,0.0,98.0,60.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,596.8166666666666,0.0,98.0,61.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,598.9366666666666,0.0,98.0,60.556666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,589.7566666666667,0.0,98.0,60.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,593.9933333333333,0.0,98.0,60.52333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,599.6433333333333,0.0,98.0,60.29,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,605.2933333333334,0.0,98.0,64.89,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,604.5866666666667,0.0,97.5,67.48,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,598.9366666666666,0.0,97.5,67.98,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,592.5799999999999,0.0,97.5,68.06,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,601.0566666666667,0.0,97.5,67.95333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,596.82,0.0,97.5,67.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,595.4066666666666,0.0,97.5,67.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,596.11,0.0,97.5,67.27,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,595.4066666666666,0.0,97.5,67.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.63,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,599.64,0.0,97.5,66.86,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,598.23,0.0,97.5,66.56,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,596.8166666666666,0.0,97.5,66.31,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,597.5233333333334,0.0,97.66666666666669,65.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36999999999999,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,592.5799999999999,0.0,97.66666666666669,65.12333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.32,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,596.8166666666666,0.0,97.83333333333331,64.8,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,598.9366666666666,0.0,98.0,64.59666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.18,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,601.7633333333333,0.0,98.33333333333331,64.44,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,600.35,0.0,98.83333333333331,64.59666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,603.1733333333333,0.0,99.16666666666669,64.44,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,598.9366666666666,0.0,99.5,64.34666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,594.6999999999999,0.0,99.5,64.19,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,600.35,0.0,97.0,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,600.35,0.0,97.33333333333331,63.9,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,598.9366666666666,0.0,97.5,63.74,599.64,72.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,593.2866666666666,0.0,97.16666666666669,63.57333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,595.405,0.0,97.0,63.555,599.64,72.0,0.0,74.0,70.0,70.0,70.82,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,604.9425,0.0,97.0,63.6475,599.64,72.0,0.0,74.0,70.0,70.0,70.825,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,596.11,0.0,97.0,63.59,599.64,72.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,598.23,0.0,97.0,63.446666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,602.4666666666667,0.0,97.5,63.20666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.77666666666666,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,597.5233333333333,0.0,97.5,63.25,599.64,72.0,0.0,74.0,70.0,70.0,70.74,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,592.5833333333334,0.0,97.5,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,601.76,0.0,97.16666666666669,63.48,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,599.64,0.0,97.33333333333331,63.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,595.4066666666666,0.0,97.16666666666669,63.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,589.7566666666667,0.0,97.0,63.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,596.8166666666666,0.0,97.0,63.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,600.35,0.0,97.0,63.48666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,596.11,0.0,97.0,63.376666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,602.4699999999999,0.0,97.0,63.43333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,592.5833333333334,0.0,96.83333333333331,63.54,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,601.7633333333333,0.0,96.66666666666669,63.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,596.1133333333333,0.0,97.0,63.66666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,600.35,0.0,96.83333333333331,63.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,596.8166666666666,0.0,97.0,63.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,595.4066666666666,0.0,96.66666666666669,63.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,599.6433333333333,0.0,96.5,63.56,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,596.8166666666666,0.0,96.66666666666669,63.51333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,598.2333333333332,0.0,96.83333333333331,63.43000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,595.4033333333333,0.0,97.0,63.44,599.64,72.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,602.4666666666667,0.0,97.33333333333331,63.39333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,593.9933333333333,0.0,97.5,63.4,599.64,72.0,0.0,74.0,70.0,70.0,70.63666666666667,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,599.64,0.0,97.33333333333331,63.41666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.64333333333333,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,597.5233333333333,0.0,97.0,63.3,599.64,72.0,0.0,74.0,70.0,70.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,593.9933333333333,0.0,97.0,63.27,599.64,72.0,0.0,74.0,70.0,70.0,70.61333333333333,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,598.2333333333332,0.0,97.0,63.3,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,600.3466666666667,0.0,97.0,63.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,600.35,0.0,97.0,63.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,596.1133333333333,0.0,96.66666666666669,63.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,600.35,0.0,96.66666666666669,63.61333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,591.17,0.0,96.5,63.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,591.8733333333333,0.0,96.5,63.86333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.58333333333333,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,593.9933333333333,0.0,96.66666666666669,63.84666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,588.3433333333332,0.0,96.83333333333331,63.91,599.64,72.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,597.5266666666666,0.0,97.0,63.903333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,596.8166666666666,0.0,97.0,64.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,601.0566666666667,0.0,96.83333333333331,64.33333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,593.2866666666666,0.0,96.66666666666669,64.39333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,596.1133333333333,0.0,96.66666666666669,64.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.82666666666667,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,593.9933333333333,0.0,96.5,64.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,597.5266666666666,0.0,96.83333333333331,64.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,595.4066666666666,0.0,96.5,64.56,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,597.5233333333333,0.0,96.5,64.37,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,604.5866666666667,0.0,96.5,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.02666666666666,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,597.5233333333333,0.0,96.5,64.63333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,592.5799999999999,0.0,96.5,64.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,596.1133333333333,0.0,96.83333333333331,64.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,598.23,0.0,97.0,64.67666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,593.9933333333333,0.0,96.83333333333331,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.2,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,592.5799999999999,0.0,96.66666666666669,64.63,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,596.11,0.0,97.0,64.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,598.23,0.0,97.0,64.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,592.5799999999999,0.0,97.0,64.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,594.6999999999999,0.0,97.0,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,597.5233333333333,0.0,97.0,64.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,602.4666666666667,0.0,97.0,64.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,601.0566666666667,0.0,97.0,64.78,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,594.6999999999999,0.0,96.83333333333331,64.73,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,601.0566666666667,0.0,97.0,64.62,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,602.4666666666667,0.0,97.0,64.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,596.11,0.0,97.0,64.48666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,598.9366666666666,0.0,97.0,64.44333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,593.2866666666666,0.0,97.0,64.37333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,606.0,0.0,97.0,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,599.6433333333333,0.0,97.0,64.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,595.4033333333333,0.0,97.16666666666669,64.24,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,594.6999999999999,0.0,97.0,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.91000000000001,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,596.1133333333333,0.0,97.16666666666669,64.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.83666666666666,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,603.8833333333333,0.0,97.33333333333331,64.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,601.0566666666667,0.0,97.5,64.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,600.3466666666667,0.0,97.5,64.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,596.8166666666666,0.0,97.5,64.08666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,595.4066666666666,0.0,97.5,64.16000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,597.5233333333333,0.0,97.5,64.13,599.64,72.0,0.0,74.0,70.0,70.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,596.8166666666666,0.0,97.5,64.10333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.75666666666666,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,593.2866666666666,0.0,97.5,64.07333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,608.1166666666667,0.0,97.5,64.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,596.11,0.0,97.5,64.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.77666666666666,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,601.7633333333333,0.0,97.5,64.05333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,593.29,0.0,97.5,63.97,599.64,72.0,0.0,74.0,70.0,70.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,603.1766666666666,0.0,97.5,63.88,599.64,72.0,0.0,74.0,70.0,70.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,597.5266666666666,0.0,97.5,63.78666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.76333333333334,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,598.9366666666666,0.0,97.5,63.67666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.77,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,596.1133333333333,0.0,97.5,63.57666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.7,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,602.4699999999999,0.0,97.5,63.59,599.64,72.0,0.0,74.0,70.0,70.0,70.68666666666667,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,593.29,0.0,97.83333333333331,63.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,594.6966666666666,0.0,97.83333333333331,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,601.7633333333333,0.0,97.83333333333331,63.443333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,592.5799999999999,0.0,97.83333333333331,63.306666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,599.6433333333333,0.0,98.0,63.21333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,591.8766666666667,0.0,98.0,63.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,598.9366666666666,0.0,98.66666666666669,63.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,593.9966666666666,0.0,99.0,62.946666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.57333333333334,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,597.5233333333333,0.0,98.66666666666669,62.98,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,602.4666666666667,0.0,98.5,62.93666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,592.5833333333334,0.0,98.5,62.82666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,601.0566666666667,0.0,98.0,62.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,593.9933333333333,0.0,98.0,62.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,600.35,0.0,98.16666666666669,62.66666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,607.4133333333333,0.0,98.0,62.53,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,596.11,0.0,98.0,62.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,603.88,0.0,98.0,62.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.36,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,594.6966666666667,0.0,98.0,62.406666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.31,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,597.5233333333333,0.0,98.0,62.36000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,598.9366666666666,0.0,98.0,62.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,598.9399999999999,0.0,98.16666666666669,62.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,593.9966666666666,0.0,98.33333333333331,62.336666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,601.0533333333333,0.0,98.0,62.35,599.64,72.0,0.0,74.0,70.0,70.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,598.23,0.0,98.16666666666669,62.27,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,599.6433333333333,0.0,98.5,62.156666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,604.59,0.0,98.5,62.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,598.23,0.0,98.5,62.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,591.1666666666666,0.0,98.66666666666669,62.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,594.7033333333333,0.0,99.0,61.903333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.11,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,597.525,0.0,99.0,61.88,599.64,72.0,0.0,74.0,70.0,70.0,70.005,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,595.935,0.0,98.875,61.9075,599.64,72.0,0.0,74.0,70.0,70.0,69.995,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,601.0533333333333,0.0,98.5,61.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,599.64,0.0,98.66666666666669,61.78666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,601.0533333333333,0.0,98.83333333333331,61.82,599.64,72.0,0.0,74.0,70.0,70.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,593.2866666666666,0.0,98.5,61.803333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.06,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,594.6999999999999,0.0,98.5,61.8,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,598.9366666666666,0.0,98.66666666666669,61.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,598.9366666666666,0.0,98.66666666666669,62.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.94,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,598.23,0.0,98.5,62.35,599.64,72.0,0.0,74.0,70.0,70.0,69.89,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,602.4666666666667,0.0,98.5,62.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,600.35,0.0,98.5,62.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,600.3466666666667,0.0,98.5,63.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.90333333333332,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,604.5866666666667,0.0,98.33333333333331,63.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,589.05,0.0,98.5,62.94,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,601.76,0.0,98.16666666666669,63.17,599.64,72.0,0.0,74.0,70.0,70.0,70.05,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,595.4066666666666,0.0,98.16666666666669,63.35666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,594.6999999999999,0.0,98.0,63.8,599.64,72.0,0.0,74.0,70.0,70.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,608.12,0.0,98.16666666666669,63.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,593.2833333333333,0.0,98.16666666666669,64.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,596.82,0.0,98.0,64.71333333333332,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,596.8166666666666,0.0,98.0,64.95,599.64,72.0,0.0,74.0,70.0,70.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,601.76,0.0,98.0,64.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.54333333333334,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,599.6433333333333,0.0,98.0,65.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.61666666666666,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,596.82,0.0,98.16666666666669,65.03,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,600.35,0.0,98.16666666666669,65.56,599.64,72.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,601.76,0.0,98.0,65.64,599.64,72.0,0.0,74.0,70.0,70.0,71.14999999999999,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,602.4666666666667,0.0,98.0,65.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,599.6433333333333,0.0,98.16666666666669,66.07333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,603.88,0.0,98.0,66.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,603.1733333333333,0.0,98.0,66.29,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,600.35,0.0,98.0,66.62666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,596.1133333333333,0.0,98.0,66.77,599.64,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,601.76,0.0,98.0,66.85333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,598.23,0.0,98.0,66.78,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,600.3466666666667,0.0,97.83333333333331,66.71,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,596.8166666666666,0.0,97.5,66.83999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,605.2933333333334,0.0,97.66666666666669,66.98,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,600.35,0.0,97.66666666666669,66.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,602.4666666666667,0.0,97.5,66.87,599.64,72.0,0.0,74.0,70.0,70.0,71.28666666666668,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,599.6433333333333,0.0,97.66666666666669,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,603.1733333333333,0.0,97.66666666666669,66.92,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,601.0566666666667,0.0,97.66666666666669,66.76333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,593.9966666666666,0.0,97.83333333333331,66.54666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,596.8166666666666,0.0,98.0,66.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.19333333333333,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,598.23,0.0,97.83333333333331,65.96333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,595.4033333333333,0.0,98.0,65.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,601.76,0.0,98.0,65.53333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,597.5233333333333,0.0,98.0,65.42,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,603.88,0.0,98.0,65.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,591.17,0.0,98.5,65.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.88,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,594.6999999999999,0.0,98.5,65.17666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,593.2866666666666,0.0,98.5,65.12,599.64,72.0,0.0,74.0,70.0,70.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,591.1666666666666,0.0,99.0,65.02,599.64,72.0,0.0,74.0,70.0,70.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,594.6999999999999,0.0,99.0,64.94,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,597.5233333333333,0.0,99.0,64.96,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,604.5866666666667,0.0,99.0,64.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,596.8166666666666,0.0,99.16666666666669,64.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.77666666666667,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,603.1766666666666,0.0,99.5,64.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,602.4666666666667,0.0,99.0,64.92,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,598.9399999999999,0.0,99.0,64.91333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,597.5233333333333,0.0,99.5,64.85333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,594.6966666666666,0.0,99.5,64.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.74666666666667,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,598.9366666666666,0.0,99.5,64.79,599.64,72.0,0.0,74.0,70.0,70.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,598.9366666666666,0.0,99.5,64.78,599.64,72.0,0.0,74.0,70.0,70.0,70.77666666666666,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,594.6966666666666,0.0,99.5,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,595.4033333333333,0.0,99.33333333333331,64.74,599.64,72.0,0.0,74.0,70.0,70.0,70.79666666666667,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,598.23,0.0,99.5,64.75,599.64,72.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,601.0533333333333,0.0,99.5,64.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,601.76,0.0,99.33333333333331,64.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.90666666666667,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,601.7633333333333,0.0,99.5,64.78,599.64,72.0,0.0,74.0,70.0,70.0,70.91333333333334,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,605.29,0.0,99.5,64.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.86666666666666,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,603.88,0.0,99.5,64.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.89666666666666,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,606.0,0.0,99.5,64.77,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,600.35,0.0,99.5,64.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,598.2333333333332,0.0,97.0,64.74,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,599.6433333333333,0.0,97.0,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,602.4666666666667,0.0,97.0,64.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,606.0,0.0,97.0,64.72333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,601.0533333333333,0.0,97.0,64.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,600.3466666666667,0.0,97.16666666666669,64.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,600.35,0.0,97.0,64.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,593.2866666666666,0.0,97.16666666666669,64.73,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,596.11,0.0,97.0,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,598.9366666666666,0.0,97.0,64.82,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,601.0533333333333,0.0,97.0,64.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,592.5833333333334,0.0,97.0,64.89,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,596.82,0.0,97.16666666666669,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,600.35,0.0,97.16666666666669,64.15,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,598.2333333333332,0.0,97.33333333333331,63.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,592.23,0.0,97.25,63.265,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,593.9933333333333,0.0,97.33333333333331,63.11333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,598.2333333333332,0.0,97.33333333333331,63.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,601.0533333333333,0.0,97.16666666666669,63.11000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.87,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,598.23,0.0,97.33333333333331,63.07666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,599.6433333333333,0.0,97.16666666666669,63.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,595.4066666666666,0.0,97.33333333333331,63.02,599.64,72.0,0.0,74.0,70.0,70.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,598.23,0.0,97.5,63.09,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-11 12:00:00,596.8166666666666,0.0,97.5,63.03666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.77,67.0,69.0,68.0,68.0
2025-02-11 12:15:00,593.2866666666666,0.0,97.5,63.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-11 12:30:00,599.6433333333333,0.0,97.5,63.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-11 12:45:00,602.4666666666667,0.0,97.5,63.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-11 13:00:00,596.1133333333333,0.0,97.66666666666669,63.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.85666666666667,67.0,69.0,68.0,68.0
2025-02-11 13:15:00,598.23,0.0,97.5,63.14666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-11 13:30:00,598.9366666666666,0.0,97.83333333333331,63.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.87,67.0,69.0,68.0,68.0
2025-02-11 13:45:00,602.4666666666667,0.0,97.83333333333331,63.13999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-11 14:00:00,596.1133333333333,0.0,98.0,63.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-11 14:15:00,601.7633333333333,0.0,97.66666666666669,63.196666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-11 14:30:00,596.8166666666666,0.0,97.83333333333331,63.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.90666666666667,67.0,69.0,68.0,68.0
2025-02-11 14:45:00,597.5266666666666,0.0,97.5,63.23,599.64,72.0,0.0,74.0,70.0,70.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-02-11 15:00:00,596.82,0.0,97.5,63.27666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:15:00,605.2933333333334,0.0,97.83333333333331,63.28666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-11 15:30:00,604.5866666666667,0.0,97.83333333333331,63.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.97333333333334,67.0,69.0,68.0,68.0
2025-02-11 15:45:00,594.7033333333333,0.0,98.0,63.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 16:00:00,596.82,0.0,97.66666666666669,63.51333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-11 16:15:00,598.9399999999999,0.0,97.66666666666669,63.52333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-11 16:30:00,596.82,0.0,97.5,63.57333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-11 16:45:00,443.5533333333333,0.0,77.5,63.60999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-11 17:00:00,596.11,0.0,35.333333333333336,63.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-11 17:15:00,603.88,0.0,35.333333333333336,63.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-11 17:30:00,599.6433333333333,0.0,35.166666666666664,63.76,599.64,72.0,0.0,74.0,70.0,70.0,71.25999999999999,67.0,69.0,68.0,68.0
2025-02-11 17:45:00,591.8733333333333,0.0,36.0,63.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.41666666666667,67.0,69.0,68.0,68.0
