time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 18:00:00,598.9366666666666,0.0,35.666666666666664,63.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:15:00,591.17,0.0,35.833333333333336,63.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:30:00,598.2333333333332,0.0,35.833333333333336,63.82666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 18:45:00,591.8766666666667,0.0,35.5,63.95666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-11 19:00:00,595.4066666666666,0.0,35.666666666666664,64.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-11 19:15:00,601.0566666666667,0.0,35.5,64.04,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-02-11 19:30:00,598.9399999999999,0.0,35.0,63.973333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-02-11 19:45:00,592.5833333333334,0.0,35.166666666666664,63.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-02-11 20:00:00,601.0533333333333,0.0,35.0,63.76333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-11 20:15:00,594.6999999999999,0.0,34.5,63.78,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-11 20:30:00,600.35,0.0,34.666666666666664,63.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-02-11 20:45:00,593.2866666666666,0.0,35.333333333333336,63.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-11 21:00:00,600.3466666666667,0.0,35.833333333333336,63.41666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:15:00,599.6433333333333,0.0,35.5,63.45000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:30:00,596.1133333333333,0.0,35.666666666666664,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-02-11 21:45:00,591.8766666666667,0.0,36.0,63.48666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.00333333333333,67.0,69.0,68.0,68.0
2025-02-11 22:00:00,601.0566666666667,0.0,35.5,63.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 22:15:00,594.6966666666667,0.0,35.5,63.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 22:30:00,593.2866666666666,0.0,35.833333333333336,63.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-02-11 22:45:00,603.1733333333333,0.0,35.666666666666664,63.56,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-11 23:00:00,597.5233333333333,0.0,35.5,63.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.98,67.0,69.0,68.0,68.0
2025-02-11 23:15:00,593.9933333333333,0.0,35.5,63.55,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-11 23:30:00,601.0566666666667,0.0,36.0,63.51333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-11 23:45:00,600.3466666666667,0.0,35.833333333333336,63.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.03333333333333,67.0,69.0,68.0,68.0
2025-02-12 00:00:00,599.6433333333333,0.0,35.5,63.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-12 00:15:00,596.11,0.0,35.833333333333336,63.63666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-12 00:30:00,597.5233333333333,0.0,36.0,63.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-12 00:45:00,593.9966666666666,0.0,35.833333333333336,63.68,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-12 01:00:00,604.5866666666667,0.0,36.5,63.57666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-12 01:15:00,598.9399999999999,0.0,36.66666666666666,63.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-12 01:30:00,599.6433333333333,0.0,36.333333333333336,63.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-12 01:45:00,598.2333333333332,0.0,36.5,63.54,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-12 02:00:00,602.4666666666667,0.0,36.5,63.5,599.64,72.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-02-12 02:15:00,599.64,0.0,36.16666666666666,63.56,599.64,72.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0
2025-02-12 02:30:00,594.6999999999999,0.0,36.16666666666666,63.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-12 02:45:00,597.5233333333333,0.0,37.16666666666666,63.47,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-12 03:00:00,596.8166666666666,0.0,36.333333333333336,63.39666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-12 03:15:00,592.58,0.0,36.5,63.41,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-12 03:30:00,599.6433333333333,0.0,36.833333333333336,63.41333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-12 03:45:00,593.9966666666666,0.0,36.5,63.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-12 04:00:00,595.4033333333333,0.0,36.333333333333336,63.38,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333333,67.0,69.0,68.0,68.0
2025-02-12 04:15:00,591.17,0.0,36.833333333333336,63.35666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.99333333333333,67.0,69.0,68.0,68.0
2025-02-12 04:30:00,595.4066666666666,0.0,37.0,63.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0
2025-02-12 04:45:00,607.4133333333333,0.0,36.5,63.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-12 05:00:00,603.1766666666666,0.0,37.0,63.44,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-12 05:15:00,606.7066666666666,0.0,36.833333333333336,63.48666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-12 05:30:00,603.88,0.0,36.5,63.48,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-02-12 05:45:00,606.0,0.0,37.0,63.35,599.64,72.0,0.0,74.0,70.0,70.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-02-12 06:00:00,595.4066666666666,0.0,37.333333333333336,63.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-02-12 06:15:00,595.4033333333333,0.0,37.0,63.41666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-12 06:30:00,603.88,0.0,36.833333333333336,63.41,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-12 06:45:00,598.9366666666666,0.0,36.5,63.35666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-12 07:00:00,594.6999999999999,0.0,36.5,63.43333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-12 07:15:00,598.23,0.0,36.5,63.46,599.64,72.0,0.0,74.0,70.0,70.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-12 07:30:00,598.23,0.0,37.0,63.41,599.64,72.0,0.0,74.0,70.0,70.0,71.00666666666667,67.0,69.0,68.0,68.0
2025-02-12 07:45:00,603.88,0.0,37.16666666666666,63.446666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.03333333333333,67.0,69.0,68.0,68.0
2025-02-12 08:00:00,599.6433333333333,0.0,36.5,63.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-12 08:15:00,601.7633333333333,0.0,36.5,63.45,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 08:30:00,597.5233333333333,0.0,36.16666666666666,63.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-02-12 08:45:00,596.8166666666666,0.0,37.0,63.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01,67.0,69.0,68.0,68.0
2025-02-12 09:00:00,598.9366666666666,0.0,37.0,63.07666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.98333333333333,67.0,69.0,68.0,68.0
2025-02-12 09:15:00,605.2966666666666,0.0,36.333333333333336,63.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 09:30:00,603.88,0.0,36.333333333333336,63.51333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-12 09:45:00,598.2266666666666,0.0,36.5,63.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.98333333333333,67.0,69.0,68.0,68.0
2025-02-12 10:00:00,599.6433333333333,0.0,36.66666666666666,63.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-12 10:15:00,596.8166666666666,0.0,36.66666666666666,63.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-12 10:30:00,603.8833333333333,0.0,36.5,63.66333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0
2025-02-12 10:45:00,601.7633333333333,0.0,36.333333333333336,63.673333333333325,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-12 11:00:00,597.5233333333333,0.0,36.5,63.64000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 11:15:00,601.7633333333333,0.0,37.0,63.57666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-12 11:30:00,598.23,0.0,37.0,63.59666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-12 11:45:00,590.4633333333333,0.0,36.5,63.63666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 12:00:00,594.6999999999999,0.0,36.16666666666666,63.71333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 12:15:00,596.82,0.0,37.0,63.65,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 12:30:00,602.4666666666667,0.0,37.833333333333336,63.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-12 12:45:00,596.82,0.0,37.333333333333336,63.673333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-12 13:00:00,601.76,0.0,36.833333333333336,63.76,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-12 13:15:00,597.5233333333333,0.0,35.666666666666664,62.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-12 13:30:00,594.6999999999999,0.0,35.333333333333336,63.31999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-12 13:45:00,593.2866666666666,0.0,35.0,63.32333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93,67.0,69.0,68.0,68.0
2025-02-12 14:00:00,602.4699999999999,0.0,35.333333333333336,63.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-12 14:15:00,282.51666666666665,0.0,64.33333333333333,65.14,599.64,72.0,0.0,74.0,70.0,70.0,70.89,67.0,69.0,68.0,68.0
2025-02-12 14:30:00,440.7266666666667,0.0,57.0,67.13333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-12 14:45:00,598.9399999999999,0.0,33.833333333333336,63.78666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-12 15:00:00,593.9933333333333,0.0,34.0,63.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-12 15:15:00,594.6966666666666,0.0,34.0,63.72333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-12 15:30:00,596.11,0.0,35.166666666666664,63.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0
2025-02-12 15:45:00,596.82,0.0,36.333333333333336,63.92,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-12 16:00:00,599.6433333333333,0.0,35.5,63.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0
2025-02-12 16:15:00,603.88,0.0,35.666666666666664,64.01,599.64,72.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-02-12 16:30:00,597.5233333333333,0.0,36.16666666666666,64.19,599.64,72.0,0.0,74.0,70.0,70.0,70.97666666666667,67.0,69.0,68.0,68.0
2025-02-12 16:45:00,598.23,0.0,36.0,64.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.03,67.0,69.0,68.0,68.0
2025-02-12 17:00:00,603.88,0.0,35.666666666666664,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-02-12 17:15:00,603.88,0.0,35.166666666666664,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-02-12 17:30:00,601.0566666666667,0.0,36.0,64.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.14333333333333,67.0,69.0,68.0,68.0
2025-02-12 17:45:00,596.8166666666666,0.0,35.666666666666664,64.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-12 18:00:00,593.9933333333333,0.0,36.16666666666666,64.53333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.48,67.0,69.0,68.0,68.0
2025-02-12 18:15:00,596.11,0.0,35.333333333333336,64.66333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-12 18:30:00,593.2866666666666,0.0,34.5,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-12 18:45:00,598.9366666666666,0.0,34.5,64.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-02-12 19:00:00,591.8766666666667,0.0,34.666666666666664,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-02-12 19:15:00,597.5233333333333,0.0,34.333333333333336,64.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.44,67.0,69.0,68.0,68.0
2025-02-12 19:30:00,601.76,0.0,34.166666666666664,64.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-12 19:45:00,599.6466666666666,0.0,34.0,65.02,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0
2025-02-12 20:00:00,593.9933333333333,0.0,34.166666666666664,65.15666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-12 20:15:00,596.4649999999999,0.0,34.25,65.08500000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.5,67.0,69.0,68.0,68.0
2025-02-12 20:30:00,594.3475,0.0,34.25,65.13,599.64,72.0,0.0,74.0,70.0,70.0,71.495,67.0,69.0,68.0,68.0
2025-02-12 20:45:00,603.1733333333333,0.0,34.333333333333336,65.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 21:00:00,598.23,0.0,34.5,65.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 21:15:00,592.5799999999999,0.0,34.333333333333336,65.11999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-12 21:30:00,597.5233333333333,0.0,34.5,65.16333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 21:45:00,593.9933333333333,0.0,34.5,65.19666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 22:00:00,595.4066666666666,0.0,34.5,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-12 22:15:00,595.4066666666666,0.0,34.5,65.36,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-12 22:30:00,594.7033333333333,0.0,34.5,65.30666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-12 22:45:00,590.4633333333333,0.0,34.5,65.49000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-12 23:00:00,596.1133333333333,0.0,34.833333333333336,65.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-12 23:15:00,598.23,0.0,34.666666666666664,65.48666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-12 23:30:00,598.2333333333332,0.0,34.833333333333336,65.39,599.64,72.0,0.0,74.0,70.0,70.0,71.47666666666667,67.0,69.0,68.0,68.0
2025-02-12 23:45:00,603.88,0.0,35.0,65.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-02-13 00:00:00,603.8833333333333,0.0,35.0,65.44333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-13 00:15:00,598.23,0.0,35.0,65.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333334,67.0,69.0,68.0,68.0
2025-02-13 00:30:00,601.76,0.0,35.0,65.51,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-13 00:45:00,601.0533333333333,0.0,35.0,65.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0
2025-02-13 01:00:00,600.35,0.0,35.166666666666664,65.55,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-13 01:15:00,591.1666666666666,0.0,35.166666666666664,65.53666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-13 01:30:00,598.23,0.0,35.5,65.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0
2025-02-13 01:45:00,591.1666666666666,0.0,35.5,65.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-13 02:00:00,591.17,0.0,35.5,65.57,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-02-13 02:15:00,594.6999999999999,0.0,35.5,65.63,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-13 02:30:00,598.23,0.0,35.5,65.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-02-13 02:45:00,592.5799999999999,0.0,35.5,65.83999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.55,67.0,69.0,68.0,68.0
2025-02-13 03:00:00,596.1133333333333,0.0,35.666666666666664,65.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-13 03:15:00,599.64,0.0,35.833333333333336,65.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-13 03:30:00,598.9399999999999,0.0,36.0,65.36333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-13 03:45:00,597.5266666666666,0.0,35.833333333333336,65.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-13 04:00:00,598.9399999999999,0.0,36.0,65.28,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-02-13 04:15:00,597.5233333333333,0.0,36.0,65.30666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-02-13 04:30:00,595.4033333333333,0.0,36.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-13 04:45:00,598.23,0.0,36.0,65.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-13 05:00:00,595.4033333333333,0.0,36.16666666666666,64.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.59,67.0,69.0,68.0,68.0
2025-02-13 05:15:00,591.1666666666666,0.0,36.16666666666666,64.86333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-13 05:30:00,594.6999999999999,0.0,36.5,64.69,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-13 05:45:00,593.9933333333333,0.0,37.16666666666666,64.31,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-13 06:00:00,603.1733333333333,0.0,37.66666666666666,64.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-02-13 06:15:00,598.2333333333332,0.0,38.333333333333336,64.52,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-02-13 06:30:00,596.1133333333333,0.0,37.66666666666666,64.39333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666668,67.0,69.0,68.0,68.0
2025-02-13 06:45:00,596.8166666666666,0.0,37.16666666666666,64.43,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666667,67.0,69.0,68.0,68.0
2025-02-13 07:00:00,602.4666666666667,0.0,37.0,64.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-13 07:15:00,598.2333333333332,0.0,36.5,64.23,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-13 07:30:00,593.2866666666666,0.0,36.5,64.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0
2025-02-13 07:45:00,600.35,0.0,36.5,63.92666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-13 08:00:00,598.23,0.0,36.66666666666666,63.61333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-13 08:15:00,593.2866666666666,0.0,37.5,63.25,599.64,72.0,0.0,74.0,70.0,70.0,71.21666666666665,67.0,69.0,68.0,68.0
2025-02-13 08:30:00,601.76,0.0,38.16666666666666,63.50666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-13 08:45:00,598.9399999999999,0.0,38.16666666666666,63.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-13 09:00:00,594.6999999999999,0.0,38.16666666666666,63.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-13 09:15:00,594.6999999999999,0.0,37.333333333333336,63.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.06666666666666,67.0,69.0,68.0,68.0
2025-02-13 09:30:00,602.4699999999999,0.0,37.5,63.84333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-13 09:45:00,595.4033333333333,0.0,37.5,63.59,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-13 10:00:00,595.4066666666666,0.0,37.333333333333336,63.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-13 10:15:00,598.23,0.0,37.5,63.15333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-13 10:30:00,597.5266666666666,0.0,37.0,63.39333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-13 10:45:00,598.9366666666666,0.0,36.833333333333336,63.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.02,67.0,69.0,68.0,68.0
2025-02-13 11:00:00,596.82,0.0,36.66666666666666,63.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-13 11:15:00,601.0533333333333,0.0,36.5,63.48,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-13 11:30:00,598.23,0.0,36.66666666666666,63.39000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-02-13 11:45:00,590.4633333333333,0.0,38.0,63.086666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-13 12:00:00,603.1733333333333,0.0,37.5,63.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-13 12:15:00,603.1733333333333,0.0,37.333333333333336,62.85333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-13 12:30:00,598.2333333333332,0.0,37.0,63.15,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-13 12:45:00,596.82,0.0,36.833333333333336,63.04666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0
2025-02-13 13:00:00,601.0566666666667,0.0,36.5,62.946666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0
2025-02-13 13:15:00,600.35,0.0,36.66666666666666,62.870000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-13 13:30:00,600.35,0.0,36.833333333333336,63.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-02-13 13:45:00,603.1766666666666,0.0,36.5,62.82,599.64,72.0,0.0,74.0,70.0,70.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 14:00:00,596.8166666666666,0.0,36.5,62.61333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-02-13 14:15:00,599.6433333333333,0.0,36.333333333333336,62.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.43333333333334,67.0,69.0,68.0,68.0
2025-02-13 14:30:00,598.9399999999999,0.0,36.5,62.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.41333333333334,67.0,69.0,68.0,68.0
2025-02-13 14:45:00,601.0533333333333,0.0,36.5,62.61000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-13 15:00:00,606.7066666666666,0.0,36.5,62.63333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-13 15:15:00,601.76,0.0,36.5,62.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.35666666666667,67.0,69.0,68.0,68.0
2025-02-13 15:30:00,595.4066666666666,0.0,36.5,62.806666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-13 15:45:00,601.7633333333333,0.0,36.16666666666666,62.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-13 16:00:00,591.8733333333333,0.0,36.0,62.32,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-13 16:15:00,598.9366666666666,0.0,36.333333333333336,62.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.2,67.0,69.0,68.0,68.0
2025-02-13 16:30:00,597.5266666666666,0.0,36.66666666666666,62.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-13 16:45:00,607.41,0.0,37.0,61.876666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-13 17:00:00,600.35,0.0,36.5,61.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-13 17:15:00,602.4699999999999,0.0,36.5,61.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0
2025-02-13 17:30:00,601.76,0.0,36.333333333333336,62.25666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0
2025-02-13 17:45:00,598.23,0.0,36.333333333333336,61.98666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.55,67.0,69.0,68.0,68.0
2025-02-13 18:00:00,598.2333333333332,0.0,36.16666666666666,62.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.58333333333333,67.0,69.0,68.0,68.0
2025-02-13 18:15:00,605.2933333333334,0.0,36.16666666666666,62.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.44,67.0,69.0,68.0,68.0
2025-02-13 18:30:00,595.4066666666666,0.0,36.66666666666666,61.92666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.49,67.0,69.0,68.0,68.0
2025-02-13 18:45:00,601.7633333333333,0.0,37.333333333333336,61.973333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 19:00:00,598.9333333333333,0.0,37.16666666666666,61.82,599.64,72.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-13 19:15:00,598.9366666666666,0.0,37.16666666666666,61.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-13 19:30:00,596.8166666666666,0.0,36.66666666666666,61.85,599.64,72.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 19:45:00,603.88,0.0,36.66666666666666,61.870000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-13 20:00:00,592.5799999999999,0.0,36.5,62.086666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.58,67.0,69.0,68.0,68.0
2025-02-13 20:15:00,591.8766666666667,0.0,36.5,62.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 20:30:00,601.0533333333333,0.0,36.16666666666666,62.01,599.64,72.0,0.0,74.0,70.0,70.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-13 20:45:00,595.4033333333333,0.0,36.16666666666666,62.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-13 21:00:00,604.59,0.0,36.5,62.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-13 21:15:00,601.7633333333333,0.0,36.5,62.21,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-13 21:30:00,596.82,0.0,36.16666666666666,62.083333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.65666666666667,67.0,69.0,68.0,68.0
2025-02-13 21:45:00,596.1133333333333,0.0,36.333333333333336,62.09,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 22:00:00,591.8766666666667,0.0,36.333333333333336,62.07,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-13 22:15:00,595.4066666666666,0.0,36.16666666666666,62.370000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-13 22:30:00,601.0533333333333,0.0,36.333333333333336,62.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 22:45:00,600.3466666666667,0.0,36.333333333333336,62.15,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-13 23:00:00,604.5866666666667,0.0,36.16666666666666,62.09666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-13 23:15:00,598.2333333333332,0.0,36.0,61.86000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-02-13 23:30:00,593.9933333333333,0.0,36.5,61.57,599.64,72.0,0.0,74.0,70.0,70.0,70.5,67.0,69.0,68.0,68.0
2025-02-13 23:45:00,592.5799999999999,0.0,36.66666666666666,61.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.39999999999999,67.0,69.0,68.0,68.0
2025-02-14 00:00:00,596.82,0.0,37.0,61.336666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0
2025-02-14 00:15:00,608.12,0.0,37.0,61.20666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-14 00:30:00,598.9399999999999,0.0,36.5,61.20666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-14 00:45:00,602.4666666666667,0.0,36.5,61.120000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.13,67.0,69.0,68.0,68.0
2025-02-14 01:00:00,603.8833333333333,0.0,36.333333333333336,60.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-14 01:15:00,603.1733333333333,0.0,36.5,60.68,599.64,72.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-14 01:30:00,597.5233333333333,0.0,36.333333333333336,60.63999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-14 01:45:00,603.8833333333333,0.0,36.5,60.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-14 02:00:00,598.9366666666666,0.0,36.5,60.5,599.64,72.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-14 02:15:00,596.11,0.0,37.0,60.45,599.64,72.0,0.0,74.0,70.0,70.0,70.03,67.0,69.0,68.0,68.0
2025-02-14 02:30:00,601.7633333333333,0.0,37.0,60.49333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-14 02:45:00,601.76,0.0,37.0,60.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-14 03:00:00,598.9366666666666,0.0,36.66666666666666,60.373333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-14 03:15:00,589.0500000000001,0.0,36.5,60.27,599.64,72.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-14 03:30:00,597.5233333333333,0.0,36.5,60.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-14 03:45:00,598.2266666666666,0.0,36.5,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-14 04:00:00,603.1733333333333,0.0,36.5,60.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,69.96,67.0,69.0,68.0,68.0
2025-02-14 04:15:00,596.11,0.0,36.5,60.13,599.64,72.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-14 04:30:00,596.8166666666666,0.0,36.5,60.15,599.64,72.0,0.0,74.0,70.0,70.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-14 04:45:00,594.6966666666666,0.0,36.66666666666666,60.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-14 05:00:00,592.58,0.0,36.66666666666666,60.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-14 05:15:00,599.6433333333333,0.0,36.5,60.0,599.64,72.0,0.0,74.0,70.0,70.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-14 05:30:00,603.88,0.0,36.5,59.91,599.64,72.0,0.0,74.0,70.0,70.0,69.76,67.0,69.0,68.0,68.0
2025-02-14 05:45:00,591.1666666666666,0.0,36.5,59.723333333333336,599.64,72.0,0.0,74.0,70.0,70.0,69.74,67.0,69.0,68.0,68.0
2025-02-14 06:00:00,598.23,0.0,36.5,59.82666666666668,599.64,72.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-02-14 06:15:00,599.64,0.0,36.5,59.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-14 06:30:00,602.4666666666667,0.0,36.5,59.66666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-14 06:45:00,600.35,0.0,36.5,59.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-02-14 07:00:00,593.9933333333333,0.0,36.5,59.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-02-14 07:15:00,596.1133333333333,0.0,36.66666666666666,59.09666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-02-14 07:30:00,602.4699999999999,0.0,37.0,59.06,599.64,72.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-14 07:45:00,601.76,0.0,36.5,59.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-14 08:00:00,595.4066666666666,0.0,36.5,59.11333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.57666666666667,67.0,69.0,68.0,68.0
2025-02-14 08:15:00,603.1733333333333,0.0,36.5,59.09,599.64,72.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-14 08:30:00,592.5833333333334,0.0,36.5,59.02666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-14 08:45:00,590.4599999999999,0.0,36.66666666666666,58.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-14 09:00:00,596.82,0.0,37.0,58.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.53,67.0,69.0,68.0,68.0
2025-02-14 09:15:00,603.8833333333333,0.0,37.0,58.68,599.64,72.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 09:30:00,597.5233333333333,0.0,38.333333333333336,58.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-14 09:45:00,598.23,0.0,37.5,58.6,599.64,72.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-02-14 10:00:00,592.5799999999999,0.0,36.833333333333336,58.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-14 10:15:00,598.9366666666666,0.0,36.833333333333336,58.46,599.64,72.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-14 10:30:00,598.23,0.0,37.66666666666666,58.406666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-14 10:45:00,601.7633333333333,0.0,37.5,58.26333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-14 11:00:00,601.0533333333333,0.0,37.0,58.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-14 11:15:00,594.6999999999999,0.0,36.833333333333336,58.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-02-14 11:30:00,596.11,0.0,36.833333333333336,58.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-14 11:45:00,602.4666666666667,0.0,37.0,58.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-14 12:00:00,599.6433333333333,0.0,37.0,58.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.16666666666667,67.0,69.0,68.0,68.0
2025-02-14 12:15:00,603.1733333333333,0.0,36.66666666666666,58.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:30:00,600.3466666666667,0.0,36.5,58.1,599.64,72.0,0.0,74.0,70.0,70.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-14 12:45:00,603.88,0.0,36.5,58.14666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-14 13:00:00,596.8166666666666,0.0,37.5,58.370000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-14 13:15:00,596.8166666666666,0.0,37.0,58.81,599.64,72.0,0.0,74.0,70.0,70.0,68.59666666666666,67.0,69.0,68.0,68.0
2025-02-14 13:30:00,605.2933333333334,0.0,36.5,59.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0
2025-02-14 13:45:00,595.4066666666666,0.0,36.5,59.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.40333333333334,67.0,69.0,68.0,68.0
2025-02-14 14:00:00,598.23,0.0,37.333333333333336,59.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-14 14:15:00,596.1133333333333,0.0,37.0,59.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-14 14:30:00,601.76,0.0,36.5,60.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-14 14:45:00,597.5233333333333,0.0,36.16666666666666,60.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.36,67.0,69.0,68.0,68.0
2025-02-14 15:00:00,603.1766666666666,0.0,35.833333333333336,60.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-14 15:15:00,593.9933333333333,0.0,36.16666666666666,60.91,599.64,72.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-14 15:30:00,603.1766666666666,0.0,36.833333333333336,61.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0
2025-02-14 15:45:00,601.7633333333333,0.0,36.833333333333336,61.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-14 16:00:00,599.6433333333333,0.0,36.5,62.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-14 16:15:00,598.9366666666666,0.0,36.5,62.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-14 16:30:00,604.59,0.0,36.5,62.63,599.64,72.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-14 16:45:00,591.8733333333333,0.0,36.5,63.00666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.11,67.0,69.0,68.0,68.0
2025-02-14 17:00:00,595.4066666666666,0.0,37.0,63.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,69.25,67.0,69.0,68.0,68.0
2025-02-14 17:15:00,596.82,0.0,37.0,63.53,599.64,72.0,0.0,74.0,70.0,70.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-02-14 17:30:00,591.1666666666666,0.0,37.0,64.21333333333332,599.64,72.0,0.0,74.0,70.0,70.0,69.46,67.0,69.0,68.0,68.0
2025-02-14 17:45:00,600.35,0.0,37.0,64.31,599.64,72.0,0.0,74.0,70.0,70.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-02-14 18:00:00,602.4699999999999,0.0,36.833333333333336,64.55,599.64,72.0,0.0,74.0,70.0,70.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-14 18:15:00,601.76,0.0,37.0,64.84,599.64,72.0,0.0,74.0,70.0,70.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-14 18:30:00,593.9933333333333,0.0,36.5,64.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.32,67.0,69.0,68.0,68.0
2025-02-14 18:45:00,598.9333333333333,0.0,36.5,65.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.44,67.0,69.0,68.0,68.0
2025-02-14 19:00:00,602.4699999999999,0.0,36.5,65.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-14 19:15:00,598.9366666666666,0.0,36.5,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-02-14 19:30:00,598.23,0.0,36.5,65.15333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.76666666666667,67.0,69.0,68.0,68.0
2025-02-14 19:45:00,597.5233333333333,0.0,36.5,64.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.90666666666668,67.0,69.0,68.0,68.0
2025-02-14 20:00:00,603.1733333333333,0.0,36.5,64.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.05666666666666,67.0,69.0,68.0,68.0
2025-02-14 20:15:00,604.5866666666667,0.0,36.0,64.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.15666666666668,67.0,69.0,68.0,68.0
2025-02-14 20:30:00,601.7633333333333,0.0,36.0,64.86666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.21666666666665,67.0,69.0,68.0,68.0
2025-02-14 20:45:00,599.6433333333333,0.0,35.833333333333336,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-14 21:00:00,593.2866666666666,0.0,36.0,64.88,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-14 21:15:00,596.1133333333333,0.0,35.666666666666664,64.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-14 21:30:00,598.9366666666666,0.0,36.0,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.2,67.0,69.0,68.0,68.0
2025-02-14 21:45:00,599.6433333333333,0.0,36.16666666666666,64.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.16000000000001,67.0,69.0,68.0,68.0
2025-02-14 22:00:00,598.23,0.0,36.5,64.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-14 22:15:00,598.23,0.0,36.66666666666666,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-14 22:30:00,601.76,0.0,36.5,64.67,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-14 22:45:00,598.23,0.0,36.5,64.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:00:00,602.4666666666667,0.0,36.5,64.61666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-14 23:15:00,598.2333333333332,0.0,36.5,64.56,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-14 23:30:00,598.9333333333333,0.0,36.5,64.44333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-02-14 23:45:00,603.1766666666666,0.0,36.5,64.36333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-15 00:00:00,601.76,0.0,36.5,64.35000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.89,67.0,69.0,68.0,68.0
2025-02-15 00:15:00,602.4666666666667,0.0,36.5,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.83333333333333,67.0,69.0,68.0,68.0
2025-02-15 00:30:00,597.5266666666666,0.0,36.5,64.25,599.64,72.0,0.0,74.0,70.0,70.0,70.85000000000001,67.0,69.0,68.0,68.0
2025-02-15 00:45:00,597.5266666666666,0.0,36.5,64.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:00:00,601.7633333333333,0.0,37.0,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 01:15:00,593.2866666666667,0.0,37.16666666666666,64.27,599.64,72.0,0.0,74.0,70.0,70.0,70.92,67.0,69.0,68.0,68.0
2025-02-15 01:30:00,603.88,0.0,37.0,64.28333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-15 01:45:00,596.82,0.0,37.0,64.28666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-15 02:00:00,598.9366666666666,0.0,37.0,64.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-15 02:15:00,601.0533333333333,0.0,37.0,64.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-15 02:30:00,599.6433333333333,0.0,37.0,64.21333333333332,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-15 02:45:00,601.0533333333333,0.0,37.0,64.24333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-15 03:00:00,601.0566666666667,0.0,37.0,64.31,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-15 03:15:00,600.3466666666667,0.0,37.0,64.35000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-15 03:30:00,593.9966666666666,0.0,37.16666666666666,64.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-15 03:45:00,590.46,0.0,37.333333333333336,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-15 04:00:00,591.8733333333333,0.0,37.5,64.29666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0
2025-02-15 04:15:00,591.17,0.0,37.5,64.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.85333333333334,67.0,69.0,68.0,68.0
2025-02-15 04:30:00,591.8733333333333,0.0,37.5,64.46,599.64,72.0,0.0,74.0,70.0,70.0,70.92666666666668,67.0,69.0,68.0,68.0
2025-02-15 04:45:00,598.9366666666666,0.0,38.0,64.44,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:00:00,595.4066666666666,0.0,38.0,64.38,599.64,72.0,0.0,74.0,70.0,70.0,70.92333333333333,67.0,69.0,68.0,68.0
2025-02-15 05:15:00,589.05,0.0,38.0,64.43,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:30:00,594.7033333333333,0.0,37.5,64.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-15 05:45:00,598.23,0.0,37.5,64.52,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-15 06:00:00,600.3466666666667,0.0,37.66666666666666,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-15 06:15:00,593.9933333333333,0.0,37.66666666666666,64.38,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 06:30:00,591.17,0.0,37.66666666666666,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-15 06:45:00,601.76,0.0,37.5,64.63,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 07:00:00,593.9933333333333,0.0,37.66666666666666,64.44,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-15 07:15:00,598.23,0.0,37.66666666666666,64.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 07:30:00,598.2333333333332,0.0,37.833333333333336,64.44,599.64,72.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-15 07:45:00,598.2266666666666,0.0,38.0,64.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-15 08:00:00,601.7633333333333,0.0,37.833333333333336,64.7,599.64,72.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0
2025-02-15 08:15:00,600.35,0.0,38.0,64.65666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333333,67.0,69.0,68.0,68.0
2025-02-15 08:30:00,591.8733333333333,0.0,38.333333333333336,64.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-15 08:45:00,596.1133333333333,0.0,38.333333333333336,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.03,67.0,69.0,68.0,68.0
2025-02-15 09:00:00,601.0566666666667,0.0,38.16666666666666,64.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.04666666666667,67.0,69.0,68.0,68.0
2025-02-15 09:15:00,594.6999999999999,0.0,38.0,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.05333333333334,67.0,69.0,68.0,68.0
2025-02-15 09:30:00,599.6433333333333,0.0,38.333333333333336,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-02-15 09:45:00,592.5833333333334,0.0,38.5,64.27666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 10:00:00,596.1133333333333,0.0,38.16666666666666,64.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0
2025-02-15 10:15:00,596.1133333333333,0.0,38.5,64.2,599.64,72.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0
2025-02-15 10:30:00,596.82,0.0,38.5,64.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.0,67.0,69.0,68.0,68.0
2025-02-15 10:45:00,591.17,0.0,38.5,64.05333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.99666666666667,67.0,69.0,68.0,68.0
2025-02-15 11:00:00,596.8166666666666,0.0,38.333333333333336,64.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.01,67.0,69.0,68.0,68.0
2025-02-15 11:15:00,596.8166666666666,0.0,38.5,64.07666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0
2025-02-15 11:30:00,606.7066666666666,0.0,38.5,64.17666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.04,67.0,69.0,68.0,68.0
2025-02-15 11:45:00,598.23,0.0,38.5,64.08666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-15 12:00:00,606.0,0.0,38.5,64.36666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-02-15 12:15:00,594.6999999999999,0.0,38.5,64.36666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-15 12:30:00,601.0566666666667,0.0,38.5,64.30333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 12:45:00,604.5866666666667,0.0,38.5,64.32666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 13:00:00,601.7633333333333,0.0,38.5,64.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 13:15:00,599.6433333333333,0.0,38.5,64.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 13:30:00,602.4666666666667,0.0,38.5,64.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 13:45:00,600.3466666666667,0.0,38.5,64.51,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 14:00:00,597.52,0.0,38.5,64.36666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 14:15:00,596.11,0.0,38.5,64.30666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0
