time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-15 14:30:00,596.8166666666666,0.0,38.5,64.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 14:45:00,592.5799999999999,0.0,38.5,64.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 15:00:00,596.8166666666667,0.0,38.5,64.45333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-15 15:15:00,596.11,0.0,38.5,64.55666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-02-15 15:30:00,592.5799999999999,0.0,38.5,64.69666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0
2025-02-15 15:45:00,589.0500000000001,0.0,38.5,64.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-15 16:00:00,603.1766666666666,0.0,38.5,65.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-15 16:15:00,602.4666666666667,0.0,38.5,65.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 16:30:00,599.6433333333333,0.0,38.5,65.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-15 16:45:00,594.6999999999999,0.0,38.5,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.31,67.0,69.0,68.0,68.0
2025-02-15 17:00:00,598.23,0.0,38.5,65.44,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-15 17:15:00,601.0533333333333,0.0,38.66666666666666,65.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-15 17:30:00,599.6433333333333,0.0,38.5,65.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-15 17:45:00,599.6433333333333,0.0,38.833333333333336,65.55,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-15 18:00:00,597.5266666666666,0.0,38.833333333333336,65.69666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-15 18:15:00,593.9966666666666,0.0,38.833333333333336,65.96666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-15 18:30:00,589.0466666666666,0.0,39.0,66.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-02-15 18:45:00,596.11,0.0,39.0,66.44666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:00:00,603.1733333333333,0.0,39.0,66.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:15:00,592.5833333333334,0.0,39.0,67.33,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:30:00,602.4699999999999,0.0,39.0,67.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-02-15 19:45:00,606.7066666666666,0.0,39.0,67.21,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:00:00,595.4066666666666,0.0,39.0,67.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-15 20:15:00,605.2933333333334,0.0,39.0,67.51,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-15 20:30:00,597.5233333333333,0.0,39.0,67.71666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-15 20:45:00,604.5866666666667,0.0,39.0,67.96,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-15 21:00:00,599.6433333333333,0.0,39.333333333333336,68.17,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-15 21:15:00,598.9366666666666,0.0,39.0,68.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-15 21:30:00,595.41,0.0,39.0,68.18,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 21:45:00,597.5233333333333,0.0,39.333333333333336,68.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 22:00:00,593.9966666666666,0.0,39.333333333333336,68.10333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-15 22:15:00,594.6999999999999,0.0,39.333333333333336,67.88333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-15 22:30:00,599.6433333333333,0.0,39.333333333333336,67.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 22:45:00,601.0566666666667,0.0,39.5,67.49333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-15 23:00:00,604.5866666666667,0.0,39.5,67.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-15 23:15:00,598.9366666666666,0.0,39.5,67.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.75333333333333,67.0,69.0,68.0,68.0
2025-02-15 23:30:00,593.9966666666666,0.0,39.5,67.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-15 23:45:00,601.7633333333333,0.0,39.5,67.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-16 00:00:00,593.9933333333333,0.0,39.5,67.77999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-16 00:15:00,602.4666666666667,0.0,39.5,67.87,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-16 00:30:00,598.9366666666666,0.0,39.66666666666666,67.91000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-16 00:45:00,597.52,0.0,39.5,67.96,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-16 01:00:00,601.0566666666667,0.0,40.0,67.93666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-16 01:15:00,598.23,0.0,39.833333333333336,67.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-16 01:30:00,601.76,0.0,39.5,67.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-16 01:45:00,596.8166666666666,0.0,40.0,67.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-02-16 02:00:00,593.9966666666666,0.0,40.0,67.50666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0
2025-02-16 02:15:00,600.35,0.0,40.0,67.56,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-02-16 02:30:00,603.88,0.0,40.0,67.62,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-16 02:45:00,596.1133333333333,0.0,40.0,67.55,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-02-16 03:00:00,602.4666666666667,0.0,40.0,67.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 03:15:00,604.5866666666667,0.0,40.16666666666666,67.53666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 03:30:00,599.6433333333333,0.0,40.0,67.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 03:45:00,596.11,0.0,40.333333333333336,67.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:00:00,593.9966666666666,0.0,40.5,67.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:15:00,593.29,0.0,40.333333333333336,67.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-16 04:30:00,594.6966666666667,0.0,40.333333333333336,67.55,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 04:45:00,596.1133333333333,0.0,40.5,67.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-02-16 05:00:00,594.6966666666666,0.0,40.5,67.30666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.60000000000001,67.0,69.0,68.0,68.0
2025-02-16 05:15:00,595.4033333333333,0.0,40.5,67.3,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-16 05:30:00,601.0533333333333,0.0,40.5,67.33,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-16 05:45:00,594.6999999999999,0.0,40.5,67.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-16 06:00:00,595.4033333333333,0.0,40.5,67.21333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-16 06:15:00,601.0533333333333,0.0,40.5,67.19666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.43666666666667,67.0,69.0,68.0,68.0
2025-02-16 06:30:00,599.6466666666666,0.0,40.66666666666666,67.02,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 06:45:00,599.64,0.0,40.66666666666666,66.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-16 07:00:00,603.1766666666666,0.0,41.0,66.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-16 07:15:00,602.4699999999999,0.0,41.0,66.69,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
2025-02-16 07:30:00,591.1666666666666,0.0,41.0,66.71333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-02-16 07:45:00,598.23,0.0,41.0,66.71,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 08:00:00,603.1766666666666,0.0,41.0,66.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-16 08:15:00,594.6999999999999,0.0,41.0,66.85000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-16 08:30:00,597.5233333333333,0.0,41.0,66.87,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-16 08:45:00,609.5333333333333,0.0,41.0,66.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 09:00:00,606.0,0.0,41.0,66.81,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 09:15:00,600.35,0.0,41.0,66.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 09:30:00,599.6433333333333,0.0,41.0,66.47,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 09:45:00,598.9366666666666,0.0,41.0,66.15333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.26,67.0,69.0,68.0,68.0
2025-02-16 10:00:00,596.82,0.0,41.0,65.62,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 10:15:00,596.1133333333333,0.0,41.0,65.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-16 10:30:00,605.2933333333334,0.0,41.0,64.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-16 10:45:00,596.11,0.0,41.0,63.9,599.64,72.0,0.0,74.0,70.0,70.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-02-16 11:00:00,598.9366666666666,0.0,41.0,63.74,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-02-16 11:15:00,596.1133333333333,0.0,41.0,63.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-02-16 11:30:00,598.23,0.0,41.0,63.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.01333333333334,67.0,69.0,68.0,68.0
2025-02-16 11:45:00,596.8166666666666,0.0,41.0,63.14000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-16 12:00:00,599.64,0.0,41.0,62.81999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.89999999999999,67.0,69.0,68.0,68.0
2025-02-16 12:15:00,601.76,0.0,41.0,62.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-16 12:30:00,596.11,0.0,41.0,62.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.73,67.0,69.0,68.0,68.0
2025-02-16 12:45:00,601.76,0.0,41.0,62.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-16 13:00:00,596.1133333333333,0.0,41.0,62.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0
2025-02-16 13:15:00,589.7566666666667,0.0,41.0,62.93333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-02-16 13:30:00,604.5866666666667,0.0,41.0,63.15,599.64,72.0,0.0,74.0,70.0,70.0,70.47333333333334,67.0,69.0,68.0,68.0
2025-02-16 13:45:00,599.6433333333333,0.0,41.0,63.21,599.64,72.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-16 14:00:00,592.5833333333334,0.0,41.0,63.03,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 14:15:00,598.9366666666666,0.0,41.0,63.17,599.64,72.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-16 14:30:00,596.11,0.0,41.0,63.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-02-16 14:45:00,598.9366666666666,0.0,41.0,63.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 15:00:00,596.1133333333333,0.0,41.0,62.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 15:15:00,603.1733333333333,0.0,41.0,63.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0
2025-02-16 15:30:00,598.9333333333333,0.0,41.0,63.05,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 15:45:00,604.5866666666667,0.0,41.333333333333336,62.88666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 16:00:00,595.4066666666666,0.0,41.333333333333336,63.15,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 16:15:00,596.1133333333333,0.0,41.5,63.07,599.64,72.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0
2025-02-16 16:30:00,601.0566666666667,0.0,41.833333333333336,63.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-16 16:45:00,589.7533333333332,0.0,41.5,62.86333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.37333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:00:00,603.1766666666666,0.0,41.833333333333336,62.8,599.64,72.0,0.0,74.0,70.0,70.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-02-16 17:15:00,597.5266666666666,0.0,42.0,62.82333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.34666666666666,67.0,69.0,68.0,68.0
2025-02-16 17:30:00,593.9933333333333,0.0,41.833333333333336,62.74333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0
2025-02-16 17:45:00,593.2866666666666,0.0,41.5,62.803333333333335,599.64,72.0,0.0,74.0,70.0,70.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-02-16 18:00:00,591.8733333333333,0.0,41.66666666666666,62.79333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-16 18:15:00,595.4066666666666,0.0,41.5,62.876666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-16 18:30:00,597.5233333333333,0.0,41.5,63.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 18:45:00,601.76,0.0,41.5,63.04,599.64,72.0,0.0,74.0,70.0,70.0,70.42333333333333,67.0,69.0,68.0,68.0
2025-02-16 19:00:00,599.6433333333333,0.0,41.5,63.01333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-02-16 19:15:00,589.7566666666667,0.0,41.5,62.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 19:30:00,596.8166666666666,0.0,41.66666666666666,62.63,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-16 19:45:00,599.6433333333333,0.0,41.5,62.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-16 20:00:00,595.4066666666666,0.0,41.66666666666666,62.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-16 20:15:00,596.1133333333333,0.0,41.66666666666666,62.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-16 20:30:00,597.5233333333333,0.0,41.66666666666666,62.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.35333333333334,67.0,69.0,68.0,68.0
2025-02-16 20:45:00,598.9366666666666,0.0,41.66666666666666,62.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-02-16 21:00:00,589.05,0.0,41.5,62.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-16 21:15:00,596.82,0.0,41.5,62.32,599.64,72.0,0.0,74.0,70.0,70.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-16 21:30:00,597.5233333333333,0.0,41.5,62.403333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.30666666666666,67.0,69.0,68.0,68.0
2025-02-16 21:45:00,596.11,0.0,41.5,62.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-16 22:00:00,592.5799999999999,0.0,41.5,62.44333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0
2025-02-16 22:15:00,597.5266666666666,0.0,41.5,62.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0
2025-02-16 22:30:00,595.4033333333333,0.0,41.5,62.18000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0
2025-02-16 22:45:00,608.12,0.0,41.5,62.205,599.64,72.0,0.0,74.0,70.0,70.0,70.17,67.0,69.0,68.0,68.0
2025-02-16 23:00:00,595.4033333333333,0.0,41.66666666666666,62.21333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.2,67.0,69.0,68.0,68.0
2025-02-16 23:15:00,597.5233333333333,0.0,41.833333333333336,62.11333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-02-16 23:30:00,596.8166666666666,0.0,42.0,61.833333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-16 23:45:00,601.0566666666667,0.0,42.0,61.78333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.04,67.0,69.0,68.0,68.0
2025-02-17 00:00:00,601.0533333333333,0.0,42.0,61.63666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 00:15:00,605.2933333333334,0.0,42.0,61.88,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 00:30:00,601.76,0.0,42.0,62.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-02-17 00:45:00,593.2866666666666,0.0,42.0,61.943333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-17 01:00:00,599.6433333333333,0.0,42.0,61.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 01:15:00,598.9366666666666,0.0,42.0,61.72,599.64,72.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 01:30:00,596.8166666666666,0.0,42.0,61.580000000000005,599.64,72.0,0.0,74.0,70.0,70.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-17 01:45:00,596.1133333333333,0.0,42.0,61.59666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.87,67.0,69.0,68.0,68.0
2025-02-17 02:00:00,602.4699999999999,0.0,42.0,61.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.86,67.0,69.0,68.0,68.0
2025-02-17 02:15:00,601.0533333333333,0.0,42.0,61.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 02:30:00,599.6433333333333,0.0,41.833333333333336,61.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-17 02:45:00,596.82,0.0,41.833333333333336,61.443333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-17 03:00:00,590.4633333333333,0.0,42.0,61.59333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-17 03:15:00,600.35,0.0,41.833333333333336,61.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.67,67.0,69.0,68.0,68.0
2025-02-17 03:30:00,599.6433333333333,0.0,42.0,61.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-17 03:45:00,598.9399999999999,0.0,41.833333333333336,61.26666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-17 04:00:00,601.0566666666667,0.0,42.0,61.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.62333333333333,67.0,69.0,68.0,68.0
2025-02-17 04:15:00,604.5866666666667,0.0,42.0,60.95,599.64,72.0,0.0,74.0,70.0,70.0,69.63,67.0,69.0,68.0,68.0
2025-02-17 04:30:00,596.8166666666666,0.0,42.0,60.94,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-17 04:45:00,601.76,0.0,42.0,60.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-17 05:00:00,599.6433333333333,0.0,42.0,60.89666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-17 05:15:00,599.6433333333333,0.0,42.0,60.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-17 05:30:00,598.23,0.0,42.0,60.46,599.64,72.0,0.0,74.0,70.0,70.0,69.50666666666667,67.0,69.0,68.0,68.0
2025-02-17 05:45:00,600.35,0.0,42.0,60.35666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.51666666666667,67.0,69.0,68.0,68.0
2025-02-17 06:00:00,596.8166666666666,0.0,42.0,59.616666666666674,599.64,72.0,0.0,74.0,70.0,70.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-02-17 06:15:00,598.23,0.0,42.5,59.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-02-17 06:30:00,603.8833333333333,0.0,42.5,59.723333333333336,599.64,72.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-02-17 06:45:00,600.3466666666667,0.0,42.66666666666666,59.84666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-02-17 07:00:00,596.8166666666666,0.0,42.5,59.89666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-17 07:15:00,596.8166666666666,0.0,42.66666666666666,60.68000000000001,599.64,72.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0
2025-02-17 07:30:00,596.1133333333333,0.0,42.5,60.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-17 07:45:00,596.1133333333333,0.0,42.5,60.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.24,67.0,69.0,68.0,68.0
2025-02-17 08:00:00,595.4066666666666,0.0,42.66666666666666,59.97,599.64,72.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-02-17 08:15:00,598.9366666666666,0.0,42.66666666666666,59.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-02-17 08:30:00,591.1633333333333,0.0,43.0,59.59,599.64,72.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-02-17 08:45:00,599.6466666666666,0.0,42.833333333333336,59.84333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:00:00,601.7633333333333,0.0,42.5,59.82666666666668,599.64,72.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-02-17 09:15:00,601.7633333333333,0.0,42.5,59.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:30:00,592.5799999999999,0.0,42.5,59.81,599.64,72.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-17 09:45:00,596.1133333333333,0.0,42.5,59.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-17 10:00:00,598.23,0.0,42.333333333333336,59.72,599.64,72.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-17 10:15:00,597.5233333333333,0.0,42.833333333333336,59.39000000000001,599.64,72.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-17 10:30:00,597.5233333333333,0.0,43.16666666666666,59.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-17 10:45:00,593.29,0.0,43.0,59.135000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.925,67.0,69.0,68.0,68.0
2025-02-17 11:00:00,605.2933333333334,0.0,43.0,59.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-17 11:15:00,598.9366666666666,0.0,42.66666666666666,58.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-17 11:30:00,596.1133333333333,0.0,42.833333333333336,58.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 11:45:00,601.0533333333333,0.0,43.0,58.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:00:00,592.5799999999999,0.0,43.0,58.76,599.64,72.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-02-17 12:15:00,600.35,0.0,42.66666666666666,58.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-02-17 12:30:00,597.5233333333333,0.0,42.66666666666666,58.57333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-17 12:45:00,602.4666666666667,0.0,43.16666666666666,58.52,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 13:00:00,601.0566666666667,0.0,43.0,58.59,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 13:15:00,601.7633333333333,0.0,42.5,58.69,599.64,72.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-02-17 13:30:00,600.3466666666667,0.0,42.16666666666666,58.85,599.64,72.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-17 13:45:00,598.9366666666666,0.0,42.333333333333336,58.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.51333333333334,67.0,69.0,68.0,68.0
2025-02-17 14:00:00,598.9366666666666,0.0,42.0,58.870000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-02-17 14:15:00,600.35,0.0,43.16666666666666,58.92,599.64,72.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-17 14:30:00,594.6999999999999,0.0,42.66666666666666,59.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-17 14:45:00,598.23,0.0,42.333333333333336,59.3,599.64,72.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-17 15:00:00,601.0533333333333,0.0,42.0,59.48666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-17 15:15:00,603.88,0.0,42.0,59.88,599.64,72.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-17 15:30:00,601.0533333333333,0.0,42.0,59.75666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-17 15:45:00,603.88,0.0,42.0,59.82333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0
2025-02-17 16:00:00,599.6433333333333,0.0,42.0,60.29,599.64,72.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-17 16:15:00,593.9933333333333,0.0,42.0,60.47,599.64,72.0,0.0,74.0,70.0,70.0,68.55333333333334,67.0,69.0,68.0,68.0
2025-02-17 16:30:00,596.1133333333333,0.0,42.0,60.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-17 16:45:00,595.41,0.0,42.0,60.67,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-17 17:00:00,606.0,0.0,42.0,60.95,599.64,72.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-17 17:15:00,595.4066666666666,0.0,42.0,60.85999999999999,599.64,72.0,0.0,74.0,70.0,70.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-02-17 17:30:00,596.1133333333333,0.0,42.0,61.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-17 17:45:00,599.6433333333333,0.0,42.0,61.35333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.17,67.0,69.0,68.0,68.0
2025-02-17 18:00:00,599.6433333333333,0.0,42.0,61.4,599.64,72.0,0.0,74.0,70.0,70.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-02-17 18:15:00,598.9366666666666,0.0,42.0,61.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-17 18:30:00,598.2333333333332,0.0,42.0,62.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0
2025-02-17 18:45:00,594.6999999999999,0.0,42.0,61.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.52,67.0,69.0,68.0,68.0
2025-02-17 19:00:00,593.9933333333333,0.0,42.0,61.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-17 19:15:00,599.6433333333333,0.0,42.0,61.370000000000005,599.64,72.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-17 19:30:00,600.3466666666667,0.0,42.0,61.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-02-17 19:45:00,592.5799999999999,0.0,41.833333333333336,61.7,599.64,72.0,0.0,74.0,70.0,70.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-17 20:00:00,590.4599999999999,0.0,41.833333333333336,61.67333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-17 20:15:00,594.3499999999999,0.0,41.5,61.695,599.64,72.0,0.0,74.0,70.0,70.0,69.99000000000001,67.0,69.0,68.0,68.0
2025-02-17 20:30:00,598.23,0.0,41.833333333333336,61.446666666666665,599.64,72.0,0.0,74.0,70.0,70.0,70.03,67.0,69.0,68.0,68.0
2025-02-17 20:45:00,600.35,0.0,41.66666666666666,61.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-17 21:00:00,596.11,0.0,42.0,61.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-17 21:15:00,599.64,0.0,42.0,61.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.92,67.0,69.0,68.0,68.0
2025-02-17 21:30:00,596.1133333333333,0.0,42.0,61.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 21:45:00,598.9366666666666,0.0,41.833333333333336,61.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:00:00,598.23,0.0,41.5,61.866666666666674,599.64,72.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-17 22:15:00,596.82,0.0,41.5,61.64000000000001,599.64,72.0,0.0,74.0,70.0,70.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:30:00,602.4666666666667,0.0,41.333333333333336,61.43,599.64,72.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-17 22:45:00,593.2866666666666,0.0,41.5,61.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.79,67.0,69.0,68.0,68.0
2025-02-17 23:00:00,598.9366666666666,0.0,41.5,61.09,599.64,72.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-02-17 23:15:00,597.5233333333333,0.0,41.5,61.01333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-17 23:30:00,603.1733333333333,0.0,42.0,61.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-17 23:45:00,593.9966666666666,0.0,42.0,60.92666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.67666666666666,67.0,69.0,68.0,68.0
2025-02-18 00:00:00,603.1766666666666,0.0,42.0,60.68,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 00:15:00,598.23,0.0,42.0,60.78,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 00:30:00,603.1766666666666,0.0,42.333333333333336,60.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-18 00:45:00,599.6433333333333,0.0,42.5,60.52,599.64,72.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0
2025-02-18 01:00:00,598.9333333333333,0.0,42.5,60.29,599.64,72.0,0.0,74.0,70.0,70.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-18 01:15:00,591.8733333333333,0.0,43.0,60.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-18 01:30:00,597.5266666666666,0.0,44.16666666666666,60.44,599.64,72.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0
2025-02-18 01:45:00,601.0566666666667,0.0,43.5,60.28666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-18 02:00:00,596.1133333333333,0.0,43.0,60.2,599.64,72.0,0.0,74.0,70.0,70.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-18 02:15:00,593.9933333333333,0.0,43.0,60.24,599.64,72.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0
2025-02-18 02:30:00,600.35,0.0,42.66666666666666,60.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-18 02:45:00,598.9366666666666,0.0,42.833333333333336,60.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-02-18 03:00:00,606.0033333333333,0.0,43.0,60.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-02-18 03:15:00,594.6999999999999,0.0,43.5,60.26,599.64,72.0,0.0,74.0,70.0,70.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-18 03:30:00,598.23,0.0,43.5,60.29,599.64,72.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-02-18 03:45:00,598.9333333333333,0.0,43.0,60.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:00:00,606.0,0.0,43.0,60.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-18 04:15:00,598.9366666666666,0.0,43.0,60.06,599.64,72.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-18 04:30:00,602.4666666666667,0.0,43.0,60.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-18 04:45:00,600.35,0.0,42.5,60.083333333333336,599.64,72.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-18 05:00:00,603.1733333333333,0.0,42.5,60.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.06666666666666,67.0,69.0,68.0,68.0
2025-02-18 05:15:00,596.1133333333333,0.0,42.833333333333336,59.99,599.64,72.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-02-18 05:30:00,595.4066666666666,0.0,42.5,60.03666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 05:45:00,594.7033333333333,0.0,42.5,59.9,599.64,72.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-18 06:00:00,606.71,0.0,42.66666666666666,59.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-02-18 06:15:00,597.5266666666666,0.0,42.5,59.86333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0
2025-02-18 06:30:00,602.4666666666667,0.0,42.5,59.77,599.64,72.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-02-18 06:45:00,596.11,0.0,42.66666666666666,59.72,599.64,72.0,0.0,74.0,70.0,70.0,68.95,67.0,69.0,68.0,68.0
2025-02-18 07:00:00,601.0566666666667,0.0,42.5,59.74,599.64,72.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0
2025-02-18 07:15:00,601.76,0.0,42.5,59.75,599.64,72.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-18 07:30:00,596.11,0.0,42.66666666666666,59.73666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 07:45:00,598.23,0.0,42.5,59.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0
2025-02-18 08:00:00,606.0,0.0,42.5,59.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-02-18 08:15:00,601.7633333333333,0.0,42.66666666666666,59.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-18 08:30:00,602.4699999999999,0.0,42.5,59.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-18 08:45:00,598.23,0.0,42.5,59.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-18 09:00:00,604.5866666666667,0.0,42.5,59.116666666666674,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-18 09:15:00,600.35,0.0,42.5,59.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-18 09:30:00,596.82,0.0,42.66666666666666,58.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0
2025-02-18 09:45:00,597.5233333333333,0.0,42.5,58.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.68666666666667,67.0,69.0,68.0,68.0
2025-02-18 10:00:00,596.82,0.0,42.5,58.92666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-18 10:15:00,599.6433333333333,0.0,42.5,58.91,599.64,72.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0
2025-02-18 10:30:00,598.23,0.0,42.5,58.91,599.64,72.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-02-18 10:45:00,593.9933333333333,0.0,42.5,58.90333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-18 11:00:00,595.4066666666666,0.0,42.5,58.90333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-18 11:15:00,606.0,0.0,42.66666666666666,58.91,599.64,72.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-18 11:30:00,596.8166666666666,0.0,42.5,58.88,599.64,72.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-18 11:45:00,596.8166666666666,0.0,42.5,58.903333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-18 12:00:00,595.4033333333333,0.0,42.833333333333336,58.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:15:00,590.4633333333333,0.0,43.0,58.91,599.64,72.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-18 12:30:00,596.11,0.0,43.0,58.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-18 12:45:00,598.2333333333332,0.0,43.0,58.923333333333325,599.64,72.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-18 13:00:00,591.8766666666667,0.0,44.0,58.98,599.64,72.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-18 13:15:00,596.82,0.0,43.66666666666666,59.16,599.64,72.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-18 13:30:00,603.1766666666666,0.0,43.5,59.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-02-18 13:45:00,602.4699999999999,0.0,43.0,58.96333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0
2025-02-18 14:00:00,600.3466666666667,0.0,43.0,58.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0
2025-02-18 14:15:00,608.12,0.0,43.0,58.8,599.64,72.0,0.0,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-02-18 14:30:00,592.5799999999999,0.0,43.0,58.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0
2025-02-18 14:45:00,599.64,0.0,43.0,58.52,599.64,72.0,0.0,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-18 15:00:00,595.4066666666666,0.0,42.833333333333336,58.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-18 15:15:00,593.9933333333333,0.0,42.66666666666666,58.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-02-18 15:30:00,590.4633333333333,0.0,42.833333333333336,58.59666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-02-18 15:45:00,601.0533333333333,0.0,43.0,58.693333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0
2025-02-18 16:00:00,601.76,0.0,43.0,58.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-18 16:15:00,598.9366666666666,0.0,43.0,59.04666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0
2025-02-18 16:30:00,595.4066666666666,0.0,43.16666666666666,59.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-02-18 16:45:00,599.6433333333333,0.0,43.333333333333336,59.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-02-18 17:00:00,601.0533333333333,0.0,43.0,59.43000000000001,599.64,72.0,0.0,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:15:00,603.1733333333333,0.0,43.0,59.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.38333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:30:00,592.5833333333334,0.0,43.0,59.65,599.64,72.0,0.0,74.0,70.0,70.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-02-18 17:45:00,593.2866666666666,0.0,43.0,59.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.70333333333333,67.0,69.0,68.0,68.0
2025-02-18 18:00:00,600.35,0.0,43.0,59.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-18 18:15:00,603.1733333333333,0.0,43.0,59.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,68.79,67.0,69.0,68.0,68.0
2025-02-18 18:30:00,602.4666666666667,0.0,42.66666666666666,59.56,599.64,72.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-02-18 18:45:00,597.5266666666666,0.0,42.66666666666666,59.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-18 19:00:00,601.0566666666667,0.0,42.833333333333336,59.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0
2025-02-18 19:15:00,593.9933333333333,0.0,42.5,59.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-18 19:30:00,593.2866666666666,0.0,42.66666666666666,59.66,599.64,72.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-18 19:45:00,602.4666666666667,0.0,42.66666666666666,59.77333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-18 20:00:00,594.6999999999999,0.0,43.0,59.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0
2025-02-18 20:15:00,600.35,0.0,43.0,60.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-18 20:30:00,593.2866666666666,0.0,42.833333333333336,60.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-18 20:45:00,598.23,0.0,42.833333333333336,60.32,599.64,72.0,0.0,74.0,70.0,70.0,68.85,67.0,69.0,68.0,68.0
2025-02-18 21:00:00,598.9366666666666,0.0,42.833333333333336,60.38,599.64,72.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-18 21:15:00,593.9933333333333,0.0,42.833333333333336,60.46,599.64,72.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 21:30:00,595.4066666666666,0.0,42.5,60.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.93,67.0,69.0,68.0,68.0
2025-02-18 21:45:00,598.2266666666666,0.0,42.5,60.38,599.64,72.0,0.0,74.0,70.0,70.0,68.96666666666665,67.0,69.0,68.0,68.0
2025-02-18 22:00:00,599.6433333333333,0.0,42.5,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:15:00,606.0,0.0,42.5,60.04,599.64,72.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0
2025-02-18 22:30:00,603.1766666666666,0.0,42.5,59.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-18 22:45:00,597.5233333333333,0.0,42.66666666666666,59.73,599.64,72.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-18 23:00:00,601.0533333333333,0.0,42.833333333333336,59.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-02-18 23:15:00,596.82,0.0,43.0,59.43,599.64,72.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:30:00,593.2866666666666,0.0,43.0,59.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-18 23:45:00,605.2933333333334,0.0,43.0,59.403333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0
2025-02-19 00:00:00,606.0,0.0,43.0,59.303333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.51333333333334,67.0,69.0,68.0,68.0
2025-02-19 00:15:00,598.2333333333332,0.0,43.0,59.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0
2025-02-19 00:30:00,598.23,0.0,43.16666666666666,59.366666666666674,599.64,72.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-19 00:45:00,596.82,0.0,43.5,59.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0
2025-02-19 01:00:00,596.8166666666666,0.0,43.5,59.223333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-19 01:15:00,599.6466666666666,0.0,43.5,59.193333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0
2025-02-19 01:30:00,589.05,0.0,43.5,59.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-19 01:45:00,606.0,0.0,43.5,59.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0
2025-02-19 02:00:00,592.5799999999999,0.0,43.5,59.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-02-19 02:15:00,603.1766666666666,0.0,43.5,59.0,599.64,72.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-19 02:30:00,595.4066666666666,0.0,43.5,58.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.26333333333334,67.0,69.0,68.0,68.0
2025-02-19 02:45:00,593.29,0.0,43.333333333333336,58.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:00:00,600.35,0.0,43.5,58.77666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:15:00,597.5233333333333,0.0,43.0,58.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-19 03:30:00,591.1666666666666,0.0,43.0,58.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-19 03:45:00,595.4066666666666,0.0,43.0,58.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0
2025-02-19 04:00:00,596.8166666666666,0.0,43.16666666666666,58.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-19 04:15:00,601.76,0.0,43.0,58.370000000000005,599.64,72.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-19 04:30:00,597.5233333333333,0.0,43.0,58.28,599.64,72.0,0.0,74.0,70.0,70.0,68.16,67.0,69.0,68.0,68.0
2025-02-19 04:45:00,598.23,0.0,43.16666666666666,58.19,599.64,72.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-02-19 05:00:00,593.2866666666666,0.0,43.0,58.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-19 05:15:00,603.1766666666666,0.0,43.5,58.1,599.64,72.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0
2025-02-19 05:30:00,591.17,0.0,43.333333333333336,57.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-02-19 05:45:00,602.4666666666667,0.0,43.333333333333336,57.96666666666667,599.64,68.0,0.9233333333333332,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0
2025-02-19 06:00:00,598.9366666666666,0.0,43.5,58.01,599.64,68.0,1.6666666666666667,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 06:15:00,595.4066666666666,0.0,43.5,57.91333333333333,599.64,68.0,1.9533333333333327,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0
2025-02-19 06:30:00,597.5266666666666,0.0,43.16666666666666,57.78333333333333,599.64,68.0,2.566666666666667,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0
2025-02-19 06:45:00,597.5266666666666,0.0,43.0,57.836666666666666,599.64,68.0,3.28,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-19 07:00:00,598.23,0.0,43.16666666666666,57.65,599.64,68.0,4.123333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0
2025-02-19 07:15:00,598.9366666666666,0.0,43.0,57.723333333333336,599.64,68.0,6.623333333333334,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0
2025-02-19 07:30:00,594.6999999999999,0.0,43.0,57.836666666666666,599.64,68.0,10.136666666666668,74.0,70.0,70.0,67.73333333333333,67.0,69.0,68.0,68.0
2025-02-19 07:45:00,597.5266666666666,0.0,43.0,58.71333333333333,599.64,68.0,15.866666666666664,74.0,70.0,70.0,67.57333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:00:00,597.5233333333333,0.0,43.16666666666666,59.41333333333333,599.64,68.0,18.1,74.0,70.0,70.0,67.62,67.0,69.0,68.0,68.0
2025-02-19 08:15:00,601.76,0.0,43.5,59.94,599.64,68.0,20.37333333333333,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:30:00,595.4066666666666,0.0,43.5,60.673333333333325,599.64,68.0,22.866666666666664,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-19 08:45:00,601.0533333333333,0.0,43.5,62.080000000000005,599.64,68.0,27.263333333333332,74.0,70.0,70.0,67.56,67.0,69.0,68.0,68.0
2025-02-19 09:00:00,600.35,0.0,43.66666666666666,63.10333333333333,599.64,68.0,30.426666666666662,74.0,70.0,70.0,67.55666666666667,67.0,69.0,68.0,68.0
2025-02-19 09:15:00,601.7633333333333,0.0,43.5,64.64666666666666,599.64,68.0,35.31333333333333,74.0,70.0,70.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:30:00,605.2933333333334,0.0,43.5,66.08,599.64,68.0,38.97666666666667,74.0,70.0,70.0,67.50333333333333,67.0,69.0,68.0,68.0
2025-02-19 09:45:00,610.24,0.0,43.5,67.46666666666667,599.64,68.0,42.41,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-19 10:00:00,601.0566666666667,0.0,43.5,68.99666666666667,599.64,68.0,46.13666666666666,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-19 10:15:00,596.1133333333333,0.0,43.5,70.67333333333333,599.64,68.0,49.620000000000005,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0
2025-02-19 10:30:00,590.4633333333333,0.0,43.833333333333336,72.38000000000001,599.64,68.0,53.31999999999999,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0
2025-02-19 10:45:00,602.4699999999999,0.0,44.0,74.28666666666668,599.64,68.0,57.38,74.0,70.0,70.0,67.48333333333333,67.0,69.0,68.0,68.0
2025-02-19 11:00:00,599.6433333333333,0.0,43.833333333333336,76.14333333333333,599.64,68.0,61.48333333333333,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0
2025-02-19 11:15:00,608.12,0.0,44.0,77.0,599.64,68.0,63.84,74.0,70.0,70.0,67.54,67.0,69.0,68.0,68.0
2025-02-19 11:30:00,602.4699999999999,0.0,44.0,78.25333333333333,599.64,68.0,67.41,74.0,70.0,70.0,67.52333333333333,67.0,69.0,68.0,68.0
2025-02-19 11:45:00,599.6433333333333,0.0,44.0,79.49,599.64,68.0,70.14999999999999,74.0,70.0,70.0,67.56333333333333,67.0,69.0,68.0,68.0
2025-02-19 12:00:00,595.4066666666666,0.0,44.0,80.48333333333333,599.64,68.0,73.03666666666668,74.0,70.0,70.0,67.56666666666666,67.0,69.0,68.0,68.0
