time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-23 06:30:00,591.8766666666667,0.0,47.0,61.35,599.64,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,603.1733333333333,0.0,47.0,61.28,599.64,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,594.6999999999999,0.0,47.0,61.23666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,589.7566666666667,0.0,47.0,61.16,599.64,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,602.4666666666667,0.0,47.0,61.01333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,597.5233333333333,0.0,47.0,60.94,599.64,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,604.5866666666667,0.0,47.0,60.85999999999999,599.64,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,591.8733333333333,0.0,47.0,60.82666666666668,599.64,68.0,0.0,74.0,70.0,70.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,598.23,0.0,47.0,60.836666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.33999999999999,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,593.9933333333333,0.0,47.0,60.78333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,608.8266666666667,0.0,46.833333333333336,60.8,599.64,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,600.3533333333334,0.0,47.0,60.71,599.64,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,602.4666666666667,0.0,47.333333333333336,60.59666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,601.7633333333333,0.0,47.0,60.626666666666665,599.64,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,594.6999999999999,0.0,47.0,60.64333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,598.2266666666666,0.0,47.0,60.54666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,593.9933333333333,0.0,47.0,60.50666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.08999999999999,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,596.8166666666666,0.0,47.0,60.51666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,598.23,0.0,47.0,60.35999999999999,599.64,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,596.11,0.0,47.0,60.39333333333334,599.64,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,596.1133333333333,0.0,47.0,60.35666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,601.0566666666667,0.0,47.0,60.36666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,595.4066666666666,0.0,47.0,60.336666666666666,599.64,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,600.35,0.0,47.5,60.24666666666667,599.64,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,612.3566666666667,0.0,47.0,60.14000000000001,599.64,68.0,0.0,74.0,70.0,70.0,68.86999999999999,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,595.4066666666666,0.0,47.16666666666666,60.2,599.64,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,593.2866666666667,0.0,47.16666666666666,60.620000000000005,599.64,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,602.4699999999999,0.0,47.16666666666666,61.083333333333336,599.64,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,596.1133333333333,0.0,47.5,61.51333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,597.5233333333333,0.0,47.5,61.98333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,591.8733333333333,0.0,47.5,62.51,599.64,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,597.5266666666666,0.0,47.5,63.16333333333333,599.64,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,598.9366666666666,0.0,47.5,63.656666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,601.0533333333333,0.0,47.5,64.05666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,598.9366666666666,0.0,47.5,64.44333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,598.9366666666666,0.0,47.5,64.81,599.64,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,594.6999999999999,0.0,47.5,64.92666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,599.6433333333333,0.0,47.5,65.11,599.64,68.0,0.0,74.0,70.0,70.0,69.45,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,600.35,0.0,47.5,65.37333333333333,599.64,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,598.2333333333332,0.0,47.833333333333336,65.75666666666667,599.64,68.0,0.0,74.0,70.0,70.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,596.1133333333333,0.0,48.0,65.89,599.64,68.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,597.5266666666666,0.0,48.0,66.02666666666666,599.64,68.0,0.0,74.0,70.0,70.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,604.5866666666667,0.0,48.0,66.2,599.64,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,589.7566666666667,0.0,48.0,66.33999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,603.1733333333333,0.0,48.0,66.48666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,602.4666666666667,0.0,48.0,66.94,599.64,68.0,0.0,74.0,70.0,70.0,70.2,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,601.76,0.0,48.0,67.03666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.3,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,599.64,0.0,48.0,67.10333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,598.23,0.0,48.0,67.29666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.5,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,598.23,0.0,48.0,67.53333333333335,599.64,68.0,0.0,74.0,70.0,70.0,70.56333333333333,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,593.2866666666666,0.0,48.16666666666666,67.58999999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.67,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,598.23,0.0,48.16666666666666,67.69,599.64,68.0,0.0,74.0,70.0,70.0,70.73666666666666,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,596.82,0.0,48.0,67.78333333333335,599.64,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,595.4066666666666,0.0,48.0,67.82666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.88666666666667,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,598.9366666666666,0.0,48.0,67.99333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,606.0,0.0,47.66666666666666,68.16333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,593.2866666666666,0.0,47.5,68.10000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,596.82,0.0,47.5,68.17333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,602.4699999999999,0.0,47.5,68.14999999999999,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,595.4033333333333,0.0,47.5,68.17,599.64,68.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,594.6999999999999,0.0,47.5,68.12,599.64,68.0,0.0,74.0,70.0,70.0,71.13333333333333,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,599.6433333333333,0.0,47.5,68.02333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,600.35,0.0,47.66666666666666,67.84333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.16000000000001,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,593.2866666666666,0.0,47.5,67.69666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.17666666666666,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,591.1666666666666,0.0,47.833333333333336,67.48666666666666,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,598.23,0.0,47.833333333333336,67.3,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,598.2266666666666,0.0,48.0,66.96666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,596.82,0.0,47.833333333333336,66.62666666666667,599.64,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,594.6999999999999,0.0,47.5,66.28333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,590.4633333333333,0.0,47.5,66.10333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.03666666666668,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,596.82,0.0,47.5,65.61666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,594.7033333333333,0.0,47.66666666666666,65.47333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,601.0566666666667,0.0,48.0,65.50333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.88,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,592.5833333333334,0.0,48.16666666666666,65.24666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,598.23,0.0,48.5,65.22,599.64,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,595.4066666666666,0.0,48.5,65.61666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,596.82,0.0,48.5,65.47333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,604.5866666666667,0.0,48.5,64.74333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,596.82,0.0,48.833333333333336,64.41000000000001,599.64,68.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,599.6433333333333,0.0,48.833333333333336,64.31666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,598.23,0.0,49.0,64.10666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.75,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,595.4066666666666,0.0,49.0,64.10666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,601.76,0.0,49.333333333333336,64.16666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.72333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,599.6433333333333,0.0,49.0,64.02,599.64,68.0,0.0,74.0,70.0,70.0,70.70333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,600.35,0.0,49.333333333333336,63.85,599.64,68.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,596.1133333333333,0.0,49.16666666666666,63.66333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.66666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,596.1133333333333,0.0,49.16666666666666,63.57333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,605.2933333333334,0.0,49.333333333333336,63.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.66333333333334,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,603.1733333333333,0.0,49.5,63.336666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.65,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,597.5266666666666,0.0,49.5,63.22666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,593.99,0.0,50.0,63.05,599.64,68.0,0.0,74.0,70.0,70.0,70.64666666666666,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,596.82,0.0,50.0,63.21666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.60000000000001,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,603.1766666666666,0.0,49.5,63.32666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.61,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,594.6999999999999,0.0,49.5,63.35,599.64,68.0,0.0,74.0,70.0,70.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,596.1133333333333,0.0,49.5,63.41333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,603.88,0.0,49.5,63.26,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,595.4066666666666,0.0,49.5,63.16,599.64,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,594.6999999999999,0.0,49.5,63.16,599.64,68.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,591.8766666666667,0.0,49.5,63.27666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,593.29,0.0,49.5,63.17666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.47,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,601.76,0.0,50.0,63.19499999999999,599.64,68.0,0.0,74.0,70.0,70.0,70.41,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,598.2333333333332,0.0,49.833333333333336,63.13333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,598.2333333333332,0.0,49.66666666666666,63.07,599.64,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,601.0533333333333,0.0,49.66666666666666,63.07666666666668,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,596.1133333333333,0.0,49.66666666666666,62.96,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,601.0533333333333,0.0,50.0,62.9,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,603.1733333333333,0.0,49.66666666666666,62.95,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,595.4066666666666,0.0,48.833333333333336,62.78,599.64,68.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,597.5233333333333,0.0,49.0,62.673333333333325,599.64,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,597.5233333333333,0.0,49.0,62.703333333333326,599.64,68.0,0.0,74.0,70.0,70.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,593.2866666666666,0.0,49.0,62.64666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.29666666666667,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,605.2933333333334,0.0,49.16666666666666,62.68333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,592.5799999999999,0.0,49.333333333333336,62.68666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.17,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,596.11,0.0,49.333333333333336,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,599.64,0.0,49.5,62.73333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,593.2833333333333,0.0,49.5,62.71666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,595.4066666666666,0.0,49.66666666666666,62.71,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,596.1133333333333,0.0,49.66666666666666,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.22000000000001,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,591.1666666666666,0.0,49.66666666666666,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,601.0566666666667,0.0,49.66666666666666,62.703333333333326,599.64,68.0,0.0,74.0,70.0,70.0,70.21666666666665,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,601.76,0.0,50.0,62.72666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,598.9399999999999,0.0,49.833333333333336,62.78,599.64,68.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,600.35,0.0,49.66666666666666,63.10666666666666,599.64,68.0,0.0,74.0,70.0,70.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,603.1733333333333,0.0,49.66666666666666,63.71,599.64,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,603.1733333333333,0.0,49.5,64.24333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,601.76,0.0,49.833333333333336,64.75333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,590.4633333333333,0.0,49.833333333333336,65.17,599.64,68.0,0.0,74.0,70.0,70.0,70.42666666666666,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,593.9933333333333,0.0,50.0,65.78,599.64,68.0,0.0,74.0,70.0,70.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,598.9333333333333,0.0,49.66666666666666,66.07666666666667,599.64,68.0,0.0,74.0,70.0,70.0,70.58333333333333,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,598.9366666666666,0.0,49.5,66.47333333333334,599.64,68.0,0.0,74.0,70.0,70.0,70.69,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,596.8166666666666,0.0,49.5,67.23333333333333,599.64,68.0,0.0,74.0,70.0,70.0,70.79,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,598.9366666666666,0.0,49.5,67.36,599.64,68.0,0.0,74.0,70.0,70.0,70.90333333333334,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,589.7566666666667,0.0,49.5,67.82000000000001,599.64,68.0,0.0,74.0,70.0,70.0,71.04333333333334,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,601.0566666666667,0.0,49.5,68.27,599.64,68.0,0.0,74.0,70.0,70.0,71.25,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,595.4033333333333,0.0,49.5,68.48333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,598.9366666666666,0.0,49.5,68.70333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.39,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,600.35,0.0,49.5,68.89,599.64,68.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,598.9366666666666,0.0,49.5,69.12333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,591.1666666666666,0.0,49.5,69.27333333333333,599.64,68.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,597.5233333333333,0.0,49.5,69.40333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.69666666666667,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,598.2333333333332,0.0,49.833333333333336,61.18333333333334,599.64,68.0,0.0,74.0,70.0,70.0,71.72,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,602.4666666666667,0.0,49.833333333333336,64.98,599.64,68.0,0.0,74.0,70.0,70.0,71.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,603.1766666666666,0.6333333333333333,49.833333333333336,60.876666666666665,605.29,69.33333333333333,0.0,74.0,70.0,70.0,71.99,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,621.5366666666667,1.46,50.333333333333336,60.18666666666667,612.3566666666667,72.0,0.0,74.0,70.0,70.0,72.02,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,603.1733333333333,0.0,49.5,60.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,598.9399999999999,0.0,49.0,60.45333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,589.0466666666666,0.0,49.0,60.32666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,601.7633333333333,0.0,49.0,60.36333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,603.88,0.0,48.66666666666666,60.41,599.64,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,600.3466666666667,0.0,48.833333333333336,60.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,595.4066666666666,0.0,48.66666666666666,60.50666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,603.1733333333333,0.0,48.833333333333336,60.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,603.1733333333333,0.0,48.66666666666666,60.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,602.4666666666667,0.0,48.833333333333336,60.09,599.64,72.0,0.0,74.0,70.0,70.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,593.2866666666666,0.0,49.0,60.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,596.1133333333333,0.0,48.833333333333336,60.04,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,596.82,0.0,48.833333333333336,60.0,599.64,72.0,0.0,74.0,70.0,70.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,591.8733333333333,0.0,49.0,60.53,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,597.5233333333333,0.0,48.833333333333336,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,597.5233333333333,0.0,48.833333333333336,62.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.44333333333333,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,595.4066666666666,0.0,48.833333333333336,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,604.5866666666667,0.0,48.833333333333336,64.69,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,596.11,0.0,48.833333333333336,62.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,606.0,0.0,49.0,65.02,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,595.4066666666666,0.0,48.66666666666666,62.95,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,608.8233333333334,0.0,49.0,67.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,591.1666666666666,0.0,48.833333333333336,63.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,589.05,0.0,49.0,65.67,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,601.7633333333333,0.0,48.833333333333336,62.59333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,599.6433333333333,0.0,48.833333333333336,66.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,592.5833333333334,0.0,49.16666666666666,63.25666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,596.82,0.0,49.16666666666666,65.39666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,603.88,0.0,49.333333333333336,64.64666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,598.9366666666666,0.0,49.16666666666666,63.46333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,596.11,0.0,49.333333333333336,65.17,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,608.12,0.0,49.333333333333336,68.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,598.9366666666666,0.0,49.16666666666666,68.24333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333332,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,591.8766666666667,0.0,49.333333333333336,68.17999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,589.7533333333333,0.0,49.5,68.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,605.2933333333334,0.0,49.333333333333336,62.653333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,596.8166666666666,0.0,49.5,67.79,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,601.0533333333333,0.0,49.5,68.0,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,596.11,0.0,49.66666666666666,68.06,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,603.1733333333333,0.0,49.66666666666666,65.56,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,597.5233333333333,0.0,50.16666666666666,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,593.9933333333333,0.0,50.0,68.13,599.64,72.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,596.82,0.0,50.16666666666666,64.17,599.64,72.0,0.0,74.0,70.0,70.0,71.36999999999999,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,600.3533333333334,0.0,50.16666666666666,67.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,597.5266666666666,0.0,50.16666666666666,68.27,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,591.8733333333333,0.0,50.5,63.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,596.82,0.0,50.333333333333336,67.59333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,598.23,0.0,50.333333333333336,62.81,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,599.6433333333333,0.0,50.5,65.51666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,606.0,0.0,50.5,64.46333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333333,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,590.4633333333333,0.0,50.5,64.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,602.4666666666667,0.0,50.5,64.86,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,601.0566666666667,0.0,50.5,63.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,602.4666666666667,0.0,50.5,65.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,599.6433333333333,0.0,50.16666666666666,62.8,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,608.12,0.0,50.5,66.96666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,590.4633333333333,0.0,50.5,68.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,603.88,0.0,50.5,68.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,598.9366666666666,0.0,50.0,68.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,606.0,0.0,50.333333333333336,68.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,596.11,0.0,50.0,68.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,597.5233333333333,0.0,50.0,65.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,601.7633333333333,0.0,50.5,64.40666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,593.9933333333333,0.0,50.333333333333336,60.44,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,596.1133333333333,0.0,50.333333333333336,64.05333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,601.76,0.0,50.5,58.76,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,601.76,0.0,50.333333333333336,64.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.20333333333333,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,603.1766666666666,0.0,50.5,61.01,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,600.35,0.0,50.5,66.69,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,596.82,0.0,50.5,66.89,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,591.8733333333333,0.0,50.5,66.84333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,594.7033333333333,0.0,50.5,66.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,593.2866666666666,0.0,50.66666666666666,66.89,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,604.59,0.0,50.833333333333336,67.09333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,601.7633333333333,0.0,51.0,67.28,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,593.2866666666666,0.0,51.0,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,599.6433333333333,0.0,51.0,67.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,598.9399999999999,0.0,51.0,67.89,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,596.1133333333333,0.0,51.0,68.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.57,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,599.6433333333333,0.0,51.333333333333336,68.48666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,604.5866666666667,0.0,51.5,68.77,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,603.1766666666666,0.0,51.5,69.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,593.2866666666666,0.0,51.66666666666666,65.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,597.5266666666666,0.0,52.333333333333336,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,605.2966666666666,0.0,52.333333333333336,60.21,599.64,72.0,0.0,74.0,70.0,70.0,71.63000000000001,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,602.4699999999999,0.0,52.0,60.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,601.0533333333333,0.0,51.833333333333336,60.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,602.4699999999999,0.0,51.66666666666666,60.89666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,596.11,0.0,51.5,61.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,598.2333333333332,0.0,51.16666666666666,61.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,593.29,0.0,51.0,62.04666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,600.35,0.0,50.833333333333336,62.39666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,598.9333333333333,0.0,50.5,62.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666668,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,600.35,0.0,50.5,62.72333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.86333333333333,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,608.12,1.1333333333333333,50.833333333333336,62.99,608.8233333333334,72.0,0.0,74.0,70.0,70.0,72.01,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,662.5,8.003333333333334,52.833333333333336,62.78,666.0333333333333,72.0,0.0,74.0,70.0,70.0,72.17333333333333,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,659.68,7.37,52.66666666666666,62.85666666666666,664.6233333333333,72.0,0.0,74.0,70.0,70.0,72.13333333333334,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,648.38,5.543333333333333,52.0,63.10333333333333,646.9666666666667,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,629.3066666666667,4.196666666666666,51.333333333333336,63.02666666666666,634.9566666666666,72.0,0.0,74.0,70.0,70.0,71.99666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,611.6466666666666,1.2266666666666666,50.333333333333336,62.98,609.5300000000001,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,598.2333333333332,0.0,49.833333333333336,63.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.81,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,596.82,0.0,49.5,63.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,592.5833333333334,0.0,49.333333333333336,63.20333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.89333333333333,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,604.59,0.0,49.0,63.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,593.9933333333333,0.0,49.0,63.04,599.64,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,593.9933333333333,0.0,49.0,62.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,589.0466666666666,0.0,49.16666666666666,62.71333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,601.0566666666667,0.0,49.16666666666666,62.41333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,596.8166666666666,0.0,49.5,62.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,597.5233333333333,0.0,49.66666666666666,61.86000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,599.6433333333333,0.0,49.833333333333336,61.38666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,601.7633333333333,0.0,49.66666666666666,61.35,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,601.0566666666667,0.0,49.333333333333336,61.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,593.2866666666667,0.0,49.333333333333336,61.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,601.7633333333333,0.0,49.5,60.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,606.0,0.0,49.333333333333336,60.45,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,593.9933333333333,0.0,49.5,60.44,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,593.2866666666667,0.0,49.0,60.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,600.3466666666667,0.0,49.16666666666666,60.423333333333325,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,597.5266666666666,0.0,49.5,60.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,599.64,0.0,49.5,60.32666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,596.1133333333333,0.0,49.5,60.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,604.59,0.0,49.833333333333336,60.2,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,602.4666666666667,0.0,49.833333333333336,60.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,598.9366666666666,0.0,50.0,60.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,601.76,0.0,50.333333333333336,64.69666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,598.9333333333333,0.0,50.16666666666666,62.60666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,593.99,0.0,50.333333333333336,65.18,599.64,72.0,0.0,74.0,70.0,70.0,71.42999999999999,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,603.1733333333333,0.0,50.16666666666666,62.82666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,596.82,0.0,50.16666666666666,67.48,599.64,72.0,0.0,74.0,70.0,70.0,71.42,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,598.9399999999999,0.0,50.0,63.583333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,600.35,0.0,50.333333333333336,65.03333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,597.5266666666666,0.0,50.16666666666666,67.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,591.8733333333333,0.0,50.5,67.84,599.64,72.0,0.0,74.0,70.0,70.0,71.53333333333335,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,601.0566666666667,0.0,50.5,67.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,598.9366666666666,0.0,50.5,67.50333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,596.8166666666666,0.0,50.5,67.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,599.6433333333333,0.0,50.833333333333336,67.25,599.64,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,602.4666666666667,0.0,50.66666666666666,67.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,596.1133333333333,0.0,50.66666666666666,67.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,597.5233333333333,0.0,50.833333333333336,67.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,596.1133333333333,0.0,51.0,66.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,599.6433333333333,0.0,51.0,66.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,591.17,0.0,51.0,66.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.57333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,598.23,0.0,51.0,66.52333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,596.1133333333333,0.0,51.0,66.16,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,601.76,0.0,51.333333333333336,65.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,601.0566666666667,0.0,51.5,65.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,593.9966666666666,0.0,51.5,65.55666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,601.7633333333333,0.0,51.833333333333336,65.42,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,603.8833333333333,0.0,51.66666666666666,65.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,603.1733333333333,0.0,51.833333333333336,65.29666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,596.11,0.0,51.833333333333336,65.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,601.0533333333333,0.0,51.833333333333336,65.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,593.9933333333333,0.0,52.0,65.00666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,603.1733333333333,0.0,52.0,65.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,593.29,0.0,52.0,65.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,596.82,0.0,52.0,65.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,598.9366666666666,0.0,52.16666666666666,65.22,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,598.23,0.0,52.0,65.03,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,596.8166666666666,0.0,52.16666666666666,64.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,596.8166666666666,0.0,52.333333333333336,64.96666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,599.64,0.0,52.16666666666666,64.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,596.82,0.0,52.333333333333336,64.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,601.7633333333333,0.0,52.5,64.84,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,605.2933333333334,0.0,52.5,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,596.11,0.0,52.66666666666666,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,594.7033333333333,0.0,52.833333333333336,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,595.4066666666666,0.0,53.0,64.58,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,598.23,0.0,52.833333333333336,64.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,599.6466666666666,0.0,53.0,65.0,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,599.6433333333333,0.0,53.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,601.0533333333333,0.0,53.0,65.66000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,596.1133333333333,0.0,53.0,66.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,592.58,0.0,53.0,66.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,599.6433333333333,0.0,53.0,67.53,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,598.2333333333332,0.0,53.0,68.11333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,598.9366666666666,0.0,53.333333333333336,68.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,605.2966666666666,0.0,53.16666666666666,69.02,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,601.0533333333333,0.0,53.66666666666666,63.696666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,599.6433333333333,0.0,53.5,64.31666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,608.12,0.6666666666666666,53.66666666666666,61.473333333333336,603.88,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,591.8766666666667,0.0,53.5,61.26666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.85666666666667,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,597.5266666666666,0.0,53.5,61.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,606.0,0.0,53.333333333333336,62.0,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,592.5833333333334,0.0,53.0,62.24,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,603.88,0.0,53.0,62.55666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,594.6999999999999,0.0,53.0,62.82333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.87666666666667,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,595.4066666666666,0.0,53.0,63.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.85333333333334,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,622.2433333333333,2.5166666666666666,54.0,63.56666666666666,620.83,72.0,0.0,74.0,70.0,70.0,72.04333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,700.64,11.153333333333334,57.333333333333336,63.45666666666667,698.5233333333334,72.0,0.0,74.0,70.0,70.0,72.27666666666666,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,766.3299999999999,18.19,60.333333333333336,63.56999999999999,761.3833333333333,72.0,0.0,74.0,70.0,70.0,72.39999999999999,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,780.4533333333334,20.16,60.66666666666666,63.80666666666667,779.7466666666666,72.0,0.0,74.0,70.0,70.0,72.37,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,808.7033333333334,22.71666666666667,61.66666666666666,63.72666666666667,803.7599999999999,72.0,0.0,74.0,70.0,70.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,822.1266666666667,25.19333333333333,62.333333333333336,64.06666666666666,826.3633333333333,72.0,0.0,74.0,70.0,70.0,72.36,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,854.6166666666667,28.44,62.833333333333336,63.84,855.32,72.0,0.0,74.0,70.0,70.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,865.21,30.66333333333333,63.0,63.583333333333336,872.9766666666668,72.0,0.0,74.0,70.0,70.0,72.34666666666668,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,898.4066666666668,33.166666666666664,63.833333333333336,63.57,899.1133333333333,72.0,0.0,74.0,70.0,70.0,72.35000000000001,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,924.54,36.473333333333336,64.66666666666667,63.34666666666666,927.3633333333332,72.0,0.0,74.0,70.0,70.0,72.36333333333333,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,961.2633333333332,40.083333333333336,65.66666666666667,63.51666666666667,959.8533333333334,72.0,0.0,74.0,70.0,70.0,72.37666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,983.8666666666668,42.26666666666667,66.16666666666667,63.35666666666666,978.92,72.0,0.0,74.0,70.0,70.0,72.35666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,978.2133333333333,41.97666666666667,65.83333333333333,62.56999999999999,976.1,72.0,0.0,74.0,70.0,70.0,72.27333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,971.86,41.86666666666667,66.0,62.14333333333334,975.39,72.0,0.0,74.0,70.0,70.0,72.21666666666667,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,945.7233333333334,38.92333333333334,65.33333333333333,62.083333333333336,949.9666666666668,72.0,0.0,74.0,70.0,70.0,72.09333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,945.0166666666668,38.10333333333333,65.5,61.92,938.6633333333332,72.0,0.0,74.0,70.0,70.0,72.03333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,906.8833333333332,34.376666666666665,64.33333333333333,61.75333333333333,908.2933333333334,72.0,0.0,74.0,70.0,70.0,71.93666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,894.8733333333333,32.51333333333333,64.0,61.82666666666668,892.0499999999998,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,853.2033333333334,28.406666666666663,62.66666666666666,61.72,854.6133333333333,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,832.0099999999999,26.27,62.0,61.59,832.7166666666667,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,797.4066666666668,21.026666666666667,60.5,61.51333333333333,789.6366666666667,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,762.7966666666667,17.746666666666666,59.16666666666666,61.38,757.85,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,736.6633333333333,15.340000000000002,58.5,61.22666666666667,736.6666666666666,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,723.2466666666666,13.046666666666669,58.0,61.03333333333333,716.1833333333334,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,735.25,13.993333333333332,58.5,61.04999999999999,724.6566666666666,72.0,0.0,74.0,70.0,70.0,71.74666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,683.6933333333333,8.950000000000001,56.833333333333336,61.69333333333333,678.0433333333334,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,656.1466666666666,6.363333333333333,55.833333333333336,61.88333333333333,656.1466666666666,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,655.44,6.463333333333334,56.16666666666666,62.13,656.1466666666666,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,655.44,6.95,56.333333333333336,62.473333333333336,660.3833333333333,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,653.32,5.816666666666666,55.833333333333336,62.54,651.2033333333334,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
