time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 01:15:00,640.61,4.523333333333333,55.5,62.41,638.4899999999999,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,626.48,2.9433333333333334,55.16666666666666,62.36000000000001,625.07,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,607.41,0.9466666666666668,54.5,62.41,608.8233333333334,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,593.9933333333333,0.0,54.0,62.17666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,593.2866666666666,0.0,54.0,61.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,599.6433333333333,0.0,54.0,61.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,604.5866666666667,0.0,54.16666666666666,61.60333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,593.9933333333333,0.0,54.0,61.70333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,588.3433333333332,0.0,54.333333333333336,61.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,596.1133333333333,0.0,54.16666666666666,61.89000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,591.1666666666666,0.0,54.5,61.553333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,598.23,0.0,54.5,61.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,600.3466666666667,0.0,54.66666666666666,60.97333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,601.0533333333333,0.0,54.0,60.39666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,591.8733333333333,0.0,54.16666666666666,60.38,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,600.35,0.0,54.0,60.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,594.6966666666666,0.0,54.16666666666666,60.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,596.82,0.0,54.16666666666666,62.09,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,594.7033333333333,0.0,54.16666666666666,64.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.83666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,601.0566666666667,0.0,54.333333333333336,62.05,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,598.23,0.0,54.16666666666666,64.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,593.2866666666666,0.0,54.5,60.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.87,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,596.11,0.0,54.333333333333336,60.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,596.11,0.0,54.66666666666666,65.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,596.82,0.0,54.5,60.36666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,603.8833333333333,0.0,54.66666666666666,64.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.82333333333334,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,603.88,0.0,54.5,62.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,596.1133333333333,0.0,54.66666666666666,65.51,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,590.46,0.0,54.833333333333336,63.38,599.64,72.0,0.0,74.0,70.0,70.0,71.73666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,600.35,0.0,54.333333333333336,64.07666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.75,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,595.4066666666666,0.0,54.66666666666666,64.79,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,601.7633333333333,0.0,54.333333333333336,65.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,598.23,0.0,54.66666666666666,64.64999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,595.4066666666666,0.0,54.5,68.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,596.11,0.0,54.5,67.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,590.4633333333333,0.0,54.833333333333336,67.95,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,600.3466666666667,0.0,54.833333333333336,67.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,601.7633333333333,0.0,55.0,67.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.70666666666666,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,596.82,0.0,55.0,67.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,604.5866666666667,0.0,55.0,67.20333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,598.2333333333332,0.0,55.0,67.13666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,602.4699999999999,0.0,55.0,67.07,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,600.3466666666667,0.0,55.0,67.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,599.64,0.0,55.0,67.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,593.9966666666666,0.0,55.0,66.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,597.5233333333333,0.0,55.0,66.89,599.64,72.0,0.0,74.0,70.0,70.0,71.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,595.4066666666666,0.0,55.16666666666666,66.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,601.0566666666667,0.0,55.16666666666666,66.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,594.6999999999999,0.0,55.5,66.69666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,601.0566666666667,0.0,55.5,66.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,597.5266666666666,0.0,55.5,66.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,593.9933333333333,0.0,55.5,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,601.0533333333333,0.0,55.5,67.24333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,596.8166666666666,0.0,55.5,67.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,596.82,0.0,55.5,67.66333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,602.4699999999999,0.0,55.5,67.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,603.88,0.0,55.5,68.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,599.6433333333333,0.0,55.5,68.38333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,621.5366666666667,2.78,56.333333333333336,68.73333333333333,622.9533333333334,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,616.5933333333334,3.2266666666666666,56.66666666666666,69.11666666666667,627.19,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,632.8366666666667,3.7466666666666666,56.833333333333336,69.50333333333333,630.7233333333332,72.0,0.0,74.0,70.0,70.0,72.05666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,642.0233333333334,4.9366666666666665,57.333333333333336,67.54,642.02,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,648.38,5.803333333333334,57.833333333333336,61.14333333333334,650.5,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,618.71,1.9866666666666664,56.66666666666666,60.61333333333334,615.8866666666667,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,603.8833333333333,0.0,55.833333333333336,60.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.86,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,602.4699999999999,0.0,55.66666666666666,60.98666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,618.0066666666667,2.0766666666666667,56.5,61.16,617.3000000000001,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,659.68,7.093333333333334,58.5,61.03666666666666,661.7966666666666,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,702.7633333333333,11.093333333333334,59.66666666666666,60.97666666666667,699.9366666666666,72.0,0.0,74.0,70.0,70.0,72.23,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,692.8766666666667,10.486666666666666,59.66666666666666,60.88,692.8733333333333,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,683.6933333333333,8.886666666666667,58.66666666666666,61.13666666666666,678.04,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,680.8666666666667,9.44,58.66666666666666,61.18000000000001,683.6933333333333,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,694.9933333333333,10.16,58.833333333333336,61.46666666666667,690.7533333333334,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,693.5799999999999,10.206666666666669,58.66666666666666,61.31,690.7566666666667,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,696.4033333333333,10.24,58.5,61.370000000000005,690.0466666666666,72.0,0.0,74.0,70.0,70.0,72.04666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,667.4466666666667,7.489999999999999,57.333333333333336,61.34,666.0366666666667,72.0,0.0,74.0,70.0,70.0,71.96,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,690.7533333333334,9.896666666666668,58.16666666666666,61.24333333333334,688.6366666666667,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,655.4433333333333,6.496666666666667,56.833333333333336,61.126666666666665,655.44,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,624.3633333333333,3.0666666666666664,55.66666666666666,61.13333333333333,625.07,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,598.9366666666666,0.3766666666666666,54.333333333333336,61.35,601.76,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,596.11,0.0,54.16666666666666,61.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,594.6966666666666,0.0,54.0,61.24333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,599.6433333333333,0.0,54.333333333333336,61.01,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,604.59,0.0,54.0,60.79,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,601.76,0.0,54.0,60.376666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.59,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,601.76,0.0,54.0,60.54,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,598.9366666666666,0.0,54.0,60.5,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666666,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,606.7066666666666,0.0,54.333333333333336,60.27,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,598.23,0.0,54.333333333333336,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,601.76,0.0,54.333333333333336,62.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,599.6466666666666,0.0,54.333333333333336,64.74666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.45666666666666,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,599.6433333333333,0.0,54.66666666666666,62.41,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,596.82,0.0,54.66666666666666,64.60666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,602.4666666666667,0.0,55.16666666666666,64.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,591.1666666666666,0.0,55.0,63.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,596.8166666666666,0.0,55.16666666666666,66.27666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,597.5233333333333,0.0,55.333333333333336,62.54666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,599.64,0.0,55.16666666666666,65.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53333333333335,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,596.82,0.0,55.66666666666666,63.803333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,601.7633333333333,0.0,55.333333333333336,68.07333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,598.9366666666666,0.0,55.333333333333336,68.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.58333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,598.9366666666666,0.0,55.5,68.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,594.6966666666666,0.0,55.5,68.09666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,598.2333333333332,0.0,55.5,68.09666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,602.4666666666667,0.0,55.66666666666666,67.95666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,601.0566666666667,0.0,55.833333333333336,67.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,602.4666666666667,0.0,56.0,67.72,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,602.4666666666667,0.0,56.0,67.64666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,602.4666666666667,0.0,56.0,67.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,605.2933333333334,0.0,56.0,67.32666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,593.2866666666666,0.0,56.0,67.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,601.76,0.0,56.0,67.12333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,598.9366666666666,0.0,56.333333333333336,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,601.0566666666667,0.0,56.5,66.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,596.4649999999999,0.0,56.5,66.75999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.52000000000001,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,601.0533333333333,0.0,56.5,66.57333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,603.88,0.0,56.66666666666666,66.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,603.1733333333333,0.0,56.833333333333336,66.19333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,598.2333333333332,0.0,57.0,66.03,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,600.35,0.0,57.0,65.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.45333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,591.17,0.0,57.0,65.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.42666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,603.88,0.0,57.0,65.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666668,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,594.6999999999999,0.0,57.0,65.89333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,596.82,0.0,57.0,65.86666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,601.76,0.0,57.0,65.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,606.7066666666666,0.0,57.0,65.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,594.6999999999999,0.0,57.0,65.83333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,593.2866666666666,0.0,56.66666666666666,65.83,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,597.5233333333334,0.0,56.0,65.75666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,589.0466666666666,0.0,56.0,65.53666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,601.0566666666667,0.0,56.0,65.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,599.6433333333333,0.0,56.0,65.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,599.6433333333333,0.0,56.333333333333336,64.99333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,603.1733333333333,0.0,56.5,65.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,595.4066666666666,0.0,56.5,65.06,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,598.23,0.0,56.5,65.06,599.64,72.0,0.0,74.0,70.0,70.0,71.21333333333332,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,588.3433333333334,0.0,56.66666666666666,65.08999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,598.9366666666666,0.0,56.833333333333336,65.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,601.76,0.0,57.0,65.17333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,596.11,0.0,57.0,64.82666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,598.23,0.0,57.0,64.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,593.9933333333333,0.0,57.16666666666666,64.20333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,593.9933333333333,0.0,57.16666666666666,64.27666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,596.1133333333333,0.0,57.5,64.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.36666666666666,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,597.5266666666666,0.0,57.5,64.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,607.4133333333333,0.0,57.333333333333336,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,599.6433333333333,0.0,57.0,65.84,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,597.5266666666666,0.0,57.0,66.62,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,598.23,0.0,57.16666666666666,67.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,599.6466666666666,0.0,57.5,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,598.23,0.0,57.333333333333336,67.87,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,598.9366666666666,0.0,57.5,68.46333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,602.4699999999999,0.0,57.5,68.82333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,601.7633333333333,0.0,57.5,69.11666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,598.9366666666666,0.0,57.5,68.85333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,589.7566666666667,0.0,58.66666666666666,60.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,598.2333333333332,0.0,59.833333333333336,59.94,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,606.7066666666666,0.0,59.333333333333336,59.97,599.64,72.0,0.0,74.0,70.0,70.0,71.68,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,601.7633333333333,0.0,58.833333333333336,60.126666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,604.5866666666667,0.0,58.333333333333336,60.38333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,598.23,0.0,58.0,60.84,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,597.5233333333333,0.0,57.5,60.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,601.0566666666667,0.0,57.0,61.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.83,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,596.82,0.0,56.833333333333336,61.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,610.9433333333333,1.5466666666666666,57.16666666666666,61.28666666666667,615.18,72.0,0.0,74.0,70.0,70.0,72.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,618.0066666666667,1.9833333333333332,57.333333333333336,61.51,618.0033333333334,72.0,0.0,74.0,70.0,70.0,72.03,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,598.9333333333333,0.0,56.333333333333336,61.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,596.8166666666666,0.0733333333333333,56.16666666666666,61.79,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,608.8266666666667,0.08,56.16666666666666,61.68666666666667,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.97333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,596.11,0.0699999999999999,56.16666666666666,61.84333333333333,600.3466666666667,72.0,0.0,74.0,70.0,70.0,71.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,627.1899999999999,2.9333333333333336,57.0,61.77,625.7766666666666,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,639.9,3.973333333333333,57.333333333333336,61.67,634.25,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,631.4266666666666,3.73,57.16666666666666,61.82,632.84,72.0,0.0,74.0,70.0,70.0,72.06,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,608.8266666666667,0.9966666666666668,56.0,61.98,608.1166666666667,72.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,592.5799999999999,0.0,55.66666666666666,61.97,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,606.0033333333333,0.0,55.833333333333336,61.98,599.64,72.0,0.0,74.0,70.0,70.0,71.72333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,607.4133333333333,0.0,55.5,61.866666666666674,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,601.0566666666667,0.0,55.5,61.85,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,593.2833333333333,0.0,55.333333333333336,61.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,595.4066666666666,0.0,55.16666666666666,61.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,600.35,0.0,55.16666666666666,61.656666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,591.1666666666666,0.0,55.333333333333336,61.70666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,596.1133333333333,0.0,55.16666666666666,61.53666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,596.11,0.0,55.5,61.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,601.76,0.0,55.833333333333336,61.24,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,601.7633333333333,0.0,55.66666666666666,60.92,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,598.23,0.0,55.5,60.90333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,601.76,0.0,55.66666666666666,61.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,601.0566666666667,0.0,56.0,61.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,594.6966666666666,0.0,56.333333333333336,61.196666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,598.23,0.0,56.5,61.14666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,598.23,0.0,57.0,61.193333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,597.5233333333333,0.0,57.0,61.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,598.23,0.0,57.16666666666666,61.31,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,599.6433333333333,0.0,57.16666666666666,61.28666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,595.4066666666666,0.0,57.0,61.14000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,598.23,0.0,57.333333333333336,60.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,595.4066666666666,0.0,57.5,60.95666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,593.9933333333333,0.0,57.5,61.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,600.35,0.0,57.5,61.10666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.61333333333333,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,596.1133333333333,0.0,57.5,60.97,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,595.4066666666666,0.0,57.5,61.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,598.23,0.0,57.5,61.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,596.82,0.0,57.66666666666666,61.09,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,606.0,0.0,57.5,61.053333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,603.1733333333333,0.0,57.66666666666666,60.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.56,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,601.765,0.0,57.5,60.685,599.64,72.0,0.0,74.0,70.0,70.0,71.575,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,599.6433333333333,0.0,57.833333333333336,60.88333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,601.0566666666667,0.0,57.66666666666666,60.85999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,599.6433333333333,0.0,57.5,60.333333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,593.9966666666666,0.0,57.833333333333336,64.08,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,599.6466666666666,0.0,57.66666666666666,62.79333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,591.8733333333333,0.0,58.0,65.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,605.2933333333334,0.0,58.16666666666666,62.623333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,592.5833333333334,0.0,58.16666666666666,67.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,601.7633333333333,0.0,57.833333333333336,62.25,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,601.0566666666667,0.0,58.0,67.22000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,601.7633333333333,0.0,58.0,68.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,594.6999999999999,0.0,57.833333333333336,67.96,599.64,72.0,0.0,74.0,70.0,70.0,71.58999999999999,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,600.35,0.0,58.0,67.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,595.4066666666666,0.0,58.0,67.47,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,602.4666666666667,0.0,58.16666666666666,67.34666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,597.5266666666666,0.0,58.0,67.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.60666666666667,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,597.5233333333333,0.0,58.16666666666666,66.80666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,596.8166666666666,0.0,58.333333333333336,66.63,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,600.35,0.0,58.5,66.46666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,596.8166666666666,0.0,58.833333333333336,66.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.46666666666665,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,600.35,0.0,59.0,66.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.42,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,593.9933333333333,0.0,58.833333333333336,65.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,600.35,0.0,59.16666666666666,65.81666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,606.0,0.0,59.5,65.51333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,593.9966666666666,0.0,59.5,65.35333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,598.9399999999999,0.0,59.5,65.22333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,601.7633333333333,0.0,59.5,64.92,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,596.4649999999999,0.0,59.5,64.75999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,601.7633333333333,0.0,59.5,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,606.71,0.0,59.5,64.53,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,596.1133333333333,0.0,59.5,64.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,599.6433333333333,0.0,59.5,64.32000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,592.5833333333334,0.0,59.5,64.02,599.64,72.0,0.0,74.0,70.0,70.0,71.15,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,603.1733333333333,0.0,59.5,63.79333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,590.4633333333333,0.0,59.5,63.85666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,595.4066666666666,0.0,59.5,63.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,597.5233333333333,0.0,59.5,63.94333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,598.9366666666666,0.0,59.833333333333336,64.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,599.6433333333333,0.0,59.5,64.18,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,598.23,0.0,59.5,64.67666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,602.4699999999999,0.0,59.66666666666666,64.65666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,595.4066666666666,0.0,59.5,64.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.18,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,600.35,0.0,59.5,64.92666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,601.76,0.0,59.5,65.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,606.7066666666666,0.0,59.5,65.14,599.64,72.0,0.0,74.0,70.0,70.0,71.25333333333333,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,603.1766666666666,0.0,59.5,65.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,596.82,0.0,59.333333333333336,65.17,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,597.5266666666666,0.0,59.5,65.21666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,598.9366666666666,0.0,59.333333333333336,65.38,599.64,72.0,0.0,74.0,70.0,70.0,71.41,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,604.5866666666667,0.0,59.5,65.67333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.47,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,596.1133333333333,0.0,59.5,65.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,601.0566666666667,0.0,59.5,65.79,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,591.1666666666666,0.0,59.5,65.63,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333333,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,593.9933333333333,0.0,59.5,65.81,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,598.9366666666666,0.0,59.5,65.63666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,596.8166666666666,0.0,59.5,65.37,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,596.1133333333333,0.0,59.333333333333336,65.53,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,593.9899999999999,0.0,59.5,65.85666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,601.06,0.0,59.333333333333336,66.23,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,603.88,0.0,59.0,65.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,591.17,0.0,59.0,65.40333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,599.6466666666666,0.0,59.0,65.64666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,598.9399999999999,0.0,59.0,65.34333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,594.6999999999999,0.0,59.0,65.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,593.9933333333333,0.0,59.0,65.23666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,593.9966666666666,0.0,59.0,65.18,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,604.5866666666667,0.0,59.0,64.82,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,601.0566666666667,0.0,59.0,64.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.42333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,591.8766666666667,0.0,59.0,64.63,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,603.88,0.0,59.5,64.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,609.5333333333333,0.0,59.5,64.32000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.28,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,601.0566666666667,0.0,59.5,64.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,603.1733333333333,0.0,59.5,64.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.18333333333334,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,599.6433333333333,0.0,59.5,63.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,595.4066666666666,0.0,59.5,63.69,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,598.23,0.0,59.66666666666666,63.41,599.64,72.0,0.0,74.0,70.0,70.0,71.06,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,597.5266666666666,0.0,60.0,63.27666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,601.7633333333333,0.0,60.0,63.19,599.64,72.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,600.3466666666667,0.0,60.0,63.11000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.93333333333334,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,593.9933333333333,0.0,60.0,62.96666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.89333333333333,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,591.8733333333333,0.0,60.0,62.72,599.64,72.0,0.0,74.0,70.0,70.0,70.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,588.34,0.0,60.333333333333336,62.57,599.64,72.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,596.82,0.0,60.16666666666666,62.35333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.80333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,600.3466666666667,0.0,60.333333333333336,62.28333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.75333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,595.4066666666666,0.0,60.5,62.16,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,603.1766666666666,0.0,60.5,62.00666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,602.4666666666667,0.0,60.5,61.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,597.5233333333333,0.0,60.5,61.79666666666666,599.64,72.0,0.0,74.0,70.0,70.0,70.65,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,598.9366666666666,0.0,60.5,61.84,599.64,72.0,0.0,74.0,70.0,70.0,70.62333333333333,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,595.4066666666666,0.0,60.333333333333336,61.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.54666666666667,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,593.9966666666666,0.0,60.5,61.64000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,597.5266666666666,0.0,60.333333333333336,61.61000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,600.35,0.0,60.333333333333336,61.52,599.64,72.0,0.0,74.0,70.0,70.0,70.44666666666667,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,596.1133333333333,0.0,60.5,61.43,599.64,72.0,0.0,74.0,70.0,70.0,70.39,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,596.8166666666666,0.0,60.5,61.35333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,596.11,0.0,60.16666666666666,61.32333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.33,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,598.9399999999999,0.0,60.5,61.35999999999999,599.64,72.0,0.0,74.0,70.0,70.0,70.27,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,607.41,0.0,60.333333333333336,61.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,606.0,0.0,60.16666666666666,61.27,599.64,72.0,0.0,74.0,70.0,70.0,70.23,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,594.6966666666666,0.0,60.333333333333336,61.223333333333336,599.64,72.0,0.0,74.0,70.0,70.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,603.1733333333333,0.0,60.5,61.14000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,596.8166666666666,0.0,60.5,61.046666666666674,599.64,72.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,596.82,0.0,60.5,60.98666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,602.4699999999999,0.0,60.5,60.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,606.7066666666666,0.0,60.5,60.91,599.64,72.0,0.0,74.0,70.0,70.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,601.0566666666667,0.0,60.5,60.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,598.23,0.0,60.5,60.75666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,600.35,0.0,60.5,60.65333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,601.0533333333333,0.0,60.5,60.64333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.85,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,593.9966666666666,0.0,60.5,60.49333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,598.9366666666666,0.0,60.5,60.46,599.64,72.0,0.0,74.0,70.0,70.0,69.80333333333333,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,592.5833333333334,0.0,60.5,60.41,599.64,72.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,603.88,0.0,60.5,60.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,601.0533333333333,0.0,60.5,60.29333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,598.23,0.0,60.5,60.193333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,599.6433333333333,0.0,60.333333333333336,60.123333333333335,599.64,72.0,0.0,74.0,70.0,70.0,69.62666666666667,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,598.9366666666666,0.0,60.5,60.156666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,596.11,0.0,60.333333333333336,60.16333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,603.88,0.0,60.5,60.15,599.64,72.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,601.76,0.0,60.5,60.11333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,598.9366666666666,0.0,60.5,60.04666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,600.35,0.0,60.5,59.96333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,601.7633333333333,0.0,60.5,59.9,599.64,72.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,594.6999999999999,0.0,60.5,59.81,599.64,72.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,592.5799999999999,0.0,60.5,59.7,599.64,72.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,597.5233333333333,0.0,60.5,59.66333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,597.5266666666666,0.0,60.5,59.67333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,601.7633333333333,0.0,60.5,59.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,603.1733333333333,0.0,60.5,59.96666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,599.6433333333333,0.0,60.5,60.3,599.64,72.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,597.5266666666666,0.0,60.5,60.46,599.64,72.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,605.2933333333334,0.0,60.66666666666666,60.54333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,597.5266666666666,0.0,60.5,60.78666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,603.88,0.0,60.5,60.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,594.6999999999999,0.0,60.5,61.35333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.18333333333334,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,598.9366666666666,0.0,60.66666666666666,61.56666666666666,599.64,72.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,599.6433333333333,0.0,60.833333333333336,61.67,599.64,72.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,607.4133333333333,0.0,60.66666666666666,62.01,599.64,72.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,602.4666666666667,0.0,60.833333333333336,62.17333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,601.0566666666667,0.0,60.833333333333336,62.36333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,594.6999999999999,0.0,60.833333333333336,62.626666666666665,599.64,72.0,0.0,74.0,70.0,70.0,69.49,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,598.9366666666666,0.0,60.833333333333336,62.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,600.35,0.0,61.0,62.96,599.64,72.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,600.3466666666667,0.0,61.0,62.94,599.64,72.0,0.0,74.0,70.0,70.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,594.6966666666666,0.0,61.0,63.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,599.6433333333333,0.0,61.0,63.376666666666665,599.64,72.0,0.0,74.0,70.0,70.0,69.80666666666667,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,599.6433333333333,0.0,61.16666666666666,63.60999999999999,599.64,72.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,601.0566666666667,0.0,61.0,63.63333333333333,599.64,72.0,0.0,74.0,70.0,70.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,593.2866666666666,0.0,61.0,63.97666666666667,599.64,72.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,600.35,0.0,61.16666666666666,64.02333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,604.59,0.0,61.333333333333336,64.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,603.1766666666666,0.0,61.0,64.56,599.64,72.0,0.0,74.0,70.0,70.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,599.6433333333333,0.0,61.0,64.79,599.64,72.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,590.4633333333333,0.0,60.833333333333336,64.94,599.64,72.0,0.0,74.0,70.0,70.0,70.31666666666666,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,600.3466666666667,0.0,60.833333333333336,64.92,599.64,72.0,0.0,74.0,70.0,70.0,70.39333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,603.88,0.0,60.833333333333336,65.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,70.46333333333332,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,601.7633333333333,0.0,60.5,65.04333333333334,599.64,72.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,598.23,0.0,60.333333333333336,65.12333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.61,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,596.8166666666666,0.0,60.0,65.32000000000001,599.64,72.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,597.5233333333333,0.0,60.0,65.37333333333333,599.64,72.0,0.0,74.0,70.0,70.0,70.75333333333334,67.0,69.0,68.0,68.0
