time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 13:00:00,601.7633333333333,0.0,70.0,63.51333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.07333333333334,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,599.6433333333333,0.0,70.0,63.44,599.64,72.0,0.0,74.0,70.0,70.0,71.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,597.5266666666666,0.0,70.0,63.47,599.64,72.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,597.5266666666666,0.0,70.0,63.46,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,600.35,0.0,69.83333333333333,63.18666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,598.9399999999999,0.0,69.83333333333333,63.153333333333336,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,598.9366666666666,0.0,70.0,63.45666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,597.5233333333333,0.0,70.0,63.5,599.64,72.0,0.0,74.0,70.0,70.0,71.08,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,593.29,0.0,70.0,63.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,601.7633333333333,0.0,70.0,63.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,601.76,0.0,70.0,63.91333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,601.0566666666667,0.0,70.0,64.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.15666666666667,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,597.5233333333333,0.0,70.0,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,605.2933333333334,0.0,70.0,64.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,595.4066666666666,0.0,69.83333333333333,64.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,595.4066666666666,0.0,69.66666666666667,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.41333333333334,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,598.9399999999999,0.0,69.5,65.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,605.29,0.0,69.5,65.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.59666666666668,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,601.7633333333333,0.0,69.5,65.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.7,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,598.9366666666666,0.0,69.33333333333333,65.81,599.64,72.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,634.25,4.333333333333333,71.16666666666667,66.02999999999999,637.7833333333333,72.0,0.0,74.0,70.0,70.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,679.4533333333333,8.943333333333333,72.83333333333333,66.46,679.4533333333333,72.0,0.0,74.0,70.0,70.0,72.19666666666666,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,666.0366666666667,7.486666666666667,72.33333333333333,66.21,666.0333333333333,72.0,0.0,74.0,70.0,70.0,72.12333333333333,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,666.0333333333333,7.15,72.0,66.46333333333332,662.5033333333334,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,669.5666666666667,7.723333333333334,72.5,66.50666666666666,668.8633333333333,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,668.86,8.143333333333333,72.16666666666667,66.62666666666667,671.6866666666666,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,679.4533333333333,8.856666666666667,72.16666666666667,66.78666666666668,677.3333333333334,72.0,0.0,74.0,70.0,70.0,72.07666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,690.7566666666667,9.44,72.33333333333333,66.79,682.9866666666667,72.0,0.0,74.0,70.0,70.0,72.08333333333333,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,699.9366666666666,11.43,72.83333333333333,66.93666666666667,701.35,72.0,0.0,74.0,70.0,70.0,72.11333333333333,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,709.8266666666667,12.473333333333334,73.0,66.88333333333334,711.2400000000001,72.0,0.0,74.0,70.0,70.0,72.12,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,703.4666666666667,11.656666666666666,72.33333333333333,67.17,703.4699999999999,72.0,0.0,74.0,70.0,70.0,72.07,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,694.9933333333333,11.106666666666667,72.16666666666667,67.13,697.11,72.0,0.0,74.0,70.0,70.0,72.03,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,679.4533333333334,9.126666666666669,71.66666666666667,67.34666666666666,681.57,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,672.39,7.94,71.16666666666667,67.52,670.2733333333334,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,665.33,7.46,71.5,67.56666666666666,666.7433333333333,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,662.5033333333334,7.053333333333334,71.5,67.48,661.7966666666667,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,662.5033333333334,6.126666666666666,71.33333333333333,67.39,654.0266666666666,72.0,0.0,74.0,70.0,70.0,71.92333333333333,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,644.8466666666667,4.92,71.0,67.51333333333334,642.7266666666666,72.0,0.0,74.0,70.0,70.0,71.90333333333332,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,613.0633333333334,1.8166666666666669,70.5,67.42,618.0066666666667,72.0,0.0,74.0,70.0,70.0,71.83999999999999,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,604.5866666666667,0.0,69.83333333333333,67.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,598.23,0.0,69.83333333333333,67.14,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,597.5233333333333,0.0,69.66666666666667,66.86,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,600.3466666666667,0.0,69.66666666666667,66.64333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.71333333333332,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,597.5233333333333,0.0,69.5,66.13333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.66333333333334,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,599.6433333333333,0.0,69.5,65.86,599.64,72.0,0.0,74.0,70.0,70.0,71.62,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,606.0,0.0,69.5,65.7,599.64,72.0,0.0,74.0,70.0,70.0,71.53666666666668,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,601.76,0.0,69.66666666666667,65.49333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,601.76,0.0,70.0,65.28666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.48666666666666,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,599.6433333333333,0.0,70.33333333333333,65.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.39,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,602.4699999999999,0.0,70.5,65.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,593.2866666666666,0.0,70.5,64.94666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,598.23,0.0,70.66666666666667,64.82333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,589.7566666666667,0.0,71.0,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,594.6999999999999,0.0,71.0,64.57666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,597.5233333333333,0.0,71.16666666666667,64.54666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.15666666666667,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,596.8166666666666,0.0,71.5,64.36333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.12333333333333,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,603.1733333333333,0.0,71.33333333333333,64.29666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,603.88,0.0,71.5,64.27333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,597.5233333333333,0.0,71.5,64.55,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,597.5233333333333,0.0,71.5,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.08666666666666,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,598.23,0.0,71.5,64.43,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,608.12,0.0,71.5,64.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.09333333333332,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,602.4699999999999,0.0,71.5,64.61333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,597.5266666666666,0.0,71.5,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.16666666666667,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,600.3533333333334,0.0,71.5,64.55,599.64,72.0,0.0,74.0,70.0,70.0,71.20666666666666,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,595.4033333333333,0.0,71.5,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,601.76,0.0,71.5,64.22000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.22,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,592.5799999999999,0.0,71.5,64.15333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,599.6433333333333,0.0,71.5,64.04666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,597.5233333333333,0.0,71.5,64.06333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,593.9933333333333,0.0,71.5,64.14,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,601.7633333333333,0.0,71.33333333333333,64.15666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,603.1766666666666,0.0,71.0,64.19333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,601.76,0.0,71.5,64.21666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,598.9399999999999,0.0,71.0,64.21,599.64,72.0,0.0,74.0,70.0,70.0,71.25666666666666,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,596.8166666666666,0.0,71.33333333333333,64.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,603.1733333333333,0.0,71.16666666666667,64.20666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,601.0533333333333,0.0,71.0,64.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27666666666666,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,592.58,0.0,71.16666666666667,64.30666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.32,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,595.4066666666666,0.0,71.16666666666667,64.30333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,604.5866666666667,0.0,71.0,64.36333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,596.8166666666666,0.0,70.66666666666667,64.39,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,597.5266666666666,0.0,71.16666666666667,64.40666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,594.6999999999999,0.0,71.0,64.48333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,592.5799999999999,0.0,71.0,64.49,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,600.35,0.0,71.0,64.45,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,594.6999999999999,0.0,71.0,64.53333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,596.8166666666666,0.0,71.0,64.66,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,600.3466666666667,0.0,71.0,64.72000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.35666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,598.23,0.0,71.0,64.69333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,601.0533333333333,0.0,71.16666666666667,64.67999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,598.9333333333333,0.0,71.0,64.71333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,596.11,0.0,71.16666666666667,64.71999999999998,599.64,72.0,0.0,74.0,70.0,70.0,71.40666666666667,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,597.5233333333333,0.0,71.5,64.7,599.64,72.0,0.0,74.0,70.0,70.0,71.39999999999999,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,591.8733333333333,0.0,71.16666666666667,64.71666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,591.17,0.0,71.5,64.77,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,602.4666666666667,0.0,71.5,64.91333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,595.4066666666666,0.0,71.5,65.05,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,601.76,0.0,71.5,65.16,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,594.6966666666666,0.0,71.5,65.43666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,595.4066666666666,0.0,71.5,65.63333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,591.17,0.0,71.5,66.00666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.69,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,595.4066666666666,0.0,71.5,66.53,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,597.5266666666666,0.0,71.5,66.86666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,590.4633333333333,0.0,71.5,67.05666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,601.06,0.0,72.0,67.17999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,596.8166666666667,0.3999999999999999,72.16666666666667,67.50333333333333,604.5866666666667,72.0,0.0,74.0,70.0,70.0,71.97,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,623.6566666666666,2.9,72.83333333333333,67.61333333333333,622.95,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,624.36,3.1366666666666667,72.66666666666667,68.25,627.8933333333333,72.0,0.0,74.0,70.0,70.0,72.06333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,644.8466666666667,4.783333333333334,73.33333333333333,68.53333333333335,642.02,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,643.4333333333333,5.640000000000001,74.0,68.58333333333333,649.7933333333334,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,656.85,6.616666666666667,74.16666666666667,68.45333333333333,656.85,72.0,0.0,74.0,70.0,70.0,72.09,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,692.8733333333333,10.443333333333332,75.83333333333333,68.57666666666667,690.7566666666667,72.0,0.0,74.0,70.0,70.0,72.16666666666667,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,704.8800000000001,13.2,76.83333333333333,68.96666666666667,716.8866666666667,72.0,0.0,74.0,70.0,70.0,72.21,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,747.2599999999999,16.506666666666664,78.0,69.16666666666667,747.2599999999999,72.0,0.0,74.0,70.0,70.0,72.26,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,812.9433333333333,24.026666666666667,81.33333333333333,69.35000000000001,817.18,72.0,0.0,74.0,70.0,70.0,72.41333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,877.2166666666667,31.27,84.0,61.03666666666666,880.04,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,922.42,35.330000000000005,86.83333333333333,64.53,916.0633333333334,72.0,0.0,74.0,70.0,70.0,72.52,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,941.49,38.95,88.83333333333333,62.84,947.8433333333332,72.0,0.0,74.0,70.0,70.0,72.50666666666666,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,935.84,37.766666666666666,88.5,65.07333333333334,938.6633333333332,72.0,0.0,74.0,70.0,70.0,72.36666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,958.4433333333332,39.906666666666666,89.0,63.22666666666667,959.8533333333334,72.0,0.0,74.0,70.0,70.0,72.36,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,949.26,38.54333333333333,88.33333333333333,64.77333333333333,947.14,72.0,0.0,74.0,70.0,70.0,72.24333333333334,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,927.3633333333332,36.986666666666665,88.66666666666667,59.126666666666665,930.19,72.0,0.0,74.0,70.0,70.0,72.13333333333334,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,877.2166666666667,30.09,85.33333333333333,59.03666666666667,868.0333333333333,72.0,0.0,74.0,70.0,70.0,71.91666666666667,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,827.07,24.91,83.0,59.18666666666667,823.54,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,846.8433333333332,27.05666666666667,84.0,59.18,840.4899999999999,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:30:00,790.34,21.2,81.33333333333333,59.24666666666667,788.2233333333334,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,750.0833333333334,15.896666666666668,79.0,59.333333333333336,740.9,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,720.4166666666666,13.02,78.0,62.72666666666667,715.4766666666668,72.0,0.0,74.0,70.0,70.0,71.64333333333333,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,725.3633333333333,14.186666666666667,77.66666666666667,63.69,726.7766666666666,72.0,0.0,74.0,70.0,70.0,71.75666666666666,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,723.2433333333333,13.616666666666667,77.66666666666667,64.48666666666666,719.71,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,693.5833333333334,12.65,77.16666666666667,63.31333333333333,711.9433333333333,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,700.6433333333334,11.44,77.16666666666667,60.156666666666666,699.9366666666666,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,679.4533333333333,9.336666666666666,76.33333333333333,64.69666666666667,681.5733333333333,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,678.7466666666666,8.486666666666666,75.66666666666667,63.330000000000005,675.92,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,654.73,5.22,74.66666666666667,60.23,646.2566666666667,72.0,0.0,74.0,70.0,70.0,71.74333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,602.4699999999999,0.4433333333333333,73.0,60.43,603.1733333333333,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,598.9333333333333,0.0533333333333333,73.0,65.56666666666666,601.0533333333333,72.0,0.0,74.0,70.0,70.0,71.69333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,598.2333333333332,0.3566666666666667,72.66666666666667,60.72333333333333,601.0533333333333,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,603.8833333333333,0.0,73.0,60.42666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.76,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,593.9933333333333,0.0,73.0,60.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,596.1133333333333,0.0,73.16666666666667,64.35666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.73,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,594.6999999999999,0.0,73.0,63.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,600.35,0.0,73.33333333333333,62.29666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,593.2866666666666,0.0,73.0,65.49,599.64,72.0,0.0,74.0,70.0,70.0,71.89999999999999,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,591.1666666666666,0.0,73.33333333333333,63.14333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,599.6433333333333,0.0,73.33333333333333,64.5,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,598.2333333333332,0.0,73.5,65.03666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,598.23,0.0,73.33333333333333,63.22666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,596.1133333333333,0.0,73.66666666666667,66.3,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,593.2866666666666,0.0,73.5,68.13333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,597.5266666666666,0.0,73.5,68.23333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,597.5266666666666,0.0,73.5,68.37,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,595.4066666666666,0.0,73.66666666666667,64.58666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,601.76,0.0,74.16666666666667,65.01,599.64,72.0,0.0,74.0,70.0,70.0,71.77333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,597.5233333333333,0.0,73.66666666666667,65.65333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,598.23,0.0,74.33333333333333,64.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,600.35,0.0,74.0,67.71666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,596.11,0.0,73.5,67.77999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,603.1733333333333,0.0,74.0,67.88,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,608.8233333333334,0.0,74.0,67.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,602.4699999999999,0.0,74.0,67.85000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,594.6966666666666,0.0,74.16666666666667,67.91666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,603.1733333333333,0.0,74.0,67.76,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,601.7633333333333,0.0,74.16666666666667,67.60000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,597.5233333333333,0.0,74.5,67.11666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.80666666666666,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,596.11,0.0,74.16666666666667,66.63,599.64,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,596.11,0.0,74.16666666666667,66.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.84666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,600.35,0.0,74.33333333333333,66.07666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,603.1733333333333,0.0,74.5,65.91666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.79333333333334,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,593.2866666666666,0.0,74.83333333333333,65.90666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.72666666666667,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,600.35,0.0,75.16666666666667,65.88666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,596.8166666666666,0.0,75.33333333333333,65.90333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.67666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,595.4066666666666,0.0,75.0,65.93666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,599.64,0.0,75.16666666666667,65.88,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,596.11,0.0,75.5,65.84666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,598.9366666666666,0.0,75.33333333333333,65.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,598.9366666666666,0.0,75.16666666666667,65.80333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,594.6999999999999,0.0,75.16666666666667,65.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,593.9933333333333,0.0,75.0,65.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,596.11,0.0,75.0,65.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.55333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,596.11,0.0,75.16666666666667,65.58333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,598.9399999999999,0.0,75.5,65.53333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,593.2866666666666,0.0,75.5,65.52666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,601.0533333333333,0.0,75.5,65.46666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,595.4066666666666,0.0,75.5,65.40666666666665,599.64,72.0,0.0,74.0,70.0,70.0,71.44666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,595.4066666666666,0.0,75.16666666666667,65.34666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,594.6999999999999,0.0,75.0,65.3,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,598.9366666666666,0.0,75.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,603.1733333333333,0.0,75.0,65.24666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,592.5799999999999,0.0,75.0,65.14333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.37,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,595.4066666666666,0.0,75.0,65.00999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.35,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,594.6999999999999,0.0,75.0,65.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,602.4699999999999,0.0,75.0,65.17333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.29333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,597.5233333333333,0.0,75.0,65.3,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,596.82,0.0,74.83333333333333,65.31666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,606.0,0.0,75.83333333333333,65.14999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,596.8166666666666,0.0,75.66666666666667,65.11666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,594.6999999999999,0.0,75.5,65.42666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,603.1733333333333,0.0,75.33333333333333,65.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,604.5866666666667,0.0,75.5,65.32,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,600.3466666666667,0.0,75.16666666666667,65.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,595.4066666666666,0.0,75.0,65.75,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,593.29,0.0,75.16666666666667,66.09333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.45,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,606.0,0.0,75.0,66.25,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,603.8833333333333,0.0,75.0,66.47333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,601.76,0.0,75.0,66.60333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,606.0,0.0,75.0,66.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,598.9399999999999,0.0,75.0,66.87666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.62666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,599.6433333333333,0.0,75.0,67.14666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.64666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,596.82,0.0,75.0,67.37666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.65,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,596.11,0.0,74.83333333333333,67.57333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.65666666666668,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,603.88,0.0,75.0,67.75333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.67,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,603.1733333333333,0.0,75.0,67.98666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.70333333333333,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,599.6433333333333,0.0,75.0,68.25,599.64,72.0,0.0,74.0,70.0,70.0,71.71999999999998,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,603.88,0.0,74.83333333333333,68.41333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.78,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,602.4666666666667,0.0,74.5,68.70333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,596.11,0.0,74.5,68.73666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.90666666666667,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,601.0533333333333,0.0,74.33333333333333,68.66,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,592.5833333333334,0.0,74.0,68.76666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,595.4066666666666,0.0,73.83333333333333,68.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,595.4066666666666,0.0,73.66666666666667,68.94,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,590.4633333333333,0.0,73.66666666666667,68.76,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,593.2833333333333,0.0,74.0,68.68333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,598.9366666666666,0.0,74.0,68.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,595.4066666666666,0.0,74.5,68.72000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,606.7066666666666,0.0,74.66666666666667,68.81,599.64,72.0,0.0,74.0,70.0,70.0,71.94666666666666,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,596.1133333333333,0.0,75.0,68.65333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,590.4633333333333,0.0,75.16666666666667,68.54,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,601.7633333333333,0.0,75.0,68.48,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,593.29,0.0,75.0,68.49666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,602.4666666666667,0.0,75.16666666666667,68.47666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,595.4033333333333,0.0,75.0,68.32333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,600.35,0.0,75.0,68.10000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,596.82,0.0,75.0,67.87333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.88333333333333,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,599.6433333333333,0.0,75.33333333333333,67.65333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,601.7633333333333,0.0,75.16666666666667,67.46,599.64,72.0,0.0,74.0,70.0,70.0,71.78666666666668,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,600.35,0.0,74.66666666666667,67.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.68333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,596.11,0.0,75.0,67.10666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.61666666666667,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,586.2233333333334,0.0,75.0,67.00333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,599.64,0.0,75.16666666666667,66.81333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,601.0566666666667,0.0,75.66666666666667,66.19,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,594.6999999999999,0.0,75.5,66.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.39333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,604.5866666666667,0.0,76.0,65.89999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,596.1133333333333,0.0,76.0,65.62666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,590.46,0.0,76.0,65.74333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,593.9933333333333,0.0,76.16666666666667,65.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.31333333333333,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,594.6999999999999,0.0,76.0,65.89,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,598.23,0.0,76.33333333333333,65.7,599.64,72.0,0.0,74.0,70.0,70.0,71.35000000000001,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,596.1133333333333,0.0,76.66666666666667,65.41666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,592.5799999999999,0.0,76.5,65.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.33666666666666,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,595.4066666666666,0.0,76.5,65.44,599.64,72.0,0.0,74.0,70.0,70.0,71.31666666666666,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,594.6999999999999,0.0,77.0,65.25666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.32333333333334,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,593.99,0.0,76.83333333333333,65.01666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.28666666666668,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,599.6433333333333,0.0,76.66666666666667,64.72333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.27,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,601.0566666666667,0.0,77.0,64.45666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.26666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,598.23,0.0,76.66666666666667,64.38666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.24666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,597.5266666666666,0.0,76.83333333333333,64.3,599.64,72.0,0.0,74.0,70.0,70.0,71.24,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,597.5266666666666,0.0,76.83333333333333,64.15,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,606.0,0.0,77.0,64.12,599.64,72.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,601.7633333333333,0.0,76.83333333333333,63.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.17999999999999,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,596.8166666666666,0.0,76.83333333333333,64.01,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,604.5866666666667,0.0,76.83333333333333,63.96333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,596.82,0.0,77.0,63.836666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.15333333333332,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,596.8166666666666,0.0,77.0,63.89333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,595.4066666666666,0.0,77.0,63.873333333333335,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,597.5233333333333,0.0,77.0,63.89000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,601.0566666666667,0.0,77.16666666666667,63.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.18666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,597.5233333333334,0.0,77.0,63.69,599.64,72.0,0.0,74.0,70.0,70.0,71.14,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,595.4066666666666,0.0,77.16666666666667,63.52666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.19666666666667,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,589.7533333333333,0.0,77.16666666666667,63.5,599.64,72.0,0.0,74.0,70.0,70.0,71.19333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,596.82,0.0,77.0,63.47333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.17,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,597.5233333333333,0.0,77.33333333333333,63.42333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.16666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,592.58,0.0,77.0,63.31333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.13666666666667,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,592.5799999999999,0.0,77.0,63.26,599.64,72.0,0.0,74.0,70.0,70.0,71.13,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,596.82,0.0,76.83333333333333,63.23,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,591.17,0.0,77.0,63.13,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,596.82,0.0,76.66666666666667,63.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.16333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,603.88,0.0,76.83333333333333,63.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.11,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,604.5866666666667,0.0,76.83333333333333,63.11666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,601.76,0.0,76.83333333333333,63.16666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.12666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,597.5233333333333,0.0,76.83333333333333,63.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,598.23,0.0,76.83333333333333,63.080000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.10666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,600.35,0.0,76.5,63.04,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,598.9366666666666,0.0,76.66666666666667,62.98,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,602.4666666666667,0.0,76.66666666666667,62.96,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,596.1133333333333,0.0,76.5,62.99666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,600.35,0.0,76.83333333333333,63.10333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,599.6433333333333,0.0,76.83333333333333,63.330000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,603.1733333333333,0.0,76.66666666666667,63.830000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,596.82,0.0,76.66666666666667,64.25333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.18333333333334,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,601.76,0.0,76.66666666666667,64.73,599.64,72.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,598.23,0.0,76.5,65.08333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.26333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,594.6999999999999,0.0,76.5,65.39999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.36,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,602.4699999999999,0.0,76.5,65.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.37666666666667,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,599.6433333333333,0.0,76.5,66.55333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,605.2933333333334,0.0,76.5,67.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,601.0566666666667,0.0,76.5,67.75,599.64,72.0,0.0,74.0,70.0,70.0,71.56333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,593.9933333333333,0.0,76.66666666666667,68.13333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.66666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,597.5233333333333,0.0,77.0,68.63000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.74000000000001,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,598.9366666666666,0.0,77.0,68.72000000000001,599.64,72.0,0.0,74.0,70.0,70.0,71.76666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,601.7666666666667,0.0,77.0,68.91333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.8,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,599.6433333333333,0.0,77.0,69.14,599.64,72.0,0.0,74.0,70.0,70.0,71.87333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,598.23,0.0,77.0,69.29,599.64,72.0,0.0,74.0,70.0,70.0,71.91333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,598.9366666666666,0.0,77.33333333333333,69.42333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,597.5233333333333,0.0,77.0,69.61,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,599.6433333333333,0.0,77.33333333333333,69.77,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,602.4666666666667,0.0,77.5,67.28666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.94,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,594.6999999999999,0.0,77.83333333333333,61.04,599.64,72.0,0.0,74.0,70.0,70.0,71.91000000000001,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,592.58,0.0,79.0,60.72666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.77,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,604.5866666666667,0.0,79.66666666666667,60.71,599.64,72.0,0.0,74.0,70.0,70.0,71.63666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,594.6999999999999,0.0,79.16666666666667,60.71666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,605.2933333333334,0.0,78.83333333333333,60.86333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,603.1733333333333,0.0,78.33333333333333,61.21,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,600.35,0.0,78.16666666666667,61.13666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,598.23,0.0,77.66666666666667,61.46,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,601.0533333333333,0.0,77.5,61.43,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,599.6433333333333,0.0,77.0,61.68666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,598.23,0.0,76.83333333333333,61.3,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,598.9366666666666,0.0,75.83333333333333,61.45333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,603.1733333333333,0.0,75.5,61.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,600.3533333333334,0.0,75.33333333333333,61.21333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,604.5866666666667,0.0,75.16666666666667,60.99333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,598.23,0.0,75.33333333333333,60.906666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,605.2933333333334,0.0,75.5,60.65,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,595.4066666666666,0.0,75.83333333333333,60.620000000000005,599.64,72.0,0.0,74.0,70.0,70.0,71.49666666666667,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,603.1733333333333,0.0,75.33333333333333,60.42,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,594.6966666666666,0.0,75.5,60.086666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,597.5233333333333,0.0,75.83333333333333,60.07333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,598.9366666666666,0.0,75.83333333333333,60.04,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,601.76,0.0,75.83333333333333,64.04,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,595.4066666666666,0.0,76.0,61.97,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,608.8266666666667,0.0,76.0,64.09333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,595.4066666666666,0.0,76.16666666666667,64.78666666666668,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,594.6999999999999,0.0,76.33333333333333,64.16,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,602.4666666666667,0.0,76.83333333333333,67.42333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,596.1133333333333,0.0,76.66666666666667,65.62333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,600.35,0.0,77.16666666666667,63.82333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.53,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,594.6999999999999,0.0,77.5,67.33999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.57666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,591.17,0.0,77.5,67.16333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,598.9366666666666,0.0,77.33333333333333,67.0,599.64,72.0,0.0,74.0,70.0,70.0,71.64,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,596.1133333333333,0.0,77.5,66.92,599.64,72.0,0.0,74.0,70.0,70.0,71.59333333333333,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,593.2866666666666,0.0,77.5,66.65666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.58666666666666,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,601.7633333333333,0.0,78.0,66.23,599.64,72.0,0.0,74.0,70.0,70.0,71.54,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,596.1133333333333,0.0,78.0,66.18333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,593.9933333333333,0.0,78.0,66.02666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,601.0566666666667,0.0,78.16666666666667,65.89666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.52333333333333,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,603.88,0.0,78.5,65.79333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.60333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,602.4699999999999,0.0,78.5,65.56333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.63333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,592.5799999999999,0.0,78.66666666666667,65.49,599.64,72.0,0.0,74.0,70.0,70.0,71.54666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,596.82,0.0,79.0,65.39999999999999,599.64,72.0,0.0,74.0,70.0,70.0,71.51666666666667,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,595.4066666666666,0.0,79.0,65.33666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.51,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,592.5799999999999,0.0,79.0,65.16666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.49,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,598.2333333333332,0.0,79.0,65.06666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.47333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,598.9366666666666,0.0,79.0,64.98333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.48333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,601.06,0.0,79.0,64.83666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.50333333333333,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,596.82,0.0,79.16666666666667,64.73333333333333,599.64,72.0,0.0,74.0,70.0,70.0,71.46333333333332,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,601.0566666666667,0.0,79.0,64.70666666666666,599.64,72.0,0.0,74.0,70.0,70.0,71.38666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,594.6999999999999,0.0,79.0,64.61666666666667,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,601.0533333333333,0.0,79.0,64.46333333333332,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,590.1099999999999,0.0,79.0,64.375,599.64,72.0,0.0,74.0,70.0,70.0,71.38,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,594.6999999999999,0.0,79.0,64.29333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.36333333333333,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,597.5233333333333,0.0,79.0,64.26333333333334,599.64,72.0,0.0,74.0,70.0,70.0,71.34333333333332,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,595.4066666666666,0.0,79.16666666666667,64.09,599.64,72.0,0.0,74.0,70.0,70.0,71.33,67.0,69.0,68.0,68.0
