time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,65.69,0.0,5.5,69.745,63.57,70.99,30.495,74.0,70.0,0.0,71.185,67.0,69.0,85.0,68.0
2025-01-27 14:45:00,64.98333333333333,0.0,7.0,68.91666666666667,63.57,70.99,28.13,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-27 15:00:00,65.69,0.0,6.833333333333333,67.39,63.57,70.99,23.65,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-01-27 15:15:00,64.98333333333333,0.0,5.666666666666667,66.37,63.57,70.99,20.32333333333333,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-01-27 15:30:00,63.57,0.0,5.333333333333333,65.66000000000001,63.57,70.99,18.136666666666667,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-01-27 15:45:00,64.27666666666666,0.0,6.0,65.11666666666667,63.57,70.99,16.203333333333333,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-01-27 16:00:00,62.156666666666666,0.0,6.333333333333333,65.13666666666667,63.57,70.99,15.836666666666666,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-01-27 16:15:00,64.98,0.0,5.833333333333333,65.06333333333333,63.57,70.99,15.326666666666668,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-01-27 16:30:00,64.98333333333333,0.0,5.0,65.49,63.57,70.99,15.79,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-27 16:45:00,64.98,0.0,5.166666666666667,65.48666666666666,63.57,70.99,15.07,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-27 17:00:00,64.27333333333333,0.0,6.0,65.48,63.57,70.99,14.72,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-27 17:15:00,64.27666666666666,0.0,4.833333333333333,65.60666666666667,63.57,70.99,15.306666666666668,74.0,70.0,0.0,71.02666666666667,67.0,69.0,85.0,68.0
2025-01-27 17:30:00,64.27333333333333,0.0,5.5,66.36666666666666,63.57,70.99,16.613333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-27 17:45:00,62.510000000000005,0.0,5.75,66.75999999999999,63.57,70.99,16.759999999999998,74.0,70.0,0.0,70.96000000000001,67.0,69.0,85.0,68.0
2025-01-27 18:30:00,63.57,0.0,4.5,66.81,63.57,70.99,15.36,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-01-27 18:45:00,62.510000000000005,0.0,4.25,67.44,63.57,70.99,16.79,74.0,70.0,0.0,70.96000000000001,67.0,69.0,85.0,68.0
2025-01-27 19:15:00,63.57,0.0,4.0,67.96,63.57,70.99,17.53,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-27 19:45:00,65.69,0.0,3.0,67.62,63.57,70.99,17.38,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-01-27 20:15:00,63.57,0.0,2.0,67.42,63.57,70.99,16.49,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-01-28 14:30:00,64.63,0.0,5.0,68.325,63.57,70.99,20.61,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-01-28 14:45:00,64.27666666666666,0.0,4.0,68.08666666666666,63.57,70.99,19.83333333333333,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-01-28 15:00:00,64.27666666666666,0.0,5.0,67.93333333333334,63.57,70.99,18.44,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-01-28 15:15:00,63.57,0.0,6.0,67.22666666666667,63.57,70.99,16.213333333333335,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0
2025-01-28 15:30:00,64.27333333333333,0.0,5.5,67.10000000000001,63.57,70.99,15.3,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-01-28 15:45:00,64.98,0.0,6.0,66.56333333333333,63.57,70.99,13.366666666666667,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-01-28 16:00:00,65.68666666666667,0.0,6.166666666666667,66.14666666666666,63.57,70.99,11.53,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-01-28 16:15:00,63.57,0.0,6.0,66.11666666666666,63.57,70.99,9.18,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-01-28 16:30:00,64.27666666666666,0.0,5.5,66.28666666666668,63.57,70.99,6.743333333333333,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-01-28 16:45:00,64.98333333333333,0.0,4.833333333333333,66.46333333333332,63.57,70.99,2.6133333333333333,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-01-28 17:00:00,63.57,0.0,4.5,66.67999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-01-28 17:15:00,64.27666666666666,0.0,5.333333333333333,66.88,63.57,70.99,0.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-01-28 17:30:00,64.27666666666666,0.0,6.0,67.16333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-01-28 17:45:00,65.69,0.0,6.0,67.47333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-01-28 18:00:00,65.68666666666667,0.0,4.833333333333333,67.59666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.47666666666667,67.0,69.0,85.0,68.0
2025-01-28 18:15:00,64.27666666666666,0.0,4.5,67.86666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-01-28 18:30:00,64.98333333333333,0.0,4.333333333333333,68.15333333333332,63.57,70.99,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-01-28 18:45:00,64.27666666666666,0.0,3.8333333333333335,68.23,63.57,70.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-01-28 19:00:00,64.27666666666666,0.0,5.166666666666667,68.40333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-01-28 19:15:00,65.69,0.0,3.8333333333333335,68.66000000000001,63.57,70.99,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-01-28 19:30:00,64.98333333333333,0.0,3.0,68.77333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-01-28 19:45:00,64.98,0.0,2.833333333333333,68.77999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.58999999999999,67.0,69.0,85.0,68.0
2025-01-28 20:00:00,66.39333333333333,0.0,2.5,68.88666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.6,67.0,69.0,85.0,68.0
2025-01-28 20:15:00,64.98333333333333,0.0,1.8333333333333333,69.04666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0
2025-01-28 20:30:00,65.68666666666667,0.0,1.5,69.21666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-01-28 20:45:00,64.98333333333333,0.0,1.3333333333333333,69.21,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-01-28 21:00:00,62.86333333333334,0.0,1.0,69.17,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-01-28 21:15:00,62.86333333333334,0.0,2.0,69.16666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-01-28 21:30:00,65.69,0.0,2.1666666666666665,64.78333333333335,63.57,70.99,0.0,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0
2025-01-28 21:45:00,64.98,0.0,0.8333333333333334,59.9,63.57,70.99,0.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-01-28 22:00:00,64.27333333333333,0.0,0.8333333333333334,63.63,63.57,70.99,0.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-01-28 22:15:00,64.98333333333333,0.0,1.1666666666666667,62.23333333333333,63.57,70.99,1.8133333333333328,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-01-28 22:30:00,65.68666666666667,0.0,0.0,61.26666666666667,63.57,70.99,5.04,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-28 22:45:00,65.68666666666667,0.0,1.6666666666666667,65.50333333333333,63.57,70.99,10.49,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:00:00,62.156666666666666,0.0,1.8333333333333333,62.74666666666667,63.57,70.99,16.546666666666667,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:15:00,67.09666666666666,0.0,2.0,70.32666666666667,63.57,70.99,20.486666666666668,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:30:00,63.57,0.0,1.0,71.33999999999999,63.57,70.99,21.433333333333334,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:45:00,62.86333333333334,0.0,1.6666666666666667,71.46666666666667,63.57,70.99,21.77,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-01-29 00:00:00,64.27666666666666,0.0,3.0,71.3,63.57,70.99,21.096666666666668,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-01-29 00:15:00,63.57,0.0,3.0,70.77333333333333,63.57,70.99,19.886666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 00:30:00,64.27666666666666,0.0,3.5,70.6,63.57,70.99,19.44333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-01-29 00:45:00,62.86333333333334,0.0,3.6666666666666665,69.68333333333334,63.57,70.99,17.05333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-29 01:00:00,63.57,0.0,4.0,69.40333333333332,63.57,70.99,16.163333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-29 01:15:00,62.86333333333334,0.0,4.5,69.26666666666667,63.57,70.99,15.913333333333332,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-29 01:30:00,63.57,0.0,4.5,68.89666666666666,63.57,70.99,14.83,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-29 01:45:00,64.98333333333333,0.0,4.5,68.80333333333334,63.57,70.99,14.586666666666666,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-29 02:00:00,64.98333333333333,0.0,3.333333333333333,68.43666666666667,63.57,70.99,14.03,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:15:00,64.98333333333333,0.0,3.0,68.34333333333335,63.57,70.99,13.48,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-29 02:30:00,65.69,0.0,3.0,68.38333333333334,63.57,70.99,14.18,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-01-29 02:45:00,62.156666666666666,0.0,3.0,68.26666666666667,63.57,70.99,13.846666666666666,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-01-29 03:00:00,64.27666666666666,0.0,3.5,68.64666666666666,63.57,70.99,14.903333333333334,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 03:15:00,67.09666666666666,0.0,3.8333333333333335,68.79333333333334,63.57,70.99,15.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-01-29 03:30:00,64.27666666666666,0.0,3.0,68.24666666666667,63.57,70.99,13.676666666666668,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-01-29 03:45:00,64.98333333333333,0.0,3.0,68.67,63.57,70.99,14.953333333333331,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 04:00:00,64.27666666666666,0.0,3.5,68.97666666666667,63.57,70.99,15.21,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 04:15:00,62.86333333333334,0.0,4.166666666666667,68.65333333333332,63.57,70.99,14.776666666666666,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-01-29 04:30:00,64.98,0.0,4.5,68.88333333333333,63.57,70.99,15.653333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 04:45:00,64.98333333333333,0.0,4.5,68.96333333333332,63.57,70.99,15.853333333333332,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 05:00:00,64.27666666666666,0.0,3.6666666666666665,68.77,63.57,70.99,15.753333333333336,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-01-29 05:15:00,63.57,0.0,4.5,68.76333333333334,63.57,70.99,16.326666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 05:30:00,64.27666666666666,0.0,4.5,68.74,63.57,70.99,16.44,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 05:45:00,63.57,0.0,5.0,68.72,63.57,70.99,16.706666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 06:00:00,62.86333333333334,0.0,5.5,68.66666666666667,63.57,70.99,17.166666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 06:15:00,66.39333333333333,0.0,6.0,68.75,63.57,70.99,17.37,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 06:30:00,64.27666666666666,0.0,5.833333333333333,68.91333333333334,63.57,70.99,17.723333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 06:45:00,65.68666666666667,0.0,4.333333333333333,69.04,63.57,70.99,18.14,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-29 07:00:00,64.27666666666666,0.0,4.5,69.06333333333333,63.57,70.99,18.27,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 07:15:00,62.86333333333334,0.0,5.5,69.19,63.57,70.99,18.56,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 07:30:00,63.57,0.0,5.5,69.27999999999999,63.57,70.99,18.87333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 07:45:00,64.98333333333333,0.0,5.0,69.32333333333334,63.57,70.99,18.996666666666663,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 08:00:00,64.27666666666666,0.0,4.0,69.43,63.57,70.99,19.28,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 08:15:00,64.98333333333333,0.0,4.0,69.54333333333334,63.57,70.99,19.436666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-01-29 08:30:00,64.27666666666666,0.0,4.5,69.01666666666667,63.57,70.99,17.976666666666667,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-01-29 08:45:00,63.57,0.0,4.5,69.47333333333334,63.57,70.99,19.436666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 09:00:00,63.57,0.0,4.833333333333333,69.44333333333333,63.57,70.99,19.216666666666665,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-01-29 09:15:00,62.86333333333334,0.0,5.833333333333333,69.01,63.57,70.99,18.596666666666668,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-01-29 09:30:00,64.98333333333333,0.0,6.0,69.33999999999999,63.57,70.99,19.00333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-01-29 09:45:00,63.57,0.0,6.333333333333333,68.79666666666667,63.57,70.99,17.526666666666667,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-01-29 10:00:00,64.98333333333333,0.0,5.5,68.56333333333333,63.57,70.99,17.366666666666664,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-01-29 10:15:00,63.56999999999999,0.0,4.5,68.86,63.57,70.99,18.39333333333333,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-01-29 10:30:00,64.27666666666666,0.0,4.5,68.48,63.57,70.99,17.246666666666666,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-01-29 10:45:00,62.86333333333334,0.0,4.5,68.69333333333334,63.57,70.99,18.59,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-01-29 11:00:00,64.27666666666666,0.0,5.333333333333333,68.83999999999999,63.57,70.99,19.006666666666664,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 11:15:00,62.86333333333334,0.0,5.5,68.64999999999999,63.57,70.99,18.62,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-01-29 11:30:00,64.98333333333333,0.0,6.0,68.76666666666667,63.57,70.99,19.37,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 11:45:00,64.98333333333333,0.0,4.666666666666667,68.78000000000002,63.57,70.99,19.56,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 12:00:00,64.27666666666666,0.0,4.5,68.81,63.57,70.99,19.55666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-01-29 12:15:00,64.98333333333333,0.0,4.5,68.84666666666666,63.57,70.99,19.976666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 12:30:00,62.85999999999999,0.0,5.5,68.89666666666666,63.57,70.99,20.25,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 12:45:00,67.09666666666666,0.0,5.0,68.94666666666667,63.57,70.99,20.466666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 13:00:00,62.86333333333334,0.0,4.5,69.12666666666667,63.57,70.99,20.793333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 13:15:00,64.27666666666666,0.0,5.0,69.11333333333333,63.57,70.99,20.706666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-01-29 13:30:00,64.98,0.0,5.0,68.56333333333333,63.57,70.99,18.66333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-01-29 13:45:00,64.98,0.0,4.0,68.58333333333333,63.57,70.99,18.106666666666666,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-29 14:00:00,65.69,0.0,4.0,68.38,63.57,70.99,17.156666666666666,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-29 14:15:00,65.69,0.0,3.8333333333333335,68.27666666666667,63.57,70.99,16.493333333333332,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-29 14:30:00,65.69,0.0,4.166666666666667,68.29,63.57,70.99,15.736666666666666,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-29 14:45:00,65.68666666666667,0.0,3.5,67.95,63.57,70.99,14.553333333333336,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-01-29 15:00:00,64.27333333333333,0.0,3.5,67.65666666666667,63.57,70.99,12.933333333333332,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-01-29 15:15:00,65.69,0.0,3.0,67.01666666666667,63.57,70.99,9.656666666666666,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-01-29 15:30:00,64.98333333333333,0.0,3.0,67.21666666666665,63.57,70.99,7.78,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-01-29 15:45:00,62.86333333333334,0.0,3.0,67.20333333333333,63.57,70.99,6.06,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:00:00,64.98333333333333,0.0,3.0,67.43333333333334,63.57,70.99,4.053333333333334,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-01-29 16:15:00,64.98333333333333,0.0,2.833333333333333,67.42999999999999,63.57,70.99,1.5233333333333334,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-01-29 16:30:00,66.39333333333333,0.0,2.5,67.74,63.57,70.99,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-01-29 16:45:00,63.57,0.0,2.0,67.94666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-01-29 17:00:00,64.98,0.0,2.833333333333333,68.21,63.57,70.99,0.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-01-29 17:15:00,64.98333333333333,0.0,2.5,68.30333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:30:00,64.98333333333333,0.0,2.0,68.48,63.57,70.99,0.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:45:00,65.69,0.0,2.1666666666666665,68.56666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-01-29 18:00:00,64.27666666666666,0.0,3.1666666666666665,68.73666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0
2025-01-29 18:15:00,66.39333333333333,0.0,4.166666666666667,68.89666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-01-29 18:30:00,64.98333333333333,0.0,3.8333333333333335,69.14999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-01-29 18:45:00,62.86333333333334,0.0,3.6666666666666665,69.27333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-01-29 19:00:00,64.27666666666666,0.0,4.5,61.66333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-01-29 19:15:00,64.98333333333333,0.0,3.5,60.42666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-01-29 19:30:00,64.27666666666666,0.0,2.833333333333333,60.04333333333333,63.57,70.99,1.2533333333333334,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 19:45:00,64.27666666666666,0.0,2.5,59.81,63.57,70.99,6.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-01-29 20:00:00,64.98333333333333,0.0,2.0,60.63333333333333,63.57,70.99,14.453333333333331,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-01-29 20:15:00,63.57,0.0,1.5,63.38666666666666,63.57,70.99,20.723333333333333,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-01-29 20:30:00,63.57,0.0,1.0,65.54,63.57,70.99,26.256666666666664,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-01-29 20:45:00,64.98333333333333,0.0,0.5,67.55,63.57,70.99,31.593333333333334,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-01-29 21:00:00,64.27666666666666,0.0,0.0,69.30333333333333,63.57,70.99,35.28,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-01-29 21:15:00,64.27333333333333,0.0,0.0,71.36333333333333,63.57,70.99,39.20333333333333,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0
2025-01-29 21:30:00,64.98333333333333,0.0,0.1666666666666666,72.12333333333333,63.57,70.99,40.626666666666665,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-01-29 21:45:00,63.57,0.0,0.6666666666666666,72.38666666666667,63.57,70.99,41.1,74.0,70.0,0.0,70.66000000000001,67.0,69.0,85.0,68.0
2025-01-29 22:00:00,64.27666666666666,0.0,1.6666666666666667,72.73666666666666,63.57,70.99,41.81333333333333,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-01-29 22:15:00,65.69,0.0,0.6666666666666666,72.10333333333334,63.57,70.99,41.78,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-29 22:30:00,63.57,0.0,0.8333333333333334,72.79666666666667,63.57,70.99,42.98333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-29 22:45:00,62.86333333333334,0.0,2.0,72.23,63.57,70.99,41.95666666666667,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-29 23:00:00,62.86333333333334,0.0,3.333333333333333,72.03666666666668,63.57,70.99,42.580000000000005,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-29 23:15:00,64.27666666666666,0.0,4.0,72.19,63.57,70.99,42.64000000000001,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-29 23:30:00,65.69,0.0,4.5,72.2,63.57,70.99,42.71666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-29 23:45:00,66.39333333333333,0.0,2.5,78.18,63.57,70.99,39.62,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-01-30 00:00:00,64.27666666666666,0.0,1.1666666666666667,74.99,63.57,70.99,32.156666666666666,74.0,70.0,0.0,71.37666666666667,67.0,69.0,85.0,68.0
2025-01-30 00:15:00,62.86333333333334,0.0,2.333333333333333,72.57000000000001,63.57,70.99,26.813333333333333,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0
2025-01-30 00:30:00,64.98333333333333,0.0,3.0,71.50333333333333,63.57,70.99,24.9,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-01-30 00:45:00,64.98333333333333,0.0,3.333333333333333,70.49333333333334,63.57,70.99,22.47666666666667,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-01-30 01:00:00,66.39333333333333,0.0,3.0,69.41666666666667,63.57,70.99,20.176666666666662,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0
2025-01-30 01:15:00,66.39333333333333,0.0,3.0,69.34666666666668,63.57,70.99,20.30333333333333,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-30 01:30:00,63.57,0.0,2.833333333333333,68.82333333333334,63.57,70.99,19.22,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-01-30 01:45:00,63.57,0.0,3.5,69.07333333333334,63.57,70.99,20.17333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-30 02:00:00,64.27666666666666,0.0,3.8333333333333335,68.61333333333333,63.57,70.99,19.83333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-30 02:15:00,62.86333333333334,0.0,4.333333333333333,68.37,63.57,70.99,20.293333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-01-30 02:30:00,64.27666666666666,0.0,4.5,69.13333333333334,63.57,70.99,22.95,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-01-30 02:45:00,64.27666666666666,0.0,4.833333333333333,70.40666666666667,63.57,70.99,25.133333333333336,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-01-30 03:00:00,64.27666666666666,0.0,4.5,69.40333333333332,63.57,70.99,23.64,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-30 03:15:00,63.57,0.0,5.5,69.49666666666667,63.57,70.99,23.83333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-30 03:30:00,63.57,0.0,6.0,69.49,63.57,70.99,23.21666666666667,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-01-30 03:45:00,65.68666666666667,0.0,5.833333333333333,69.23,63.57,70.99,24.426666666666662,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-01-30 04:00:00,64.27666666666666,0.0,5.5,70.29,63.57,70.99,26.84,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,68.0
2025-01-30 04:15:00,63.56999999999999,0.0,6.166666666666667,69.47333333333333,63.57,70.99,25.38,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-30 04:30:00,65.69,0.0,6.333333333333333,68.99,63.57,70.99,24.23,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-01-30 04:45:00,64.98333333333333,0.0,5.666666666666667,68.33333333333333,63.57,70.99,22.92,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-01-30 05:00:00,63.57,0.0,6.0,67.69666666666666,63.57,70.99,22.286666666666665,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-30 05:15:00,64.27666666666666,0.0,6.0,67.37333333333333,63.57,70.99,21.87333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-30 05:30:00,64.98333333333333,0.0,5.166666666666667,67.39999999999999,63.57,70.99,22.21,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-01-30 05:45:00,64.27666666666666,0.0,6.5,68.01333333333334,63.57,70.99,23.616666666666664,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-30 06:00:00,64.27666666666666,0.0,6.333333333333333,67.99666666666667,63.57,70.99,23.843333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 06:15:00,63.57,0.0,6.666666666666667,67.99333333333334,63.57,70.99,24.17333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 06:30:00,64.98,0.0,6.0,68.18,63.57,70.99,25.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-01-30 06:45:00,64.98333333333333,0.0,5.5,68.53666666666668,63.57,70.99,25.586666666666662,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:00:00,63.57,0.0,6.5,68.55666666666667,63.57,70.99,25.826666666666668,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-30 07:15:00,65.68666666666667,0.0,6.333333333333333,68.65333333333332,63.57,70.99,26.35333333333333,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-01-30 07:30:00,63.57,0.0,6.5,68.74666666666667,63.57,70.99,26.89333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-01-30 07:45:00,65.68666666666667,0.0,6.0,68.77333333333333,63.57,70.99,27.166666666666668,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-30 08:00:00,64.98333333333333,0.0,5.833333333333333,69.15333333333334,63.57,70.99,28.26,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-01-30 08:15:00,64.98333333333333,0.0,5.5,69.34333333333333,63.57,70.99,28.663333333333338,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-30 08:30:00,64.27666666666666,0.0,5.333333333333333,69.50666666666666,63.57,70.99,28.9,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-01-30 08:45:00,63.57,0.0,5.5,69.57333333333332,63.57,70.99,29.47666666666667,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-30 09:00:00,62.86333333333334,0.0,6.0,69.36999999999999,63.57,70.99,29.793333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-01-30 09:15:00,64.98,0.0,3.8333333333333335,70.10000000000001,63.57,70.99,31.58666666666667,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0
2025-01-30 09:30:00,64.27666666666666,0.0,3.0,71.31,63.57,70.99,33.876666666666665,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-30 09:45:00,65.68666666666667,0.0,2.6666666666666665,71.99666666666667,63.57,70.99,35.31666666666667,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-30 10:00:00,65.68666666666667,0.0,2.1666666666666665,72.64,63.57,70.99,36.56333333333333,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-30 10:15:00,63.57,0.0,3.5,73.2,63.57,70.99,37.94,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-30 10:30:00,64.27666666666666,0.0,4.166666666666667,73.46,63.57,70.99,37.690000000000005,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-01-30 10:45:00,63.57,0.0,4.5,73.02,63.57,70.99,37.27333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-30 11:00:00,64.27666666666666,0.0,4.5,73.28,63.57,70.99,37.29333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-30 11:15:00,65.68666666666667,0.0,4.5,73.33333333333333,63.57,70.99,37.5,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 11:30:00,63.57,0.0,5.0,72.94333333333334,63.57,70.99,36.803333333333335,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-01-30 11:45:00,64.98333333333333,0.0,5.0,72.05,63.57,70.99,35.67,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-01-30 12:00:00,65.68666666666667,0.0,5.0,72.50333333333333,63.57,70.99,35.86333333333334,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-01-30 12:15:00,64.98333333333333,0.0,5.0,71.89333333333333,63.57,70.99,34.71333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-01-30 12:30:00,65.68666666666667,0.0,5.166666666666667,71.86333333333333,63.57,70.99,34.233333333333334,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-01-30 12:45:00,65.68666666666667,0.0,5.0,71.75333333333333,63.57,70.99,34.166666666666664,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-01-30 13:00:00,65.68666666666667,0.0,5.0,71.56,63.57,70.99,33.39666666666667,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-01-30 13:15:00,65.69,0.0,4.0,71.32666666666667,63.57,70.99,32.49333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-30 13:30:00,64.98333333333333,0.0,3.5,71.25,63.57,70.99,31.913333333333338,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-30 13:45:00,63.57,0.0,3.5,71.14666666666666,63.57,70.99,31.183333333333334,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-01-30 14:00:00,65.69,0.0,3.5,70.58666666666666,63.57,70.99,30.183333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-30 14:15:00,64.98333333333333,0.0,3.5,70.57333333333334,63.57,70.99,29.040000000000003,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-01-30 14:30:00,64.98,0.0,3.5,69.83999999999999,63.57,70.99,26.7,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-01-30 14:45:00,64.27666666666666,0.0,3.5,69.17666666666666,63.57,70.99,24.21666666666667,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-01-30 15:00:00,63.57,0.0,3.5,68.67666666666668,63.57,70.99,22.16333333333333,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-30 15:15:00,64.98333333333333,0.0,2.833333333333333,68.24000000000001,63.57,70.99,19.8,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 15:30:00,63.57,0.0,2.0,67.25666666666666,63.57,70.99,16.036666666666665,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-01-30 15:45:00,63.57,0.0,2.0,66.74666666666667,63.57,70.99,13.473333333333334,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-01-30 16:00:00,64.98333333333333,0.0,2.0,66.19333333333333,63.57,70.99,11.116666666666667,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-01-30 16:15:00,65.68666666666667,0.0,1.6666666666666667,66.12,63.57,70.99,8.246666666666668,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-01-30 16:30:00,62.86333333333334,0.0,2.1666666666666665,66.29666666666667,63.57,70.99,5.62,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-01-30 16:45:00,64.98333333333333,0.0,1.5,66.44666666666667,63.57,70.99,2.64,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-01-30 17:00:00,65.68666666666667,0.0,1.0,66.53666666666668,63.57,70.99,0.0766666666666666,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-01-30 17:15:00,65.69,0.0,1.0,66.54666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.37,67.0,69.0,85.0,68.0
2025-01-30 17:30:00,64.98333333333333,0.0,1.1666666666666667,66.72666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-01-30 17:45:00,64.27666666666666,0.0,1.5,67.09333333333335,63.57,70.99,0.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-01-30 18:00:00,64.27666666666666,0.0,1.5,67.27,63.57,70.99,0.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:15:00,64.27666666666666,0.0,1.0,67.24,63.57,70.99,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:30:00,62.156666666666666,0.0,1.1666666666666667,67.43666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:45:00,65.68666666666667,0.0,2.333333333333333,67.42,63.57,70.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-01-30 19:00:00,64.27666666666666,0.0,1.3333333333333333,67.16666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-01-30 19:15:00,63.57,0.0,1.0,67.12,63.57,70.99,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-01-30 19:30:00,64.98333333333333,0.0,1.0,66.99333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-01-30 19:45:00,64.27666666666666,0.0,0.6666666666666666,66.64333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-30 20:00:00,62.86333333333334,0.0,2.0,66.10000000000001,63.57,70.99,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-30 20:15:00,64.27666666666666,0.0,2.5,65.93666666666667,63.57,70.99,0.06,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-01-30 20:30:00,64.27666666666666,0.0,2.5,65.87,63.57,70.99,0.91,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-30 20:45:00,63.57,0.0,2.5,65.74333333333334,63.57,70.99,2.283333333333333,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,68.0
2025-01-30 21:00:00,64.27666666666666,0.0,2.5,65.70666666666666,63.57,70.99,5.15,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-01-30 21:15:00,65.69,0.0,2.5,65.57,63.57,70.99,7.446666666666666,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,68.0
2025-01-30 21:30:00,65.69,0.0,2.5,65.63666666666667,63.57,70.99,11.376666666666663,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-01-30 21:45:00,64.27666666666666,0.0,2.5,66.66000000000001,63.57,70.99,14.87,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-01-30 22:00:00,64.27666666666666,0.0,2.5,67.62666666666667,63.57,70.99,17.436666666666667,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-01-30 22:15:00,65.69,0.0,2.5,68.38333333333334,63.57,70.99,19.286666666666665,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-01-30 22:30:00,64.98333333333333,0.0,2.333333333333333,69.40333333333332,63.57,70.99,21.72666666666667,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-01-30 22:45:00,63.57,0.0,2.0,70.14666666666666,63.57,70.99,23.13,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-01-30 23:00:00,64.27666666666666,0.0,2.5,70.14333333333333,63.57,70.99,22.926666666666662,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-30 23:15:00,63.57,0.0,3.0,70.52,63.57,70.99,24.17,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-01-30 23:30:00,64.98333333333333,0.0,3.0,70.92666666666666,63.57,70.99,25.316666666666663,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-01-30 23:45:00,63.57,0.0,3.0,71.07,63.57,70.99,25.406666666666663,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-01-31 00:00:00,65.69,0.0,3.0,70.69333333333333,63.57,70.99,24.736666666666668,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-31 00:15:00,64.98333333333333,0.0,3.0,70.60333333333334,63.57,70.99,24.136666666666667,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-01-31 00:30:00,64.27666666666666,0.0,3.0,70.02666666666666,63.57,70.99,22.51333333333333,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-01-31 00:45:00,64.98333333333333,0.0,3.0,70.09333333333333,63.57,70.99,22.663333333333338,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-01-31 01:00:00,64.27666666666666,0.0,3.5,69.37,63.57,70.99,20.81,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-31 01:15:00,64.98333333333333,0.0,3.333333333333333,69.18,63.57,70.99,20.496666666666663,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-31 01:30:00,66.39333333333333,0.0,3.0,69.07333333333332,63.57,70.99,19.866666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 01:45:00,65.69,0.0,3.0,69.28666666666668,63.57,70.99,20.523333333333333,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-01-31 02:00:00,64.98333333333333,0.0,2.5,69.94333333333333,63.57,70.99,22.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 02:15:00,63.57,0.0,2.5,70.09333333333333,63.57,70.99,22.16,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 02:30:00,64.98333333333333,0.0,2.333333333333333,70.21333333333332,63.57,70.99,22.39,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 02:45:00,65.68666666666667,0.0,2.0,70.40333333333334,63.57,70.99,22.683333333333334,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 03:00:00,64.27666666666666,0.0,2.0,70.68,63.57,70.99,22.636666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 03:15:00,64.98333333333333,0.0,2.0,70.86333333333333,63.57,70.99,22.94,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 03:30:00,64.98333333333333,0.0,2.5,70.51,63.57,70.99,21.27,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-01-31 03:45:00,63.57,0.0,2.5,69.8,63.57,70.99,19.883333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 04:00:00,64.27666666666666,0.0,2.0,69.58333333333333,63.57,70.99,19.41333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 04:15:00,64.98333333333333,0.0,1.8333333333333333,69.44666666666666,63.57,70.99,18.786666666666665,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 04:30:00,64.98333333333333,0.0,1.5,69.22333333333333,63.57,70.99,18.15333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-31 04:45:00,62.156666666666666,0.0,2.0,69.2,63.57,70.99,18.166666666666668,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-01-31 05:00:00,63.57,0.0,2.5,68.82333333333334,63.57,70.99,17.393333333333334,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-01-31 05:15:00,64.27666666666666,0.0,3.0,69.11333333333333,63.57,70.99,18.58,74.0,70.0,0.0,70.99000000000001,67.0,69.0,85.0,68.0
2025-01-31 05:30:00,63.57,0.0,3.1666666666666665,69.59333333333333,63.57,70.99,19.37333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 05:45:00,64.27666666666666,0.0,3.5,69.49333333333334,63.57,70.99,18.876666666666665,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-01-31 06:00:00,64.98333333333333,0.0,3.0,69.73333333333333,63.57,70.99,19.63,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 06:15:00,63.57,0.0,2.6666666666666665,70.02,63.57,70.99,19.586666666666662,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-01-31 06:30:00,64.27666666666666,0.0,3.0,69.68666666666667,63.57,70.99,18.41,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0
2025-01-31 06:45:00,63.57,0.0,3.0,70.17,63.57,70.99,18.290000000000003,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-01-31 07:00:00,64.98333333333333,0.0,2.5,69.55333333333333,63.57,70.99,17.016666666666666,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-31 07:15:00,65.69,0.0,2.0,69.49333333333333,63.57,70.99,15.92,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-01-31 07:30:00,64.27666666666666,0.0,2.0,69.36333333333333,63.57,70.99,15.446666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-01-31 07:45:00,64.27666666666666,0.0,2.0,69.14666666666666,63.57,70.99,14.396666666666668,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-31 08:00:00,64.98333333333333,0.0,1.5,68.78666666666668,63.57,70.99,13.506666666666666,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-31 08:15:00,63.57,0.0,1.3333333333333333,68.37333333333333,63.57,70.99,12.86,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-31 08:30:00,64.27666666666666,0.0,1.5,68.21,63.57,70.99,12.096666666666666,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-31 08:45:00,65.68666666666667,0.0,1.5,68.05333333333333,63.57,70.99,11.676666666666668,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 09:00:00,63.57,0.0,1.3333333333333333,67.69,63.57,70.99,11.776666666666666,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-01-31 09:15:00,62.86333333333334,0.0,1.0,67.89666666666666,63.57,70.99,12.663333333333334,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-01-31 09:30:00,64.27666666666666,0.0,2.333333333333333,68.21,63.57,70.99,13.516666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 09:45:00,64.98333333333333,0.0,2.5,68.30666666666667,63.57,70.99,13.816666666666668,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 10:00:00,64.27666666666666,0.0,2.5,68.41,63.57,70.99,14.053333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 10:15:00,65.69,0.0,2.5,68.45,63.57,70.99,14.543333333333337,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 10:30:00,64.27666666666666,0.0,2.5,68.52666666666666,63.57,70.99,15.003333333333336,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-31 10:45:00,63.57,0.0,2.5,68.73,63.57,70.99,15.536666666666669,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-01-31 11:00:00,62.86333333333334,0.0,2.833333333333333,68.99333333333334,63.57,70.99,15.93,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-01-31 11:15:00,64.27666666666666,0.0,2.6666666666666665,69.01666666666667,63.57,70.99,15.99,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 11:30:00,64.27666666666666,0.0,2.833333333333333,69.05333333333334,63.57,70.99,16.283333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 11:45:00,64.98333333333333,0.0,3.0,69.11333333333333,63.57,70.99,16.55333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 12:00:00,64.98333333333333,0.0,2.5,69.26333333333334,63.57,70.99,16.703333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 12:15:00,64.27666666666666,0.0,2.1666666666666665,69.55666666666666,63.57,70.99,16.86,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 12:30:00,64.27666666666666,0.0,2.0,69.43666666666667,63.57,70.99,15.193333333333332,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-01-31 12:45:00,64.98333333333333,0.0,2.0,69.22,63.57,70.99,13.833333333333334,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-01-31 13:00:00,64.98333333333333,0.0,2.0,69.10000000000001,63.57,70.99,13.023333333333332,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-01-31 13:15:00,63.57,0.0,2.1666666666666665,63.10999999999999,63.57,70.99,13.503333333333332,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-01-31 13:30:00,66.39333333333333,0.0,1.6666666666666667,67.31,63.57,70.99,15.303333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 13:45:00,65.68666666666667,0.0,3.6666666666666665,65.86,63.57,70.99,17.493333333333336,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-01-31 14:00:00,62.86333333333334,0.0,1.5,64.83666666666666,63.57,70.99,16.486666666666668,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-01-31 14:15:00,64.27666666666666,0.0,3.0,68.01333333333334,63.57,70.99,19.173333333333336,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-01-31 14:30:00,66.39333333333333,0.0,1.1666666666666667,64.33999999999999,63.57,70.99,18.38,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-01-31 14:45:00,64.98333333333333,0.0,3.0,64.75333333333333,63.57,70.99,21.52,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 15:00:00,64.27666666666666,0.0,2.833333333333333,65.58666666666666,63.57,70.99,23.766666666666666,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-01-31 15:15:00,63.57,0.0,3.0,66.83666666666666,63.57,70.99,26.63,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-01-31 15:30:00,66.39333333333333,0.0,2.5,66.96666666666667,63.57,70.99,27.12333333333333,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-01-31 15:45:00,64.98333333333333,0.0,2.5,67.61,63.57,70.99,28.543333333333333,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-01-31 16:00:00,64.27666666666666,0.0,2.5,68.32333333333334,63.57,70.99,29.55333333333333,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-01-31 16:15:00,62.86333333333334,0.0,3.0,68.78,63.57,70.99,30.72,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-01-31 16:30:00,63.57,0.0,3.0,69.32666666666667,63.57,70.99,31.743333333333336,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-01-31 16:45:00,65.69,0.0,3.0,68.96,63.57,70.99,31.22666666666667,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-01-31 17:00:00,65.68666666666667,0.0,2.6666666666666665,68.94666666666666,63.57,70.99,31.47,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-31 17:15:00,64.98333333333333,0.0,1.5,69.11,63.57,70.99,31.846666666666664,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-01-31 17:30:00,64.98333333333333,0.0,1.3333333333333333,69.82666666666667,63.57,70.99,33.31333333333333,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0
2025-01-31 17:45:00,63.57,0.0,1.5,70.64,63.57,70.99,34.45,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-01-31 18:00:00,63.57,0.0,2.6666666666666665,71.67333333333333,63.57,70.99,35.946666666666665,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-01-31 18:15:00,64.98333333333333,0.0,2.833333333333333,71.31333333333333,63.57,70.99,35.10666666666666,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-31 18:30:00,64.98,0.0,3.0,72.19333333333333,63.57,70.99,36.22666666666667,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-01-31 18:45:00,65.68666666666667,0.0,1.6666666666666667,71.91333333333334,63.57,70.99,36.52,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-01-31 19:00:00,64.98,0.0,1.0,72.80666666666667,63.57,70.99,37.34333333333333,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-01-31 19:15:00,63.57,0.0,1.1666666666666667,72.55333333333333,63.57,70.99,37.03,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-01-31 19:30:00,64.27666666666666,0.0,2.1666666666666665,72.61666666666667,63.57,70.99,37.13,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-01-31 19:45:00,65.69,0.0,1.8333333333333333,72.47666666666667,63.57,70.99,37.24666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-01-31 20:00:00,64.27666666666666,0.0,0.5,72.44,63.57,70.99,37.21,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-01-31 20:15:00,64.27666666666666,0.0,0.0,71.66666666666667,63.57,70.99,35.93666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-01-31 20:30:00,64.27666666666666,0.0,0.0,70.81,63.57,70.99,34.98666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-01-31 20:45:00,64.98,0.0,0.0,70.29,63.57,70.99,34.20333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-01-31 21:00:00,64.27333333333333,0.0,3.0,69.92333333333333,63.57,70.99,34.17333333333334,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-01-31 21:15:00,64.98333333333333,0.0,2.833333333333333,70.94666666666667,63.57,70.99,35.95666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-31 21:30:00,66.39333333333333,0.0,1.5,70.83333333333333,63.57,70.99,36.086666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-01-31 21:45:00,64.27666666666666,0.0,1.5,71.17333333333333,63.57,70.99,36.690000000000005,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-01-31 22:00:00,64.27666666666666,0.0,2.5,71.50333333333333,63.57,70.99,37.48333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-01-31 22:15:00,65.68666666666667,0.0,1.5,71.41333333333334,63.57,70.99,38.29333333333333,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-01-31 22:30:00,67.8,0.0,2.0,76.19333333333333,63.57,70.99,36.31333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-01-31 22:45:00,63.57,0.0,3.333333333333333,71.44333333333333,63.57,70.99,35.473333333333336,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-01-31 23:00:00,65.68666666666667,0.0,2.1666666666666665,74.31666666666668,63.57,70.99,34.37,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-01-31 23:15:00,64.27666666666666,0.0,4.0,72.17,63.57,70.99,35.68,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-01-31 23:30:00,64.27666666666666,0.0,2.333333333333333,72.37333333333333,63.57,70.99,33.906666666666666,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-01-31 23:45:00,65.69,0.0,3.8333333333333335,72.60000000000001,63.57,70.99,34.906666666666666,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-02-01 00:00:00,63.57,0.0,2.333333333333333,69.87,63.57,70.99,30.98333333333333,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-02-01 00:15:00,65.68666666666667,0.0,3.6666666666666665,73.67,63.57,70.99,30.526666666666667,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-02-01 00:30:00,64.27333333333333,0.0,3.5,68.73666666666666,63.57,70.99,28.223333333333333,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-02-01 00:45:00,65.68666666666667,0.0,2.333333333333333,69.77333333333333,63.57,70.99,25.74666666666667,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-01 01:00:00,63.57,0.0,4.0,71.37333333333333,63.57,70.99,26.243333333333336,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-02-01 01:15:00,64.98333333333333,0.0,2.833333333333333,69.69333333333333,63.57,70.99,22.28,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-02-01 01:30:00,65.68666666666667,0.0,4.333333333333333,69.91,63.57,70.99,22.96,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-02-01 01:45:00,65.68666666666667,0.0,2.333333333333333,68.83333333333333,63.57,70.99,19.65333333333333,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-02-01 02:00:00,64.27666666666666,0.0,4.333333333333333,67.95666666666666,63.57,70.99,21.21333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-02-01 02:15:00,65.69,0.0,2.833333333333333,70.8,63.57,70.99,20.14,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
