time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 12:15:00,65.68666666666667,0.0,15.666666666666666,69.61666666666667,63.57,70.99,28.74,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,64.98333333333333,0.0,15.166666666666666,74.23333333333333,63.57,70.99,28.62333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,65.69,0.0,14.0,72.82,63.57,70.99,27.18,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,65.69,0.0,14.5,72.75,63.57,70.99,26.786666666666665,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,65.68666666666667,0.0,12.166666666666666,69.12666666666667,63.57,70.99,25.58,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,65.68666666666667,0.0,13.666666666666666,71.08666666666666,63.57,70.99,27.74,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,64.27666666666666,0.0,12.666666666666666,68.01,63.57,70.99,28.22,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,65.68666666666667,0.0,12.833333333333334,72.33333333333333,63.57,70.99,30.5,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,63.57,0.0,13.166666666666666,68.63,63.57,70.99,32.5,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,64.98333333333333,0.0,13.666666666666666,70.81666666666666,63.57,70.99,37.03,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,65.68666666666667,0.0,13.333333333333334,72.09,63.57,70.99,38.64333333333334,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,64.27666666666666,0.0,13.166666666666666,72.35666666666667,63.57,70.99,38.50333333333334,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,64.27666666666666,0.0,14.666666666666666,72.20666666666666,63.57,70.99,37.27333333333333,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,64.98333333333333,0.0,13.666666666666666,72.73666666666666,63.57,70.99,37.85333333333333,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,65.68666666666667,0.0,13.0,72.55333333333334,63.57,70.99,37.64,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,65.69,0.0,12.833333333333334,73.08333333333333,63.57,70.99,37.79666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,64.98333333333333,0.0,12.333333333333334,72.86666666666666,63.57,70.99,37.63,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,64.98333333333333,0.0,12.166666666666666,73.19333333333333,63.57,70.99,37.77666666666666,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,64.27666666666666,0.0,12.166666666666666,72.64999999999999,63.57,70.99,36.32666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,64.98333333333333,0.0,12.166666666666666,71.94333333333334,63.57,70.99,35.093333333333334,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,64.98333333333333,0.0,12.166666666666666,72.24,63.57,70.99,35.74333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,64.27666666666666,0.0,11.666666666666666,71.66,63.57,70.99,34.82333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,64.98333333333333,0.0,12.166666666666666,71.30666666666666,63.57,70.99,33.75,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,64.98333333333333,0.0,11.333333333333334,71.39,63.57,70.99,33.28666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,64.27666666666666,0.0,11.0,71.13333333333334,63.57,70.99,33.05,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,65.68333333333334,0.0,11.0,70.51666666666667,63.57,70.99,33.016666666666666,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,62.86333333333334,0.0,11.0,71.08333333333333,63.57,70.99,32.71,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,64.27666666666666,0.0,11.0,70.54666666666667,63.57,70.99,31.85333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,64.27666666666666,0.0,11.0,69.91666666666667,63.57,70.99,30.56,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,64.98333333333333,0.0,11.0,69.8,63.57,70.99,31.076666666666664,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,66.39,0.0,11.0,69.78,63.57,70.99,30.540000000000003,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,64.27666666666666,0.0,11.5,69.76,63.57,70.99,31.153333333333336,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,62.86333333333334,0.0,11.833333333333334,70.39,63.57,70.99,32.27333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,63.57,0.0,12.0,69.78333333333333,63.57,70.99,30.58333333333333,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,64.27666666666666,0.0,12.0,69.76333333333334,63.57,70.99,30.526666666666667,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,64.98333333333333,0.0,12.0,69.64333333333333,63.57,70.99,30.223333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,64.98333333333333,0.0,12.0,69.34666666666666,63.57,70.99,29.65333333333333,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,64.27666666666666,0.0,11.833333333333334,69.94,63.57,70.99,30.886666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,66.39333333333333,0.0,11.5,69.40666666666667,63.57,70.99,29.58,74.0,70.0,0.0,71.05666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,64.27666666666666,0.0,11.5,69.38666666666667,63.57,70.99,30.413333333333338,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,64.98333333333333,0.0,11.5,69.7,63.57,70.99,31.113333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,64.98333333333333,0.0,11.5,69.67,63.57,70.99,31.12333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,64.98333333333333,0.0,11.833333333333334,69.73,63.57,70.99,31.486666666666668,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,64.98333333333333,0.0,12.0,69.83,63.57,70.99,31.77333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,63.57,0.0,12.333333333333334,69.82000000000001,63.57,70.99,31.75333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,62.86333333333334,0.0,12.666666666666666,70.15666666666668,63.57,70.99,32.49,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,62.86333333333334,0.0,13.0,70.53666666666668,63.57,70.99,33.123333333333335,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,63.57,0.0,13.0,70.36333333333333,63.57,70.99,32.93,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,63.57,0.0,13.0,69.52333333333333,63.57,70.99,31.32333333333333,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,64.98333333333333,0.0,13.0,68.69666666666667,63.57,70.99,30.8,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,65.68666666666667,0.0,13.333333333333334,69.02,63.57,70.99,32.36000000000001,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,63.57,0.0,13.5,69.19666666666667,63.57,70.99,32.82333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,64.27666666666666,0.0,13.5,69.32,63.57,70.99,33.163333333333334,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,65.68666666666667,0.0,13.333333333333334,69.68666666666667,63.57,70.99,34.07666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,63.57,0.0,12.5,69.96666666666667,63.57,70.99,34.68,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,64.27666666666666,0.0,13.166666666666666,70.25666666666667,63.57,70.99,34.876666666666665,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,64.98333333333333,0.0,13.5,70.86333333333333,63.57,70.99,35.44,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,64.98333333333333,0.0,13.833333333333334,71.11,63.57,70.99,35.63333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,64.27666666666666,0.0,14.0,71.15666666666667,63.57,70.99,35.62,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,64.98333333333333,0.0,14.0,71.26333333333334,63.57,70.99,36.01333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,65.69,0.0,14.0,70.89999999999999,63.57,70.99,36.18,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,65.68666666666667,0.0,14.0,70.98333333333333,63.57,70.99,36.43666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,65.68666666666667,0.0,13.5,71.35000000000001,63.57,70.99,36.92666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,63.57,0.0,13.833333333333334,70.95333333333333,63.57,70.99,35.73666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,66.39,0.0,13.666666666666666,71.21,63.57,70.99,36.7,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,65.69,0.0,13.0,71.20333333333333,63.57,70.99,36.38333333333333,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,63.57,0.0,12.833333333333334,70.64,63.57,70.99,35.78,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,62.86333333333334,0.0,13.5,71.24666666666667,63.57,70.99,36.88,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,63.57,0.0,13.833333333333334,70.76,63.57,70.99,35.70666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,64.98333333333333,0.0,14.333333333333334,70.67666666666666,63.57,70.99,36.25333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,64.98,0.0,13.333333333333334,71.16000000000001,63.57,70.99,37.22,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,64.98333333333333,0.0,13.666666666666666,76.23666666666666,63.57,70.99,33.76,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,64.98333333333333,0.0,13.166666666666666,69.26666666666667,63.57,70.99,29.653333333333336,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,63.57,0.0,14.666666666666666,69.35000000000001,63.57,70.99,33.10666666666667,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,65.68666666666667,0.0,15.0,70.02,63.57,70.99,34.20333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,64.27666666666666,0.0,14.333333333333334,70.62666666666667,63.57,70.99,35.233333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,65.69,0.0,13.5,71.19,63.57,70.99,36.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,62.86333333333334,0.0,13.166666666666666,70.99333333333334,63.57,70.99,36.23,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,64.98,0.0,13.5,71.76333333333334,63.57,70.99,38.01,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:00:00,64.98333333333333,0.0,13.0,71.97,63.57,70.99,37.93666666666667,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,64.98333333333333,0.0,13.0,71.83,63.57,70.99,37.56,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,64.27666666666666,0.0,13.0,71.84,63.57,70.99,38.12,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,64.98,0.0,13.833333333333334,76.67666666666666,63.57,70.99,35.42333333333334,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,64.98333333333333,0.0,13.166666666666666,70.81333333333333,63.57,70.99,32.25,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,65.68666666666667,0.0,13.666666666666666,75.17,63.57,70.99,33.75666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,62.86333333333334,0.0,13.333333333333334,69.75333333333333,63.57,70.99,30.62333333333333,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,64.98333333333333,0.0,13.333333333333334,73.20666666666666,63.57,70.99,31.456666666666667,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,63.57,0.0,13.833333333333334,70.81333333333333,63.57,70.99,32.50333333333334,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,67.09666666666666,0.0,12.833333333333334,73.48333333333333,63.57,70.99,31.26,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,64.98,0.0,13.333333333333334,71.82666666666667,63.57,70.99,31.85333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,64.27333333333333,0.0,13.0,70.79333333333334,63.57,70.99,31.95,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,65.69,0.0,13.166666666666666,75.20666666666666,63.57,70.99,32.416666666666664,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,63.56666666666666,0.0,13.333333333333334,70.54333333333334,63.57,70.99,31.41,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,66.39333333333333,0.0,13.0,74.88666666666667,63.57,70.99,32.406666666666666,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,64.27333333333333,0.0,13.5,70.49000000000001,63.57,70.99,31.5,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,64.27666666666666,0.0,12.5,75.14666666666666,63.57,70.99,30.673333333333336,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,64.98,0.0,12.0,74.27666666666666,63.57,70.99,27.51,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,62.86333333333334,0.0,12.166666666666666,71.09,63.57,70.99,24.776666666666667,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,64.98,0.0,13.833333333333334,70.48,63.57,70.99,28.593333333333334,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,64.98333333333333,0.0,12.5,74.10666666666667,63.57,70.99,27.6,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,64.27666666666666,0.0,12.833333333333334,69.40333333333332,63.57,70.99,26.78,74.0,70.0,0.0,71.05666666666666,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,65.68666666666667,0.0,13.333333333333334,71.36333333333333,63.57,70.99,23.55,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,64.98333333333333,0.0,12.833333333333334,65.98666666666666,63.57,70.99,17.5,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,64.98,0.0,13.833333333333334,68.24,63.57,70.99,18.12333333333333,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,64.27333333333333,0.0,13.166666666666666,65.52333333333333,63.57,70.99,18.96666666666667,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,65.68666666666667,0.0,13.0,69.81333333333333,63.57,70.99,20.816666666666663,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,64.27666666666666,0.0,13.166666666666666,66.35666666666667,63.57,70.99,21.156666666666663,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,64.98333333333333,0.0,13.0,68.88,63.57,70.99,19.90333333333333,74.0,70.0,0.0,71.07000000000001,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,64.98333333333333,0.0,13.333333333333334,65.30666666666667,63.57,70.99,14.56,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,65.69,0.0,12.333333333333334,67.71,63.57,70.99,12.923333333333334,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,65.68666666666667,0.0,13.5,67.24,63.57,70.99,11.326666666666668,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,64.98,0.0,12.666666666666666,66.82333333333334,63.57,70.99,10.803333333333333,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,62.86333333333334,0.0,12.833333333333334,66.65666666666667,63.57,70.99,11.5,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,63.57,0.0,14.333333333333334,67.64666666666666,63.57,70.99,15.123333333333331,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,64.27666666666666,0.0,14.5,67.33666666666666,63.57,70.99,14.756666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,64.27666666666666,0.0,14.5,67.16,63.57,70.99,15.216666666666669,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,64.27333333333333,0.0,14.666666666666666,68.37333333333333,63.57,70.99,18.17,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,64.27666666666666,0.0,13.5,68.58666666666666,63.57,70.99,19.786666666666665,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,63.56999999999999,0.0,13.666666666666666,69.28666666666668,63.57,70.99,21.496666666666663,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,64.27666666666666,0.0,15.333333333333334,71.17,63.57,70.99,26.64,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,64.27666666666666,0.0,15.5,72.58,63.57,70.99,29.11,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,64.98333333333333,0.0,15.833333333333334,72.69333333333333,63.57,70.99,29.106666666666666,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,63.57,0.0,15.666666666666666,71.86,63.57,70.99,27.433333333333334,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,66.39333333333333,0.0,15.833333333333334,69.76666666666667,63.57,70.99,22.71666666666667,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,64.98333333333333,0.0,15.833333333333334,68.39,63.57,70.99,19.65333333333333,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,65.68666666666667,0.0,15.0,67.97,63.57,70.99,18.23,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,64.98333333333333,0.0,14.5,67.92333333333333,63.57,70.99,18.666666666666668,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,64.27666666666666,0.0,16.166666666666668,68.74333333333333,63.57,70.99,20.813333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,63.57,0.0,16.5,69.01666666666667,63.57,70.99,20.846666666666668,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,65.68666666666667,0.0,16.5,69.75333333333333,63.57,70.99,22.24666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,65.69,0.0,16.0,70.13,63.57,70.99,24.12,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,64.27666666666666,0.0,15.166666666666666,70.44333333333333,63.57,70.99,26.166666666666668,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,64.27666666666666,0.0,16.333333333333332,71.33,63.57,70.99,27.45,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,66.39333333333333,0.0,15.333333333333334,72.85333333333334,63.57,70.99,31.183333333333334,74.0,70.0,0.0,70.71333333333332,67.0,69.0,85.0,68.0
2025-03-05 21:45:00,62.86333333333334,0.0,15.833333333333334,75.06,63.57,70.99,35.51333333333333,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-05 22:00:00,65.68666666666667,0.0,16.666666666666668,74.15666666666667,63.57,70.99,33.876666666666665,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-03-05 22:15:00,64.98333333333333,0.0,15.666666666666666,71.52666666666666,63.57,70.99,28.816666666666663,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-05 22:30:00,64.27666666666666,0.0,16.333333333333332,70.54,63.57,70.99,27.72666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-05 22:45:00,63.57,0.0,16.166666666666668,70.06333333333333,63.57,70.99,27.48,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-05 23:00:00,65.68666666666667,0.0,15.5,70.67,63.57,70.99,28.38,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-05 23:15:00,62.86333333333334,0.0,15.666666666666666,71.36666666666666,63.57,70.99,29.666666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-05 23:30:00,64.27333333333333,0.0,16.5,71.57666666666667,63.57,70.99,29.91,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-05 23:45:00,65.69,0.0,17.166666666666668,71.98666666666666,63.57,70.99,30.206666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-06 00:00:00,64.98333333333333,0.0,15.833333333333334,71.94,63.57,70.99,30.67,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-06 00:15:00,63.57,0.0,16.0,72.20666666666666,63.57,70.99,31.41333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-06 00:30:00,64.98333333333333,0.0,17.0,72.81333333333333,63.57,70.99,32.77333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-06 00:45:00,64.27666666666666,0.0,17.0,73.20666666666666,63.57,70.99,32.946666666666665,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-06 01:00:00,64.98,0.0,17.5,73.19333333333333,63.57,70.99,32.96,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-06 01:15:00,61.45,0.0,16.0,73.30333333333333,63.57,70.99,33.163333333333334,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-06 01:30:00,64.98333333333333,0.0,17.0,73.44666666666667,63.57,70.99,33.27666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-06 01:45:00,64.98333333333333,0.0,17.333333333333332,73.07000000000001,63.57,70.99,32.14333333333333,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0
2025-03-06 02:00:00,64.27666666666666,0.0,17.5,72.41333333333334,63.57,70.99,31.75333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-06 02:15:00,65.68666666666667,0.0,17.666666666666668,72.89,63.57,70.99,32.98,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-06 02:30:00,64.27333333333333,0.0,17.666666666666668,73.07666666666667,63.57,70.99,33.24333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-06 02:45:00,62.86333333333334,0.0,16.5,73.15333333333334,63.57,70.99,33.39666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-06 03:00:00,64.27666666666666,0.0,16.5,73.08333333333333,63.57,70.99,33.73666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-06 03:15:00,65.68666666666667,0.0,16.0,72.88333333333334,63.57,70.99,33.24666666666666,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0
2025-03-06 03:30:00,65.68666666666667,0.0,16.0,72.87666666666667,63.57,70.99,33.46333333333333,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 03:45:00,64.98,0.0,17.166666666666668,73.10000000000001,63.57,70.99,34.013333333333335,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-06 04:00:00,65.68666666666667,0.0,17.666666666666668,72.58999999999999,63.57,70.99,33.26,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-06 04:15:00,64.98333333333333,0.0,17.833333333333332,73.05,63.57,70.99,34.20333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-06 04:30:00,64.27666666666666,0.0,17.5,73.16333333333334,63.57,70.99,34.73666666666667,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-06 04:45:00,64.27666666666666,0.0,17.5,74.13333333333333,63.57,70.99,36.86,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-03-06 05:00:00,63.57,0.0,17.333333333333332,75.64,63.57,70.99,39.02666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:15:00,64.98333333333333,0.0,17.166666666666668,76.64666666666666,63.57,70.99,40.37,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:30:00,65.69,0.0,16.833333333333332,76.11666666666667,63.57,70.99,39.473333333333336,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-06 05:45:00,63.56999999999999,0.0,16.0,75.66666666666667,63.57,70.99,39.21333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-06 06:00:00,63.57,0.0,16.333333333333332,74.60666666666667,63.57,70.99,37.11666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-06 06:15:00,64.27666666666666,0.0,16.5,72.70666666666666,63.57,70.99,33.94,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-03-06 06:30:00,64.98333333333333,0.0,16.5,71.48,63.57,70.99,31.63,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-06 06:45:00,64.98333333333333,0.0,16.0,71.24666666666667,63.57,70.99,31.41,74.0,70.0,0.0,71.15333333333334,67.0,69.0,85.0,68.0
2025-03-06 07:00:00,64.98333333333333,0.0,16.0,70.07333333333334,63.57,70.99,29.08666666666667,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-06 07:15:00,63.57,0.0,16.166666666666668,70.58,63.57,70.99,29.836666666666662,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 07:30:00,64.27666666666666,0.0,16.5,70.78333333333335,63.57,70.99,30.21333333333333,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-06 07:45:00,63.57,0.0,16.5,70.81,63.57,70.99,30.02,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-06 08:00:00,64.27666666666666,0.0,16.5,71.02999999999999,63.57,70.99,31.05666666666667,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-03-06 08:15:00,64.98,0.0,16.0,71.44,63.57,70.99,31.92,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-06 08:30:00,62.86333333333334,0.0,16.333333333333332,71.74666666666667,63.57,70.99,32.27666666666667,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-06 08:45:00,65.68666666666667,0.0,16.666666666666668,72.54333333333334,63.57,70.99,34.14333333333334,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-03-06 09:00:00,64.27666666666666,0.0,14.833333333333334,72.58999999999999,63.57,70.99,33.73333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-06 09:15:00,65.68666666666667,0.0,14.666666666666666,71.82666666666667,63.57,70.99,33.44,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-06 09:30:00,66.39333333333333,0.0,15.0,71.93333333333334,63.57,70.99,33.913333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-06 09:45:00,64.27666666666666,0.0,14.5,72.30333333333333,63.57,70.99,34.593333333333334,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-06 10:00:00,63.56666666666666,0.0,14.0,73.13,63.57,70.99,36.35333333333333,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,68.0
2025-03-06 10:15:00,65.68666666666667,0.0,14.0,74.35333333333334,63.57,70.99,37.78,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-06 10:30:00,64.98,0.0,14.333333333333334,75.33666666666666,63.57,70.99,39.21666666666667,74.0,70.0,0.0,70.83666666666666,67.0,69.0,85.0,68.0
2025-03-06 10:45:00,64.27666666666666,0.0,15.666666666666666,75.71666666666665,63.57,70.99,39.53333333333333,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0
2025-03-06 11:00:00,64.27666666666666,0.0,16.166666666666668,74.94666666666667,63.57,70.99,38.766666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-06 11:15:00,65.68666666666667,0.0,16.5,74.67,63.57,70.99,38.03666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-06 11:30:00,64.98333333333333,0.0,16.5,73.75333333333333,63.57,70.99,36.45333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-06 11:45:00,62.86333333333334,0.0,16.666666666666668,73.40666666666668,63.57,70.99,35.916666666666664,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-06 12:00:00,64.27666666666666,0.0,16.5,72.93666666666667,63.57,70.99,35.20666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-06 12:15:00,63.57,0.0,16.666666666666668,72.97000000000001,63.57,70.99,35.13,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-06 12:30:00,64.27666666666666,0.0,16.666666666666668,72.57666666666667,63.57,70.99,34.419999999999995,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-06 12:45:00,65.68666666666667,0.0,16.166666666666668,72.34,63.57,70.99,33.93,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-06 13:00:00,64.27666666666666,0.0,16.0,72.46333333333332,63.57,70.99,33.76666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-06 13:15:00,64.98333333333333,0.0,16.0,72.54,63.57,70.99,33.78666666666667,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-06 13:30:00,64.98333333333333,0.0,15.5,71.60000000000001,63.57,70.99,32.123333333333335,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-06 13:45:00,64.27666666666666,0.0,15.333333333333334,71.59666666666666,63.57,70.99,32.5,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-06 14:00:00,63.57,0.0,16.5,71.29333333333334,63.57,70.99,31.94333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-06 14:15:00,64.27666666666666,0.0,16.0,70.78666666666668,63.57,70.99,31.63,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-06 14:30:00,67.09666666666666,0.0,16.333333333333332,71.32666666666667,63.57,70.99,31.703333333333333,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-06 14:45:00,62.86333333333334,0.0,16.0,70.88666666666667,63.57,70.99,30.896666666666665,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-06 15:00:00,64.27666666666666,0.0,16.5,70.42,63.57,70.99,29.33,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-06 15:15:00,64.27666666666666,0.0,16.5,70.16333333333334,63.57,70.99,28.47,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 15:30:00,64.27666666666666,0.0,16.0,69.89,63.57,70.99,27.67,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 15:45:00,65.69,0.0,15.5,69.83,63.57,70.99,26.98,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-06 16:00:00,66.39333333333333,0.0,15.0,69.64,63.57,70.99,26.153333333333336,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-06 16:15:00,64.27666666666666,0.0,15.5,69.55,63.57,70.99,25.386666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 16:30:00,66.39333333333333,0.0,14.833333333333334,69.72333333333334,63.57,70.99,24.98333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-06 16:45:00,65.69,0.0,14.0,69.88333333333334,63.57,70.99,24.66,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0
2025-03-06 17:00:00,64.27666666666666,0.0,13.5,69.39,63.57,70.99,23.406666666666663,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 17:15:00,64.27666666666666,0.0,13.0,69.09333333333333,63.57,70.99,22.51333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 17:30:00,63.57,0.0,13.666666666666666,69.33666666666666,63.57,70.99,21.72,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 17:45:00,64.98333333333333,0.0,13.833333333333334,68.99000000000001,63.57,70.99,20.916666666666668,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 18:00:00,64.27666666666666,0.0,13.0,68.91000000000001,63.57,70.99,20.19666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-06 18:15:00,63.57,0.0,13.333333333333334,68.3,63.57,70.99,16.683333333333334,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-03-06 18:30:00,64.98333333333333,0.0,13.0,67.17666666666666,63.57,70.99,14.436666666666667,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-06 18:45:00,64.27666666666666,0.0,13.0,66.72666666666667,63.57,70.99,12.646666666666668,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-06 19:00:00,65.68666666666667,0.0,12.5,66.26333333333334,63.57,70.99,11.1,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-06 19:15:00,65.68666666666667,0.0,12.166666666666666,66.45333333333333,63.57,70.99,11.336666666666666,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-06 19:30:00,63.57,0.0,11.833333333333334,66.65666666666667,63.57,70.99,11.47,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-06 19:45:00,64.98333333333333,0.0,11.333333333333334,66.95666666666666,63.57,70.99,13.2,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-06 20:00:00,65.69,0.0,11.0,67.61,63.57,70.99,13.99,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-06 20:15:00,64.98,0.0,10.833333333333334,67.65333333333334,63.57,70.99,14.28,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-06 20:30:00,66.39,0.0,10.333333333333334,67.59333333333333,63.57,70.99,13.136666666666663,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-06 20:45:00,65.68666666666667,0.0,10.0,66.90666666666667,63.57,70.99,11.13,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-06 21:00:00,63.57,0.0,9.666666666666666,66.96333333333332,63.57,70.99,7.28,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-06 21:15:00,62.86333333333334,0.0,9.833333333333334,67.14,63.57,70.99,3.5966666666666662,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0
2025-03-06 21:30:00,64.27666666666666,0.0,11.166666666666666,67.16666666666667,63.57,70.99,0.4233333333333333,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-06 21:45:00,64.98,0.0,11.5,67.13666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-03-06 22:00:00,64.98333333333333,0.0,11.5,66.97666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,68.0
2025-03-06 22:15:00,64.27666666666666,0.0,12.0,67.13,63.57,70.99,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-03-06 22:30:00,64.27666666666666,0.0,12.0,67.02333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,68.0
2025-03-06 22:45:00,65.69,0.0,12.5,66.85333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-03-06 23:00:00,66.39333333333333,0.0,12.5,66.74666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0
2025-03-06 23:15:00,64.27666666666666,0.0,12.5,66.51333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-03-06 23:30:00,64.27666666666666,0.0,12.0,66.27333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.25999999999999,67.0,69.0,85.0,68.0
2025-03-06 23:45:00,66.39333333333333,0.0,10.666666666666666,65.80333333333334,63.57,70.99,0.2533333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-07 00:00:00,63.57,0.0,10.833333333333334,65.53333333333333,63.57,70.99,2.8466666666666662,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-07 00:15:00,63.57,0.0,12.333333333333334,65.37666666666667,63.57,70.99,5.31,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-07 00:30:00,64.27666666666666,0.0,12.833333333333334,65.18,63.57,70.99,9.226666666666668,74.0,70.0,0.0,70.69666666666667,67.0,69.0,85.0,68.0
2025-03-07 00:45:00,64.98333333333333,0.0,13.5,65.54666666666667,63.57,70.99,12.98,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-07 01:00:00,64.27666666666666,0.0,14.166666666666666,67.04,63.57,70.99,17.896666666666665,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-07 01:15:00,64.98,0.0,14.666666666666666,68.38000000000001,63.57,70.99,21.44333333333333,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-07 01:30:00,64.98333333333333,0.0,14.5,68.90333333333332,63.57,70.99,22.606666666666666,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,68.0
2025-03-07 01:45:00,64.98333333333333,0.0,15.166666666666666,69.47,63.57,70.99,24.69333333333333,74.0,70.0,0.0,70.66,67.0,69.0,85.0,68.0
2025-03-07 02:00:00,64.27666666666666,0.0,15.833333333333334,70.33333333333333,63.57,70.99,26.820000000000004,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-07 02:15:00,63.57,0.0,16.333333333333332,70.55666666666667,63.57,70.99,27.5,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-07 02:30:00,64.98333333333333,0.0,15.833333333333334,70.70666666666666,63.57,70.99,27.9,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-07 02:45:00,64.98333333333333,0.0,16.5,70.62333333333333,63.57,70.99,27.89333333333333,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-07 03:00:00,64.98333333333333,0.0,16.0,70.83666666666666,63.57,70.99,28.75666666666667,74.0,70.0,0.0,70.86,67.0,69.0,85.0,68.0
2025-03-07 03:15:00,65.68666666666667,0.0,16.5,71.21,63.57,70.99,28.97,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-03-07 03:30:00,63.56999999999999,0.0,15.833333333333334,70.38666666666667,63.57,70.99,26.540000000000003,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-07 03:45:00,65.68666666666667,0.0,16.333333333333332,69.68666666666667,63.57,70.99,25.14,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-07 04:00:00,63.57,0.0,17.0,69.43666666666667,63.57,70.99,25.03333333333333,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-07 04:15:00,65.69,0.0,16.166666666666668,69.74,63.57,70.99,25.44333333333333,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-07 04:30:00,65.69,0.0,16.5,69.61999999999999,63.57,70.99,25.173333333333336,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 04:45:00,64.27666666666666,0.0,16.5,69.92333333333333,63.57,70.99,25.423333333333336,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-07 05:00:00,64.98,0.0,15.5,69.35666666666667,63.57,70.99,24.33333333333333,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-07 05:15:00,62.156666666666666,0.0,16.333333333333332,69.64999999999999,63.57,70.99,25.35333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-07 05:30:00,65.68666666666667,0.0,16.333333333333332,69.64666666666666,63.57,70.99,25.906666666666663,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-07 05:45:00,63.57,0.0,15.833333333333334,69.50666666666666,63.57,70.99,25.56,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-07 06:00:00,64.98333333333333,0.0,17.0,69.51666666666667,63.57,70.99,26.16333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-07 06:15:00,63.56999999999999,0.0,15.5,69.74,63.57,70.99,26.633333333333336,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-07 06:30:00,64.98333333333333,0.0,16.166666666666668,69.82333333333332,63.57,70.99,26.386666666666667,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-07 06:45:00,64.27666666666666,0.0,15.0,69.85000000000001,63.57,70.99,26.736666666666668,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-07 07:00:00,64.27666666666666,0.0,15.333333333333334,69.96666666666665,63.57,70.99,26.8,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-07 07:15:00,64.27666666666666,0.0,16.333333333333332,69.49333333333333,63.57,70.99,25.64,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 07:30:00,63.57,0.0,15.0,69.79333333333334,63.57,70.99,26.723333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-07 07:45:00,63.57,0.0,15.0,69.92,63.57,70.99,26.58,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-07 08:00:00,64.98333333333333,0.0,15.333333333333334,69.36,63.57,70.99,25.596666666666664,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 08:15:00,65.68666666666667,0.0,14.333333333333334,69.68666666666667,63.57,70.99,26.01,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-07 08:30:00,63.56999999999999,0.0,14.333333333333334,69.61333333333333,63.57,70.99,25.816666666666663,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-07 08:45:00,65.68666666666667,0.0,15.333333333333334,69.12,63.57,70.99,24.703333333333333,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-07 09:00:00,64.98333333333333,0.0,14.333333333333334,69.63666666666667,63.57,70.99,25.95,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-07 09:15:00,64.98,0.0,14.333333333333334,69.69333333333333,63.57,70.99,25.663333333333338,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-07 09:30:00,63.57,0.0,15.5,69.32666666666667,63.57,70.99,25.27333333333333,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-07 09:45:00,64.27333333333333,0.0,15.166666666666666,69.89,63.57,70.99,26.37333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-07 10:00:00,64.27666666666666,0.0,14.666666666666666,69.84333333333333,63.57,70.99,26.006666666666664,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-07 10:15:00,65.68666666666667,0.0,15.5,69.28,63.57,70.99,24.876666666666665,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-07 10:30:00,66.39333333333333,0.0,14.166666666666666,69.83666666666666,63.57,70.99,26.25,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-07 10:45:00,63.57,0.0,14.333333333333334,69.58,63.57,70.99,25.02333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 11:00:00,63.57,0.0,14.5,69.29666666666667,63.57,70.99,24.403333333333336,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-07 11:15:00,64.98333333333333,0.0,14.666666666666666,69.77666666666666,63.57,70.99,25.820000000000004,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-07 11:30:00,64.27666666666666,0.0,15.166666666666666,69.40333333333332,63.57,70.99,24.793333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-07 11:45:00,64.98333333333333,0.0,15.333333333333334,69.35666666666667,63.57,70.99,24.923333333333336,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-07 12:00:00,64.27666666666666,0.0,14.333333333333334,69.84333333333333,63.57,70.99,25.896666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-07 12:15:00,64.98,0.0,14.666666666666666,69.39333333333333,63.57,70.99,24.32,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 12:30:00,64.98333333333333,0.0,14.333333333333334,69.39,63.57,70.99,24.790000000000003,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-07 12:45:00,64.27666666666666,0.0,14.0,69.78333333333333,63.57,70.99,25.39333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-07 13:00:00,64.27666666666666,0.0,14.666666666666666,69.36666666666666,63.57,70.99,23.563333333333333,74.0,70.0,0.0,71.06333333333333,67.0,69.0,85.0,68.0
2025-03-07 13:15:00,64.98333333333333,0.0,15.333333333333334,69.02333333333333,63.57,70.99,22.76,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-07 13:30:00,63.57,0.0,14.833333333333334,69.12333333333333,63.57,70.99,22.49666666666667,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-07 13:45:00,64.98333333333333,0.0,14.333333333333334,68.96666666666667,63.57,70.99,21.646666666666665,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-07 14:00:00,64.98333333333333,0.0,13.833333333333334,68.92,63.57,70.99,21.15,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-07 14:15:00,64.98333333333333,0.0,13.5,69.06333333333333,63.57,70.99,20.176666666666662,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-07 14:30:00,63.57,0.0,13.333333333333334,69.07,63.57,70.99,19.043333333333333,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-07 14:45:00,63.57,0.0,13.0,68.57,63.57,70.99,16.746666666666666,74.0,70.0,0.0,71.16666666666667,67.0,69.0,85.0,68.0
2025-03-07 15:00:00,64.27666666666666,0.0,13.166666666666666,67.96666666666667,63.57,70.99,14.556666666666668,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-07 15:15:00,64.98333333333333,0.0,13.666666666666666,68.04,63.57,70.99,14.626666666666669,74.0,70.0,0.0,71.13333333333333,67.0,69.0,85.0,68.0
2025-03-07 15:30:00,65.68666666666667,0.0,13.833333333333334,68.32000000000001,63.57,70.99,14.346666666666666,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-07 15:45:00,64.98333333333333,0.0,13.0,68.2,63.57,70.99,13.586666666666666,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-07 16:00:00,64.98,0.0,12.5,68.30333333333333,63.57,70.99,11.926666666666668,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-07 16:15:00,64.27666666666666,0.0,13.0,68.15666666666667,63.57,70.99,8.75,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-07 16:30:00,64.27666666666666,0.0,13.833333333333334,68.21666666666668,63.57,70.99,6.673333333333333,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-07 16:45:00,64.27666666666666,0.0,14.0,68.13666666666667,63.57,70.99,4.44,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-07 17:00:00,65.68666666666667,0.0,12.833333333333334,68.25333333333333,63.57,70.99,1.7233333333333334,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0
2025-03-07 17:15:00,64.98333333333333,0.0,12.0,68.63666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-07 17:30:00,64.27666666666666,0.0,12.0,68.87666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-03-07 17:45:00,64.27666666666666,0.0,12.333333333333334,69.05333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-03-07 18:00:00,62.86333333333334,0.0,13.166666666666666,62.27,63.57,70.99,0.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-03-07 18:15:00,63.57,0.0,15.0,63.866666666666674,63.57,70.99,0.2799999999999999,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-07 18:30:00,64.27666666666666,0.0,14.5,63.44333333333333,63.57,70.99,1.3266666666666669,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-07 18:45:00,66.39333333333333,0.0,15.166666666666666,64.80333333333333,63.57,70.99,6.173333333333333,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0
2025-03-07 19:00:00,63.57,0.0,14.666666666666666,63.23,63.57,70.99,9.983333333333333,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-07 19:15:00,64.27666666666666,0.0,14.666666666666666,65.93666666666667,63.57,70.99,15.363333333333337,74.0,70.0,0.0,70.55333333333334,67.0,69.0,85.0,68.0
2025-03-07 19:30:00,63.57,0.0,16.833333333333332,63.303333333333335,63.57,70.99,20.176666666666662,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-07 19:45:00,64.98333333333333,0.0,17.166666666666668,65.98333333333333,63.57,70.99,27.796666666666667,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-07 20:00:00,67.09666666666666,0.0,16.0,68.60666666666667,63.57,70.99,33.126666666666665,74.0,70.0,0.0,70.31333333333333,67.0,69.0,85.0,68.0
2025-03-07 20:15:00,64.27666666666666,0.0,15.833333333333334,70.38333333333334,63.57,70.99,36.46333333333334,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-07 20:30:00,65.68666666666667,0.0,15.666666666666666,71.80333333333333,63.57,70.99,38.803333333333335,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,68.0
2025-03-07 20:45:00,65.69,0.0,14.666666666666666,72.12,63.57,70.99,39.22666666666667,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-07 21:00:00,64.98,0.0,14.333333333333334,75.23333333333333,63.57,70.99,39.74,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-03-07 21:15:00,65.68666666666667,0.0,12.833333333333334,74.30666666666667,63.57,70.99,34.26666666666667,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-07 21:30:00,62.86333333333334,0.0,14.166666666666666,72.79666666666667,63.57,70.99,32.81333333333333,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0
2025-03-07 21:45:00,62.156666666666666,0.0,13.0,71.03,63.57,70.99,29.7,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-03-07 22:00:00,64.98333333333333,0.0,14.833333333333334,68.16333333333334,63.57,70.99,31.11,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-07 22:15:00,64.98333333333333,0.0,14.333333333333334,72.65666666666667,63.57,70.99,32.126666666666665,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-07 22:30:00,64.98,0.0,12.666666666666666,70.49333333333334,63.57,70.99,28.71333333333333,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-07 22:45:00,62.86333333333334,0.0,14.333333333333334,67.83333333333333,63.57,70.99,29.94666666666667,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-07 23:00:00,64.98333333333333,0.0,15.0,68.52333333333333,63.57,70.99,31.51333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:15:00,64.27666666666666,0.0,13.5,72.78666666666668,63.57,70.99,29.52333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-07 23:30:00,63.57,0.0,13.5,67.37,63.57,70.99,27.47666666666667,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-07 23:45:00,64.98333333333333,0.0,14.666666666666666,67.94666666666667,63.57,70.99,29.916666666666668,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-08 00:00:00,65.69,0.0,15.0,68.49,63.57,70.99,30.99333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-08 00:15:00,65.68666666666667,0.0,15.0,71.98333333333333,63.57,70.99,31.313333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-08 00:30:00,64.27666666666666,0.0,13.333333333333334,70.77333333333333,63.57,70.99,28.366666666666664,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-08 00:45:00,64.98333333333333,0.0,15.166666666666666,69.54666666666667,63.57,70.99,29.67333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-08 01:00:00,64.98,0.0,13.0,72.25333333333333,63.57,70.99,27.706666666666667,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0
2025-03-08 01:15:00,63.56666666666666,0.0,14.666666666666666,68.93333333333334,63.57,70.99,26.55333333333333,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
