time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-08 01:30:00,64.27333333333333,0.0,13.166666666666666,70.36333333333333,63.57,70.99,25.536666666666665,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-08 01:45:00,64.98333333333333,0.0,14.5,70.07666666666667,63.57,70.99,24.78,74.0,70.0,0.0,71.09666666666666,67.0,69.0,85.0,68.0
2025-03-08 02:00:00,63.57,0.0,13.333333333333334,68.21,63.57,70.99,22.78333333333333,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-08 02:15:00,64.98,0.0,14.5,70.20333333333333,63.57,70.99,22.94666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-08 02:30:00,64.98333333333333,0.0,12.5,71.28,63.57,70.99,19.89333333333333,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-08 02:45:00,64.27666666666666,0.0,12.0,69.83666666666666,63.57,70.99,15.949999999999998,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-08 03:00:00,64.27666666666666,0.0,12.666666666666666,68.77999999999999,63.57,70.99,12.643333333333333,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-08 03:15:00,63.57,0.0,13.833333333333334,64.96333333333332,63.57,70.99,10.806666666666668,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-03-08 03:30:00,64.27666666666666,0.0,14.666666666666666,65.22333333333333,63.57,70.99,12.806666666666668,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0
2025-03-08 03:45:00,65.69,0.0,12.666666666666666,66.36333333333333,63.57,70.99,12.676666666666668,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-08 04:00:00,65.68666666666667,0.0,14.666666666666666,65.16333333333334,63.57,70.99,14.03,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-08 04:15:00,65.68666666666667,0.0,12.666666666666666,68.81666666666666,63.57,70.99,15.166666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-08 04:30:00,62.86333333333334,0.0,12.166666666666666,68.5,63.57,70.99,13.736666666666666,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-08 04:45:00,64.98333333333333,0.0,12.666666666666666,68.16,63.57,70.99,12.73,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-08 05:00:00,63.57,0.0,13.333333333333334,68.10333333333334,63.57,70.99,12.336666666666666,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-08 05:15:00,64.27666666666666,0.0,13.5,67.66333333333334,63.57,70.99,11.24,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-08 05:30:00,62.86333333333334,0.0,14.0,67.55,63.57,70.99,10.833333333333334,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-08 05:45:00,64.27666666666666,0.0,13.666666666666666,67.45333333333333,63.57,70.99,10.443333333333332,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-08 06:00:00,64.98,0.0,13.666666666666666,67.26333333333334,63.57,70.99,10.113333333333332,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-08 06:15:00,63.57,0.0,14.0,66.92999999999999,63.57,70.99,11.203333333333331,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-08 06:30:00,65.69,0.0,13.833333333333334,66.66666666666667,63.57,70.99,11.963333333333331,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-08 06:45:00,64.98333333333333,0.0,13.0,66.58333333333333,63.57,70.99,12.73,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-08 07:00:00,63.57,0.0,13.333333333333334,67.41666666666667,63.57,70.99,15.866666666666667,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-08 07:15:00,64.98333333333333,0.0,14.666666666666666,67.82,63.57,70.99,17.16,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-08 07:30:00,64.27666666666666,0.0,15.5,68.32333333333332,63.57,70.99,18.63,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-08 07:45:00,64.27666666666666,0.0,16.0,68.96,63.57,70.99,19.966666666666665,74.0,70.0,0.0,70.81,67.0,69.0,85.0,68.0
2025-03-08 08:00:00,64.27666666666666,0.0,16.0,69.44666666666666,63.57,70.99,21.16333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-08 08:15:00,63.57,0.0,15.333333333333334,69.76333333333334,63.57,70.99,21.813333333333333,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-08 08:30:00,64.98333333333333,0.0,15.0,69.52333333333333,63.57,70.99,21.09,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-08 08:45:00,62.86333333333334,0.0,15.833333333333334,69.49333333333334,63.57,70.99,21.276666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-08 09:00:00,64.27666666666666,0.0,16.333333333333332,69.60000000000001,63.57,70.99,21.64333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-08 09:15:00,64.27666666666666,0.0,14.666666666666666,69.69666666666666,63.57,70.99,22.006666666666664,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-08 09:30:00,64.27666666666666,0.0,15.5,69.75333333333333,63.57,70.99,22.08,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-08 09:45:00,63.57,0.0,15.666666666666666,69.77666666666666,63.57,70.99,22.23,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-08 10:00:00,63.57,0.0,15.666666666666666,69.83,63.57,70.99,22.516666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-08 10:15:00,64.27666666666666,0.0,15.833333333333334,69.69,63.57,70.99,22.33666666666667,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-08 10:30:00,62.86333333333334,0.0,16.166666666666668,69.82666666666667,63.57,70.99,22.876666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-08 10:45:00,65.69,0.0,15.5,69.87,63.57,70.99,22.83666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-08 11:00:00,64.27333333333333,0.0,15.0,69.69333333333333,63.57,70.99,22.5,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-08 11:15:00,62.86333333333334,0.0,15.333333333333334,69.85333333333334,63.57,70.99,23.256666666666664,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-08 11:30:00,64.98333333333333,0.0,15.0,69.71,63.57,70.99,22.886666666666667,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-08 11:45:00,66.39333333333333,0.0,14.5,69.72333333333333,63.57,70.99,23.386666666666667,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-08 12:00:00,64.27666666666666,0.0,14.5,69.87666666666667,63.57,70.99,23.82333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-08 12:15:00,64.27666666666666,0.0,14.5,69.47,63.57,70.99,22.99,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-08 12:30:00,64.27666666666666,0.0,14.5,69.74666666666667,63.57,70.99,23.83,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-08 12:45:00,64.27666666666666,0.0,14.833333333333334,69.78666666666668,63.57,70.99,24.22,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-08 13:00:00,64.27666666666666,0.0,15.666666666666666,69.89999999999999,63.57,70.99,24.26666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-08 13:15:00,67.10000000000001,0.0,14.5,70.03333333333333,63.57,70.99,24.596666666666664,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-08 13:30:00,64.27666666666666,0.0,14.5,70.27333333333333,63.57,70.99,24.87,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-08 13:45:00,64.27666666666666,0.0,15.166666666666666,69.91666666666667,63.57,70.99,24.09,74.0,70.0,0.0,71.00999999999999,67.0,69.0,85.0,68.0
2025-03-08 14:00:00,63.57,0.0,16.666666666666668,70.24,63.57,70.99,24.816666666666663,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-08 14:15:00,64.98,0.0,16.333333333333332,69.92999999999999,63.57,70.99,24.040000000000003,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-08 14:30:00,63.57,0.0,15.5,70.19666666666667,63.57,70.99,24.570000000000004,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-08 14:45:00,63.57,0.0,14.166666666666666,70.32,63.57,70.99,24.69333333333333,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-08 15:00:00,62.86333333333334,0.0,15.0,69.65666666666665,63.57,70.99,23.206666666666667,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-08 15:15:00,64.98333333333333,0.0,14.833333333333334,70.16000000000001,63.57,70.99,24.51333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-08 15:30:00,63.57,0.0,14.666666666666666,70.28666666666668,63.57,70.99,23.933333333333334,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-08 15:45:00,64.98333333333333,0.0,14.833333333333334,70.01333333333334,63.57,70.99,22.55666666666667,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-08 16:00:00,64.27666666666666,0.0,13.5,69.94666666666666,63.57,70.99,21.86,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-08 16:15:00,64.98333333333333,0.0,13.166666666666666,70.00999999999999,63.57,70.99,21.536666666666665,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-08 16:30:00,62.86333333333334,0.0,13.166666666666666,69.75333333333333,63.57,70.99,20.41333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-08 16:45:00,63.57,0.0,13.5,69.56666666666666,63.57,70.99,19.68,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-08 17:00:00,64.98,0.0,14.0,69.39999999999999,63.57,70.99,18.83,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-08 17:15:00,64.27666666666666,0.0,14.0,69.33999999999999,63.57,70.99,17.919999999999998,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-08 17:30:00,64.27666666666666,0.0,14.0,69.23333333333333,63.57,70.99,17.07,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-03-08 17:45:00,64.98333333333333,0.0,13.0,68.76666666666667,63.57,70.99,15.216666666666669,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-08 18:00:00,66.39333333333333,0.0,12.5,68.59666666666666,63.57,70.99,14.343333333333334,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-08 18:15:00,64.27666666666666,0.0,12.0,68.48666666666666,63.57,70.99,13.199999999999998,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-08 18:30:00,64.98333333333333,0.0,12.0,68.02333333333333,63.57,70.99,10.74,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-08 18:45:00,64.98333333333333,0.0,11.5,68.0,63.57,70.99,8.866666666666667,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-08 19:00:00,64.98333333333333,0.0,11.0,68.25333333333333,63.57,70.99,6.91,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-08 19:15:00,67.09666666666666,0.0,10.666666666666666,68.35666666666667,63.57,70.99,4.816666666666666,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-08 19:30:00,64.27666666666666,0.0,10.0,68.22,63.57,70.99,2.143333333333333,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-08 19:45:00,64.98333333333333,0.0,9.333333333333334,68.34666666666668,63.57,70.99,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-08 20:00:00,65.68666666666667,0.0,9.0,68.32000000000001,63.57,70.99,0.0,74.0,70.0,0.0,71.42999999999999,67.0,69.0,85.0,68.0
2025-03-08 20:15:00,64.27666666666666,0.0,9.0,68.51666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-03-08 20:30:00,64.27333333333333,0.0,9.666666666666666,68.37333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-03-08 20:45:00,65.68666666666667,0.0,10.0,68.27,63.57,70.99,0.0,74.0,70.0,0.0,71.75666666666666,67.0,69.0,85.0,68.0
2025-03-08 21:00:00,64.27666666666666,0.0,10.166666666666666,68.31333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,68.0
2025-03-08 21:15:00,64.27666666666666,0.0,10.5,68.35333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.96333333333332,67.0,69.0,85.0,68.0
2025-03-08 21:30:00,63.57,0.0,10.833333333333334,68.39,63.57,70.99,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0
2025-03-08 21:45:00,64.98333333333333,0.0,11.0,68.26,63.57,70.99,0.0,74.0,70.0,0.0,72.16000000000001,67.0,69.0,85.0,68.0
2025-03-08 22:00:00,64.27666666666666,0.0,11.333333333333334,68.14,63.57,70.99,0.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,68.0
2025-03-08 22:15:00,64.98333333333333,0.0,11.333333333333334,68.07666666666667,63.57,70.99,0.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0
2025-03-08 22:30:00,64.98333333333333,0.0,11.0,68.07,63.57,70.99,0.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0
2025-03-08 22:45:00,64.27666666666666,0.0,10.666666666666666,68.06333333333333,63.57,70.99,0.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,68.0
2025-03-08 23:00:00,63.57,0.0,10.333333333333334,67.91666666666667,63.57,70.99,0.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,68.0
2025-03-08 23:15:00,64.98333333333333,0.0,9.666666666666666,67.72,63.57,70.99,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,85.0,68.0
2025-03-08 23:30:00,63.57,0.0,9.5,67.48666666666666,63.57,70.99,0.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0
2025-03-08 23:45:00,63.57,0.0,10.666666666666666,67.23666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0
2025-03-09 00:00:00,65.69,0.0,10.833333333333334,67.04333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-03-09 00:15:00,64.27666666666666,0.0,9.333333333333334,66.83,63.57,70.99,0.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0
2025-03-09 00:30:00,64.27666666666666,0.0,9.333333333333334,66.69,63.57,70.99,0.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-03-09 00:45:00,63.57,0.0,10.833333333333334,66.59333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-03-09 01:00:00,62.86333333333334,0.0,11.5,66.46333333333332,63.57,70.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-09 01:15:00,65.68666666666667,0.0,12.333333333333334,65.86666666666666,63.57,70.99,0.3533333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-09 01:30:00,65.68666666666667,0.0,13.0,65.68666666666667,63.57,70.99,3.61,74.0,70.0,0.0,70.84,67.0,69.0,85.0,68.0
2025-03-09 01:45:00,64.98333333333333,0.0,13.166666666666666,65.57,63.57,70.99,7.733333333333334,74.0,70.0,0.0,70.71666666666668,67.0,69.0,85.0,68.0
2025-03-09 02:00:00,64.27666666666666,0.0,13.166666666666666,65.69666666666667,63.57,70.99,11.996666666666668,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-09 02:15:00,66.39333333333333,0.0,13.0,67.31333333333333,63.57,70.99,16.896666666666665,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-09 02:30:00,64.27666666666666,0.0,13.333333333333334,68.74333333333334,63.57,70.99,20.18,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,68.0
2025-03-09 02:45:00,64.98333333333333,0.0,14.0,69.50666666666666,63.57,70.99,21.71333333333333,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-03-09 03:00:00,63.57,0.0,14.166666666666666,69.89333333333333,63.57,70.99,23.096666666666664,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-09 03:15:00,64.27666666666666,0.0,14.833333333333334,69.93333333333334,63.57,70.99,23.320000000000004,74.0,70.0,0.0,70.75999999999999,67.0,69.0,85.0,68.0
2025-03-09 03:30:00,65.69,0.0,14.0,70.04,63.57,70.99,24.606666666666666,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-09 03:45:00,63.57,0.0,13.166666666666666,70.58333333333333,63.57,70.99,25.136666666666667,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,68.0
2025-03-09 04:00:00,64.98,0.0,15.5,70.11,63.57,70.99,24.22666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-09 04:15:00,65.69,0.0,15.0,69.89666666666666,63.57,70.99,24.61,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-09 04:30:00,63.57,0.0,14.833333333333334,69.72333333333334,63.57,70.99,24.683333333333334,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-09 04:45:00,64.98333333333333,0.0,14.333333333333334,69.55,63.57,70.99,25.043333333333333,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-09 05:00:00,62.86333333333334,0.0,14.0,69.67333333333333,63.57,70.99,25.37333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-09 05:15:00,64.27666666666666,0.0,15.166666666666666,69.66,63.57,70.99,25.48,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 05:30:00,64.98333333333333,0.0,14.333333333333334,69.55333333333334,63.57,70.99,25.69333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 05:45:00,64.98333333333333,0.0,14.0,69.62666666666667,63.57,70.99,25.63,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-09 06:00:00,67.10000000000001,0.0,14.5,69.57333333333334,63.57,70.99,26.05333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 06:15:00,64.27333333333333,0.0,14.0,69.79666666666667,63.57,70.99,26.42333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 06:30:00,64.27666666666666,0.0,14.666666666666666,69.77,63.57,70.99,26.28333333333333,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-09 06:45:00,64.98,0.0,15.666666666666666,69.42333333333333,63.57,70.99,26.096666666666664,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:00:00,65.69,0.0,14.5,69.79333333333334,63.57,70.99,26.57333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-09 07:15:00,64.27666666666666,0.0,14.333333333333334,69.29,63.57,70.99,25.22666666666667,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0
2025-03-09 07:30:00,64.27333333333333,0.0,15.666666666666666,69.61333333333333,63.57,70.99,26.24,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-09 07:45:00,65.68666666666667,0.0,14.166666666666666,69.15666666666667,63.57,70.99,25.08333333333333,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-03-09 08:00:00,63.57,0.0,14.0,68.53,63.57,70.99,23.87333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-09 08:15:00,64.27666666666666,0.0,15.666666666666666,68.30333333333333,63.57,70.99,23.766666666666666,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-09 08:30:00,66.39333333333333,0.0,15.5,68.41333333333334,63.57,70.99,24.18,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-09 08:45:00,63.57,0.0,14.0,67.89666666666666,63.57,70.99,22.95,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-09 09:00:00,63.57,0.0,14.5,67.83333333333333,63.57,70.99,22.656666666666663,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-09 09:15:00,63.57,0.0,14.5,67.32333333333334,63.57,70.99,21.71666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:30:00,64.27666666666666,0.0,13.666666666666666,67.01,63.57,70.99,21.12,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-09 09:45:00,64.98333333333333,0.0,14.666666666666666,66.94,63.57,70.99,21.39333333333333,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-09 10:00:00,66.39333333333333,0.0,15.5,67.13,63.57,70.99,21.856666666666666,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-09 10:15:00,64.98333333333333,0.0,13.833333333333334,67.08666666666666,63.57,70.99,22.070000000000004,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-09 10:30:00,64.98333333333333,0.0,13.333333333333334,66.99666666666667,63.57,70.99,21.4,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-09 10:45:00,64.27666666666666,0.0,13.833333333333334,67.01666666666667,63.57,70.99,21.826666666666664,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-09 11:00:00,62.86333333333334,0.0,15.0,66.68,63.57,70.99,20.96333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-09 11:15:00,65.68666666666667,0.0,13.833333333333334,67.04333333333334,63.57,70.99,21.953333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-09 11:30:00,64.27666666666666,0.0,13.0,66.97,63.57,70.99,21.87,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0
2025-03-09 11:45:00,62.86333333333334,0.0,13.0,66.88,63.57,70.99,21.863333333333333,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-09 12:00:00,63.57,0.0,13.166666666666666,67.13333333333334,63.57,70.99,22.646666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 12:15:00,65.68666666666667,0.0,13.166666666666666,67.15333333333334,63.57,70.99,22.85,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 12:30:00,63.57,0.0,12.833333333333334,67.39999999999999,63.57,70.99,23.403333333333336,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-09 12:45:00,62.156666666666666,0.0,13.833333333333334,67.71666666666665,63.57,70.99,23.78333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-09 13:00:00,65.68666666666667,0.0,13.666666666666666,67.88666666666667,63.57,70.99,23.96666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 13:15:00,65.68666666666667,0.0,12.5,68.39,63.57,70.99,24.096666666666664,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 13:30:00,62.86333333333334,0.0,13.166666666666666,68.83666666666666,63.57,70.99,24.28,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-09 13:45:00,64.27666666666666,0.0,12.333333333333334,69.10666666666667,63.57,70.99,23.87333333333333,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-09 14:00:00,66.39333333333333,0.0,12.5,69.15333333333332,63.57,70.99,23.21333333333333,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0
2025-03-09 14:15:00,64.98333333333333,0.0,12.0,69.07333333333334,63.57,70.99,21.883333333333336,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-09 14:30:00,64.27666666666666,0.0,11.833333333333334,68.99,63.57,70.99,20.96666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-09 14:45:00,63.57,0.0,11.5,69.52333333333333,63.57,70.99,20.08,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-09 15:00:00,64.27666666666666,0.0,11.5,69.60666666666667,63.57,70.99,18.37333333333333,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-09 15:15:00,64.98333333333333,0.0,11.166666666666666,69.11666666666666,63.57,70.99,15.75,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-09 15:30:00,62.156666666666666,0.0,11.333333333333334,68.75666666666666,63.57,70.99,13.673333333333332,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-09 15:45:00,64.98333333333333,0.0,11.666666666666666,68.49666666666667,63.57,70.99,11.56,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-09 16:00:00,64.27666666666666,0.0,11.0,68.31,63.57,70.99,9.576666666666666,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-09 16:15:00,64.27666666666666,0.0,11.333333333333334,68.48666666666666,63.57,70.99,6.390000000000001,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-09 16:30:00,65.68666666666667,0.0,11.166666666666666,68.72333333333334,63.57,70.99,3.2833333333333337,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-09 16:45:00,64.27666666666666,0.0,10.5,68.88,63.57,70.99,0.7466666666666667,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-09 17:00:00,64.98333333333333,0.0,10.5,69.00666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-03-09 17:15:00,64.27666666666666,0.0,10.5,69.21,63.57,70.99,0.0,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-09 17:30:00,63.57,0.0,11.0,69.38666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,68.0
2025-03-09 17:45:00,64.27666666666666,0.0,11.166666666666666,67.28666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-09 18:00:00,62.156666666666666,0.0,12.5,61.19333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-09 18:15:00,62.86333333333334,0.0,15.0,60.61333333333334,63.57,70.99,3.22,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-09 18:30:00,65.68666666666667,0.0,15.666666666666666,60.71666666666666,63.57,70.99,9.99,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-03-09 18:45:00,64.27666666666666,0.0,14.833333333333334,62.973333333333336,63.57,70.99,17.72,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,68.0
2025-03-09 19:00:00,64.27666666666666,0.0,14.666666666666666,66.27,63.57,70.99,25.290000000000003,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,68.0
2025-03-09 19:15:00,65.68666666666667,0.0,13.0,68.68,63.57,70.99,30.223333333333333,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-09 19:30:00,64.27666666666666,0.0,12.333333333333334,70.12666666666667,63.57,70.99,33.223333333333336,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,68.0
2025-03-09 19:45:00,64.98333333333333,0.0,11.0,71.24333333333334,63.57,70.99,34.723333333333336,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-09 20:00:00,66.39333333333333,0.0,10.5,71.63666666666667,63.57,70.99,35.346666666666664,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-09 20:15:00,64.98333333333333,0.0,9.833333333333334,71.68333333333334,63.57,70.99,35.276666666666664,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-03-09 20:30:00,64.98,0.0,9.166666666666666,71.23333333333333,63.57,70.99,34.87,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-09 20:45:00,65.69,0.0,8.333333333333334,70.53333333333333,63.57,70.99,33.723333333333336,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-09 21:00:00,66.39333333333333,0.0,7.5,70.52666666666666,63.57,70.99,33.660000000000004,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-09 21:15:00,64.98333333333333,0.0,7.333333333333333,70.05333333333334,63.57,70.99,33.373333333333335,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-09 21:30:00,64.98333333333333,0.0,7.5,69.27666666666666,63.57,70.99,31.906666666666663,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-09 21:45:00,65.68666666666667,0.0,7.833333333333333,69.27666666666666,63.57,70.99,32.72,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-09 22:00:00,67.09666666666666,0.0,8.166666666666666,68.56,63.57,70.99,31.356666666666666,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-09 22:15:00,64.98,0.0,7.666666666666667,68.14999999999999,63.57,70.99,30.50333333333333,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-09 22:30:00,65.68666666666667,0.0,7.666666666666667,67.85000000000001,63.57,70.99,29.776666666666667,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-09 22:45:00,66.39333333333333,0.0,6.833333333333333,67.68,63.57,70.99,30.663333333333338,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-09 23:00:00,64.98333333333333,0.0,8.333333333333334,68.17333333333333,63.57,70.99,31.74,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-09 23:15:00,64.98,0.0,7.333333333333333,68.60666666666667,63.57,70.99,33.11333333333334,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-09 23:30:00,64.98333333333333,0.0,8.0,72.76,63.57,70.99,32.74333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-09 23:45:00,64.98333333333333,0.0,7.5,69.18666666666667,63.57,70.99,30.093333333333334,74.0,70.0,0.0,71.07333333333332,67.0,69.0,85.0,68.0
2025-03-10 00:00:00,65.68666666666667,0.0,7.333333333333333,71.52666666666666,63.57,70.99,29.593333333333334,74.0,70.0,0.0,71.07,67.0,69.0,85.0,68.0
2025-03-10 00:15:00,64.98333333333333,0.0,7.666666666666667,71.13,63.57,70.99,28.85333333333333,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-10 00:30:00,63.57,0.0,8.833333333333334,69.85666666666667,63.57,70.99,26.80666666666667,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-10 00:45:00,65.68666666666667,0.0,9.0,72.58333333333333,63.57,70.99,26.53333333333333,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-03-10 01:00:00,64.27333333333333,0.0,8.333333333333334,70.12666666666667,63.57,70.99,22.686666666666667,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-10 01:15:00,62.86333333333334,0.0,9.833333333333334,67.97,63.57,70.99,22.78,74.0,70.0,0.0,71.14666666666666,67.0,69.0,85.0,68.0
2025-03-10 01:30:00,67.09666666666666,0.0,9.666666666666666,70.87333333333333,63.57,70.99,21.546666666666667,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,68.0
2025-03-10 01:45:00,64.27666666666666,0.0,8.5,69.68666666666667,63.57,70.99,18.96,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-10 02:00:00,63.57,0.0,9.333333333333334,69.08999999999999,63.57,70.99,18.063333333333333,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-10 02:15:00,64.98333333333333,0.0,10.5,69.03,63.57,70.99,18.05666666666667,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-10 02:30:00,63.57,0.0,10.833333333333334,68.43666666666667,63.57,70.99,17.066666666666666,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0
2025-03-10 02:45:00,64.98333333333333,0.0,11.0,67.88,63.57,70.99,16.843333333333334,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-10 03:00:00,65.68666666666667,0.0,11.0,67.99333333333334,63.57,70.99,17.69,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-10 03:15:00,64.98333333333333,0.0,11.0,68.21,63.57,70.99,18.39,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-10 03:30:00,63.57,0.0,11.166666666666666,68.40333333333334,63.57,70.99,19.28,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 03:45:00,64.27666666666666,0.0,11.666666666666666,68.40333333333334,63.57,70.99,19.46333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 04:00:00,63.57,0.0,12.166666666666666,68.41,63.57,70.99,20.12,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-10 04:15:00,64.27666666666666,0.0,12.5,68.69,63.57,70.99,21.156666666666663,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-10 04:30:00,64.27666666666666,0.0,13.0,68.8,63.57,70.99,21.39,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-10 04:45:00,65.68666666666667,0.0,12.833333333333334,68.82,63.57,70.99,21.706666666666667,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-10 05:00:00,64.98333333333333,0.0,12.0,68.99666666666667,63.57,70.99,22.71333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-10 05:15:00,64.27666666666666,0.0,11.666666666666666,69.07333333333334,63.57,70.99,23.03,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-10 05:30:00,65.68666666666667,0.0,12.333333333333334,69.09333333333333,63.57,70.99,23.19666666666667,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-10 05:45:00,65.68666666666667,0.0,11.833333333333334,69.00666666666666,63.57,70.99,23.516666666666666,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-10 06:00:00,63.57,0.0,13.0,69.01666666666667,63.57,70.99,23.65333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 06:15:00,64.27666666666666,0.0,11.666666666666666,69.07666666666667,63.57,70.99,23.94666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 06:30:00,64.27666666666666,0.0,11.5,69.05333333333334,63.57,70.99,24.203333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 06:45:00,63.56999999999999,0.0,12.0,69.05666666666667,63.57,70.99,24.42,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 07:00:00,64.63,0.0,12.75,69.07,63.57,70.99,24.75,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 07:15:00,62.86333333333334,0.0,12.833333333333334,69.09333333333332,63.57,70.99,24.89,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-10 07:30:00,64.98333333333333,0.0,11.5,69.13333333333334,63.57,70.99,25.23,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-10 07:45:00,62.86333333333334,0.0,12.666666666666666,69.21,63.57,70.99,25.576666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 08:00:00,64.27666666666666,0.0,12.166666666666666,68.79666666666667,63.57,70.99,25.786666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-10 08:15:00,64.98333333333333,0.0,9.166666666666666,68.71333333333332,63.57,70.99,25.846666666666664,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-10 08:30:00,63.57,0.0,10.0,69.03333333333333,63.57,70.99,26.236666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 08:45:00,64.98333333333333,0.0,10.333333333333334,69.10000000000001,63.57,70.99,26.56,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-10 09:00:00,63.57,0.0,9.833333333333334,69.43666666666667,63.57,70.99,28.59,74.0,70.0,0.0,70.88,67.0,69.0,85.0,68.0
2025-03-10 09:15:00,64.98333333333333,0.0,9.5,70.08333333333333,63.57,70.99,29.94333333333333,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-03-10 09:30:00,63.56999999999999,0.0,10.166666666666666,69.98,63.57,70.99,29.71666666666667,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-10 09:45:00,62.86333333333334,0.0,11.0,71.14333333333333,63.57,70.99,32.45,74.0,70.0,0.0,70.83,67.0,69.0,85.0,68.0
2025-03-10 10:00:00,65.69,0.0,11.0,71.62333333333333,63.57,70.99,33.21333333333333,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,68.0
2025-03-10 10:15:00,63.57,0.0,11.0,71.83333333333333,63.57,70.99,33.81,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0
2025-03-10 10:30:00,63.57,0.0,11.333333333333334,72.28333333333335,63.57,70.99,35.190000000000005,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-10 10:45:00,64.98333333333333,0.0,11.5,72.71,63.57,70.99,35.0,74.0,70.0,0.0,70.9,67.0,69.0,85.0,68.0
2025-03-10 11:00:00,64.98,0.0,11.5,72.39333333333333,63.57,70.99,35.06,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-10 11:15:00,64.98333333333333,0.0,11.666666666666666,72.48333333333333,63.57,70.99,35.20666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-10 11:30:00,67.09666666666666,0.0,10.166666666666666,72.53666666666668,63.57,70.99,35.443333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 11:45:00,63.57,0.0,10.0,72.79666666666667,63.57,70.99,35.74333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-10 12:00:00,64.27666666666666,0.0,10.833333333333334,72.92333333333333,63.57,70.99,35.78,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-10 12:15:00,64.27666666666666,0.0,11.333333333333334,72.69,63.57,70.99,35.52333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-10 12:30:00,62.86333333333334,0.0,11.666666666666666,72.11666666666667,63.57,70.99,33.86666666666667,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-10 12:45:00,64.27666666666666,0.0,11.5,72.01333333333334,63.57,70.99,33.473333333333336,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-10 13:00:00,64.27666666666666,0.0,10.333333333333334,71.77,63.57,70.99,32.093333333333334,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-10 13:15:00,62.86333333333334,0.0,10.166666666666666,71.91333333333334,63.57,70.99,31.78,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-10 13:30:00,64.27666666666666,0.0,10.5,71.79666666666667,63.57,70.99,30.896666666666665,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-10 13:45:00,64.27666666666666,0.0,10.166666666666666,71.78666666666668,63.57,70.99,29.39333333333333,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0
2025-03-10 14:00:00,64.27666666666666,0.0,9.666666666666666,71.66333333333334,63.57,70.99,27.73,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-10 14:15:00,62.86333333333334,0.0,9.666666666666666,71.63666666666667,63.57,70.99,26.46333333333333,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-03-10 14:30:00,64.27666666666666,0.0,10.166666666666666,70.86666666666667,63.57,70.99,23.21333333333333,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-10 14:45:00,62.86333333333334,0.0,11.0,70.55333333333333,63.57,70.99,20.28,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0
2025-03-10 15:00:00,64.98333333333333,0.0,11.5,69.86333333333333,63.57,70.99,16.400000000000002,74.0,70.0,0.0,71.35666666666667,67.0,69.0,85.0,68.0
2025-03-10 15:15:00,65.68333333333334,0.0,11.5,68.97333333333333,63.57,70.99,11.383333333333333,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-03-10 15:30:00,65.69,0.0,11.333333333333334,69.03666666666668,63.57,70.99,5.003333333333333,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0
2025-03-10 15:45:00,64.27666666666666,0.0,11.333333333333334,63.74666666666667,63.57,70.99,0.32,74.0,70.0,0.0,71.59333333333333,67.0,69.0,85.0,68.0
2025-03-10 16:00:00,64.98333333333333,0.0,11.833333333333334,61.41666666666666,63.57,70.99,1.99,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-10 16:15:00,65.69,0.0,10.666666666666666,61.60999999999999,63.57,70.99,4.926666666666667,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-10 16:30:00,64.98333333333333,0.0,9.833333333333334,61.78666666666667,63.57,70.99,7.986666666666667,74.0,70.0,0.0,70.94,67.0,69.0,85.0,68.0
2025-03-10 16:45:00,65.69,0.0,9.833333333333334,62.13,63.57,70.99,11.836666666666666,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-10 17:00:00,63.57,0.0,9.833333333333334,63.78,63.57,70.99,16.14,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 17:15:00,65.68666666666667,0.0,10.0,65.06333333333333,63.57,70.99,18.43,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-10 17:30:00,66.39,0.0,9.666666666666666,66.03666666666668,63.57,70.99,20.953333333333333,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 17:45:00,65.68666666666667,0.0,9.5,67.05333333333334,63.57,70.99,23.3,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-10 18:00:00,64.27666666666666,0.0,9.666666666666666,68.20666666666666,63.57,70.99,25.31,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,68.0
2025-03-10 18:15:00,65.68666666666667,0.0,9.166666666666666,68.90666666666667,63.57,70.99,27.06,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-10 18:30:00,64.27666666666666,0.0,8.666666666666666,68.87333333333333,63.57,70.99,27.256666666666664,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-10 18:45:00,64.98333333333333,0.0,8.166666666666666,69.38333333333334,63.57,70.99,28.77333333333333,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-03-10 19:00:00,64.27666666666666,0.0,8.0,70.31333333333333,63.57,70.99,30.636666666666667,74.0,70.0,0.0,70.78,67.0,69.0,85.0,68.0
2025-03-10 19:15:00,64.27666666666666,0.0,8.0,70.63333333333334,63.57,70.99,31.33666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-10 19:30:00,64.98333333333333,0.0,7.833333333333333,70.28333333333335,63.57,70.99,30.863333333333333,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-10 19:45:00,64.98333333333333,0.0,7.5,70.48333333333333,63.57,70.99,31.76,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-03-10 20:00:00,65.69,0.0,7.166666666666667,70.30666666666667,63.57,70.99,30.97,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-10 20:15:00,64.98333333333333,0.0,7.0,70.35333333333334,63.57,70.99,31.016666666666666,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-10 20:30:00,64.98333333333333,0.0,6.666666666666667,70.14999999999999,63.57,70.99,30.08666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 20:45:00,64.27666666666666,0.0,6.833333333333333,69.28333333333335,63.57,70.99,28.356666666666666,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-10 21:00:00,66.39333333333333,0.0,6.5,68.87,63.57,70.99,27.23,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-10 21:15:00,63.57,0.0,6.333333333333333,68.32,63.57,70.99,25.57333333333333,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-10 21:30:00,65.68666666666667,0.0,7.333333333333333,66.94,63.57,70.99,22.376666666666665,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-03-10 21:45:00,65.69,0.0,7.0,66.20333333333333,63.57,70.99,19.973333333333333,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-03-10 22:00:00,65.69,0.0,6.166666666666667,64.83666666666666,63.57,70.99,15.953333333333331,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-10 22:15:00,64.27666666666666,0.0,6.5,63.68333333333334,63.57,70.99,13.4,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-10 22:30:00,63.57,0.0,7.0,62.91,63.57,70.99,11.073333333333332,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-10 22:45:00,66.39,0.0,7.5,62.34333333333333,63.57,70.99,7.906666666666666,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-03-10 23:00:00,65.68666666666667,0.0,6.333333333333333,62.13,63.57,70.99,6.256666666666667,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-10 23:15:00,63.57,0.0,6.5,61.89333333333334,63.57,70.99,6.640000000000001,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0
2025-03-10 23:30:00,66.39333333333333,0.0,6.833333333333333,61.61000000000001,63.57,70.99,9.07,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-10 23:45:00,62.156666666666666,0.0,6.166666666666667,61.580000000000005,63.57,70.99,12.456666666666669,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-11 00:00:00,67.09666666666666,0.0,6.666666666666667,62.76666666666667,63.57,70.99,16.2,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,68.0
2025-03-11 00:15:00,64.27666666666666,0.0,7.333333333333333,64.71666666666665,63.57,70.99,21.55,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-11 00:30:00,64.27666666666666,0.0,8.0,66.53666666666668,63.57,70.99,26.546666666666667,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-11 00:45:00,62.86333333333334,0.0,9.0,68.03,63.57,70.99,30.290000000000003,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-03-11 01:00:00,65.68666666666667,0.0,9.833333333333334,69.46,63.57,70.99,33.48,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-03-11 01:15:00,64.98333333333333,0.0,10.166666666666666,70.71333333333332,63.57,70.99,35.17333333333334,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-03-11 01:30:00,63.56999999999999,0.0,10.166666666666666,71.25666666666666,63.57,70.99,36.63,74.0,70.0,0.0,70.67,67.0,69.0,85.0,68.0
2025-03-11 01:45:00,65.68666666666667,0.0,10.833333333333334,71.60333333333334,63.57,70.99,36.97,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-11 02:00:00,66.39333333333333,0.0,10.833333333333334,71.70333333333333,63.57,70.99,37.54666666666666,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-11 02:15:00,64.98333333333333,0.0,10.5,71.72666666666667,63.57,70.99,37.556666666666665,74.0,70.0,0.0,70.87,67.0,69.0,85.0,68.0
2025-03-11 02:30:00,63.57,0.0,11.0,71.57666666666667,63.57,70.99,37.126666666666665,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-11 02:45:00,64.27666666666666,0.0,11.5,71.93,63.57,70.99,37.61333333333334,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-11 03:00:00,63.57,0.0,11.833333333333334,71.89666666666666,63.57,70.99,37.406666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-11 03:15:00,64.27666666666666,0.0,11.833333333333334,71.58333333333333,63.57,70.99,37.53333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-11 03:30:00,66.39333333333333,0.0,10.833333333333334,75.52666666666667,63.57,70.99,35.03,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0
2025-03-11 03:45:00,63.57,0.0,9.833333333333334,69.55,63.57,70.99,30.48333333333333,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,68.0
2025-03-11 04:00:00,64.98333333333333,0.0,11.333333333333334,68.77333333333333,63.57,70.99,32.34,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-11 04:15:00,65.69,0.0,11.0,72.73,63.57,70.99,32.45666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-11 04:30:00,63.57,0.0,10.166666666666666,70.23666666666666,63.57,70.99,28.09,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-11 04:45:00,64.98333333333333,0.0,10.333333333333334,72.30666666666666,63.57,70.99,27.96333333333333,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-03-11 05:00:00,64.98333333333333,0.0,9.166666666666666,71.62,63.57,70.99,24.12,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-11 05:15:00,64.98333333333333,0.0,9.0,70.16666666666667,63.57,70.99,20.55,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-03-11 05:30:00,64.27666666666666,0.0,9.833333333333334,70.16666666666667,63.57,70.99,18.606666666666666,74.0,70.0,0.0,71.29666666666667,67.0,69.0,85.0,68.0
2025-03-11 05:45:00,63.57,0.0,10.666666666666666,67.28666666666668,63.57,70.99,16.346666666666668,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-11 06:00:00,64.98333333333333,0.0,11.666666666666666,66.93333333333334,63.57,70.99,17.75,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-11 06:15:00,63.57,0.0,10.833333333333334,65.86,63.57,70.99,18.82,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-11 06:30:00,64.98333333333333,0.0,10.833333333333334,68.7,63.57,70.99,20.41,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-11 06:45:00,62.156666666666666,0.0,11.5,66.71,63.57,70.99,22.040000000000003,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,68.0
2025-03-11 07:00:00,64.98,0.0,10.5,68.56,63.57,70.99,21.863333333333333,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-11 07:15:00,64.98333333333333,0.0,12.0,69.62,63.57,70.99,24.39333333333333,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-03-11 07:30:00,64.98333333333333,0.0,11.333333333333334,68.14,63.57,70.99,24.070000000000004,74.0,70.0,0.0,70.91000000000001,67.0,69.0,85.0,68.0
2025-03-11 07:45:00,64.27666666666666,0.0,11.5,71.60333333333334,63.57,70.99,25.416666666666668,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:00:00,61.45,0.0,12.5,68.75,63.57,70.99,24.67333333333333,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-11 08:15:00,64.98333333333333,0.0,11.5,70.85333333333334,63.57,70.99,25.23,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-11 08:30:00,63.57,0.0,12.833333333333334,69.92666666666666,63.57,70.99,25.326666666666668,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-11 08:45:00,63.57,0.0,11.833333333333334,68.84666666666668,63.57,70.99,24.61,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-11 09:00:00,64.98333333333333,0.0,11.666666666666666,71.33666666666666,63.57,70.99,25.81,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-11 09:15:00,64.98,0.0,11.5,68.33666666666666,63.57,70.99,24.00333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-11 09:30:00,65.69,0.0,10.666666666666666,70.59,63.57,70.99,24.673333333333336,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-11 09:45:00,64.98,0.0,11.666666666666666,68.42999999999999,63.57,70.99,24.593333333333334,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-11 10:00:00,64.27666666666666,0.0,9.833333333333334,71.51666666666667,63.57,70.99,23.486666666666665,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-11 10:15:00,65.69,0.0,9.333333333333334,70.55666666666667,63.57,70.99,21.78,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-11 10:30:00,62.86333333333334,0.0,9.166666666666666,70.19333333333333,63.57,70.99,20.776666666666667,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-11 10:45:00,63.57,0.0,10.166666666666666,70.20333333333333,63.57,70.99,18.26,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-11 11:00:00,62.86333333333334,0.0,11.833333333333334,65.70333333333333,63.57,70.99,17.80333333333333,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-11 11:15:00,65.68666666666667,0.0,11.5,69.42333333333333,63.57,70.99,19.146666666666665,74.0,70.0,0.0,71.02999999999999,67.0,69.0,85.0,68.0
2025-03-11 11:30:00,64.27333333333333,0.0,11.833333333333334,65.97,63.57,70.99,18.546666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-11 11:45:00,64.98333333333333,0.0,11.5,69.12,63.57,70.99,20.326666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-11 12:00:00,64.98333333333333,0.0,10.166666666666666,69.28333333333333,63.57,70.99,19.23333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-11 12:15:00,64.27666666666666,0.0,10.0,68.90666666666667,63.57,70.99,17.78,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-11 12:30:00,64.98333333333333,0.0,9.666666666666666,68.84333333333332,63.57,70.99,17.45,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-11 12:45:00,64.27666666666666,0.0,9.666666666666666,69.40666666666667,63.57,70.99,16.386666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-11 13:00:00,64.27333333333333,0.0,12.5,64.82666666666667,63.57,70.99,15.503333333333332,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-11 13:15:00,66.39333333333333,0.0,11.833333333333334,68.40333333333334,63.57,70.99,17.523333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-11 13:30:00,64.27666666666666,0.0,12.666666666666666,65.76333333333334,63.57,70.99,19.363333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-11 13:45:00,64.27333333333333,0.0,11.5,68.55333333333333,63.57,70.99,20.57,74.0,70.0,0.0,70.88000000000001,67.0,69.0,85.0,68.0
2025-03-11 14:00:00,64.27666666666666,0.0,13.166666666666666,65.76,63.57,70.99,23.55,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-11 14:15:00,64.98,0.0,13.166666666666666,67.40666666666667,63.57,70.99,27.649999999999995,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-11 14:30:00,64.27666666666666,0.0,11.666666666666666,68.68,63.57,70.99,29.916666666666668,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
