time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-15 05:30:00,63.57,0.0,10.166666666666666,72.98,63.57,70.99,45.70666666666667,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,64.27666666666666,0.0,10.833333333333334,72.55666666666667,63.57,70.99,45.04333333333333,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,63.57,0.0,12.0,73.33666666666666,63.57,70.99,46.03666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,62.86333333333334,0.0,13.333333333333334,73.67333333333333,63.57,70.99,46.01333333333334,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,65.69,0.0,8.666666666666666,75.86333333333333,63.57,70.99,42.52,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,64.27666666666666,0.0,7.166666666666667,73.19,63.57,70.99,37.16666666666666,74.0,70.0,0.0,71.30666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,64.27666666666666,0.0,7.0,71.03666666666668,63.57,70.99,33.53,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,64.98333333333333,0.0,7.0,69.67666666666666,63.57,70.99,30.743333333333336,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,64.27666666666666,0.0,7.0,68.82000000000001,63.57,70.99,28.87,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,62.86333333333334,0.0,7.5,68.62333333333333,63.57,70.99,28.320000000000004,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,64.27666666666666,0.0,8.0,67.92999999999999,63.57,70.99,26.69333333333333,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,61.45,0.0,8.0,67.06,63.57,70.99,25.53,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,63.57,0.0,12.833333333333334,63.59333333333333,63.57,70.99,27.996666666666663,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,64.27666666666666,0.0,14.166666666666666,64.96666666666667,63.57,70.99,32.20666666666667,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,62.156666666666666,0.0,14.166666666666666,67.74,63.57,70.99,37.31,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,65.69,0.0,15.0,70.0,63.57,70.99,40.586666666666666,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,64.27666666666666,0.0,15.166666666666666,72.35000000000001,63.57,70.99,43.59333333333333,74.0,70.0,0.0,70.63,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,65.69,0.0,14.0,73.78333333333335,63.57,70.99,45.46333333333334,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,65.69,0.0,11.166666666666666,74.81666666666666,63.57,70.99,46.96,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,64.98333333333333,0.0,9.5,74.35333333333334,63.57,70.99,46.616666666666674,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,64.27666666666666,0.0,9.0,74.29333333333334,63.57,70.99,46.29,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,63.57,0.0,9.333333333333334,74.01333333333334,63.57,70.99,45.76,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,62.86333333333334,0.0,10.0,73.97666666666667,63.57,70.99,45.76,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,64.98333333333333,0.0,11.0,73.60333333333334,63.57,70.99,45.27333333333333,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,64.27666666666666,0.0,11.5,71.91333333333334,63.57,70.99,43.620000000000005,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,64.98333333333333,0.0,11.333333333333334,71.82666666666667,63.57,70.99,44.25333333333333,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,64.27666666666666,0.0,10.166666666666666,72.83,63.57,70.99,45.27666666666666,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,64.98333333333333,0.0,10.0,73.16666666666667,63.57,70.99,45.07,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,63.57,0.0,10.0,73.65666666666667,63.57,70.99,45.48,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,63.57,0.0,9.666666666666666,73.63,63.57,70.99,45.79,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,64.98333333333333,0.0,9.5,73.18333333333334,63.57,70.99,44.35333333333333,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,65.69,0.0,9.5,72.99,63.57,70.99,44.17333333333334,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,64.98333333333333,0.0,9.5,72.41,63.57,70.99,43.28666666666667,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,65.69,0.0,9.0,72.13333333333334,63.57,70.99,42.71333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,63.57,0.0,9.0,72.14666666666666,63.57,70.99,42.96666666666667,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,64.98333333333333,0.0,9.0,71.84666666666666,63.57,70.99,42.083333333333336,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,65.68666666666667,0.0,9.0,71.53666666666666,63.57,70.99,42.01333333333333,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,64.27666666666666,0.0,9.0,71.34666666666666,63.57,70.99,41.946666666666665,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,63.57,0.0,8.5,71.12666666666667,63.57,70.99,41.45333333333333,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,63.57,0.0,8.5,71.26333333333334,63.57,70.99,41.696666666666665,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,64.98333333333333,0.0,8.5,71.89666666666666,63.57,70.99,42.73,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,63.57,0.0,8.166666666666666,72.01,63.57,70.99,43.01333333333334,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,62.156666666666666,0.0,9.0,72.14999999999999,63.57,70.99,43.21,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,64.27666666666666,0.0,10.666666666666666,72.11666666666666,63.57,70.99,43.57333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,62.86333333333334,0.0,11.333333333333334,72.25333333333333,63.57,70.99,43.80666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,64.27333333333333,0.0,14.0,72.64333333333333,63.57,70.99,44.24666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,64.27666666666666,0.0,13.166666666666666,72.71666666666667,63.57,70.99,44.6,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,61.45,0.0,13.0,73.16333333333334,63.57,70.99,44.946666666666665,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,63.57,0.0,14.666666666666666,73.59333333333332,63.57,70.99,45.583333333333336,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,65.68666666666667,0.0,15.166666666666666,73.99333333333334,63.57,70.99,46.20666666666667,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,63.57,0.0,14.833333333333334,74.12,63.57,70.99,46.52333333333333,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,64.98333333333333,0.0,11.5,76.8,63.57,70.99,45.8,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,65.68666666666667,0.0,9.5,74.86666666666667,63.57,70.99,41.75333333333334,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,65.68666666666667,0.0,8.666666666666666,72.79666666666667,63.57,70.99,38.75666666666667,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,63.57,0.0,8.0,71.83333333333333,63.57,70.99,36.723333333333336,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,64.27666666666666,0.0,8.0,70.49666666666667,63.57,70.99,33.93,74.0,70.0,0.0,71.28,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,64.98333333333333,0.0,7.666666666666667,69.76333333333334,63.57,70.99,32.62,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,63.57,0.0,8.333333333333334,69.07666666666667,63.57,70.99,31.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,63.57,0.0,9.0,68.30666666666667,63.57,70.99,29.22,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,64.27666666666666,0.0,9.0,67.83999999999999,63.57,70.99,28.116666666666664,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,65.69,0.0,9.0,68.00333333333333,63.57,70.99,28.903333333333336,74.0,70.0,0.0,71.10333333333334,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,64.98333333333333,0.0,9.0,67.86333333333333,63.57,70.99,28.38,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,65.69,0.0,8.166666666666666,67.78666666666668,63.57,70.99,28.31,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,64.27666666666666,0.0,8.0,68.42333333333333,63.57,70.99,29.69,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,64.98333333333333,0.0,8.0,68.77,63.57,70.99,30.4,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,64.27666666666666,0.0,7.5,68.83,63.57,70.99,30.793333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,62.86333333333334,0.0,8.666666666666666,68.99666666666667,63.57,70.99,30.993333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,64.98333333333333,0.0,9.5,69.11333333333333,63.57,70.99,31.633333333333336,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,63.57,0.0,9.5,69.42666666666666,63.57,70.99,32.416666666666664,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,64.27666666666666,0.0,9.5,69.41,63.57,70.99,32.516666666666666,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,64.98,0.0,9.833333333333334,69.86,63.57,70.99,33.53333333333333,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,64.98333333333333,0.0,10.0,70.3,63.57,70.99,34.330000000000005,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,64.98,0.0,10.0,70.3,63.57,70.99,34.413333333333334,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,64.27666666666666,0.0,10.0,70.47,63.57,70.99,34.74666666666667,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,64.98333333333333,0.0,10.0,70.7,63.57,70.99,35.03666666666667,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,64.27666666666666,0.0,9.5,70.64999999999999,63.57,70.99,35.083333333333336,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,64.27666666666666,0.0,10.333333333333334,70.91333333333334,63.57,70.99,35.443333333333335,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,62.156666666666666,0.0,11.666666666666666,71.08999999999999,63.57,70.99,35.61666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,64.27666666666666,0.0,13.833333333333334,71.38333333333333,63.57,70.99,35.806666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,64.63,0.0,14.0,71.34,63.57,70.99,36.125,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,64.27666666666666,0.0,14.666666666666666,71.60333333333334,63.57,70.99,36.263333333333335,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,65.68666666666667,0.0,14.166666666666666,71.58333333333333,63.57,70.99,36.52333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,64.27666666666666,0.0,13.833333333333334,71.86333333333333,63.57,70.99,36.85666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,64.98333333333333,0.0,13.5,71.88333333333333,63.57,70.99,36.51,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,64.27666666666666,0.0,13.5,71.51666666666667,63.57,70.99,36.21,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,65.68666666666667,0.0,13.333333333333334,72.01333333333334,63.57,70.99,36.61666666666667,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,64.27666666666666,0.0,13.333333333333334,70.99333333333334,63.57,70.99,34.910000000000004,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,63.57,0.0,13.166666666666666,71.21,63.57,70.99,35.553333333333335,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-16 03:30:00,63.57,0.0,13.833333333333334,71.54,63.57,70.99,35.669999999999995,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,63.57,0.0,14.5,70.77,63.57,70.99,34.7,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,63.57,0.0,13.833333333333334,71.46,63.57,70.99,36.18,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,63.57,0.0,13.5,71.90333333333332,63.57,70.99,36.41333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,63.57,0.0,14.0,70.88333333333334,63.57,70.99,34.74333333333333,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,63.57,0.0,14.666666666666666,71.74333333333334,63.57,70.99,36.27,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,64.98333333333333,0.0,15.0,71.57000000000001,63.57,70.99,35.71333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,63.57,0.0,13.666666666666666,71.21,63.57,70.99,35.583333333333336,74.0,70.0,0.0,71.00666666666667,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,65.68666666666667,0.0,13.666666666666666,71.65666666666668,63.57,70.99,36.03,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,64.98333333333333,0.0,14.333333333333334,71.17333333333333,63.57,70.99,34.42666666666667,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,65.68666666666667,0.0,14.666666666666666,70.88666666666667,63.57,70.99,34.443333333333335,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,65.68666666666667,0.0,14.5,71.41,63.57,70.99,35.17333333333333,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,64.98333333333333,0.0,13.166666666666666,70.71,63.57,70.99,33.63333333333333,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,64.98333333333333,0.0,14.833333333333334,70.74333333333334,63.57,70.99,33.78333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,64.27333333333333,0.0,13.333333333333334,71.04666666666667,63.57,70.99,33.75333333333333,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,66.39333333333333,0.0,13.666666666666666,70.21,63.57,70.99,32.376666666666665,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,63.57,0.0,13.333333333333334,70.44666666666667,63.57,70.99,32.473333333333336,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,63.57,0.0,13.166666666666666,70.58,63.57,70.99,32.17666666666667,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,62.86333333333334,0.0,14.333333333333334,70.16,63.57,70.99,31.34,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,64.27666666666666,0.0,13.5,70.30333333333333,63.57,70.99,31.78333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,64.98333333333333,0.0,13.166666666666666,70.10000000000001,63.57,70.99,31.266666666666666,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,66.39333333333333,0.0,13.0,69.84333333333333,63.57,70.99,31.633333333333336,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,64.98,0.0,13.5,70.52,63.57,70.99,32.526666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,64.98333333333333,0.0,13.666666666666666,70.02333333333333,63.57,70.99,31.66333333333333,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,65.68666666666667,0.0,12.833333333333334,70.12333333333333,63.57,70.99,32.70333333333334,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,64.27666666666666,0.0,12.833333333333334,70.20666666666666,63.57,70.99,33.06666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,64.98333333333333,0.0,14.166666666666666,70.38333333333334,63.57,70.99,33.44333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,63.57,0.0,14.5,70.45,63.57,70.99,33.95,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,64.27666666666666,0.0,14.5,70.74000000000001,63.57,70.99,34.669999999999995,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,63.57,0.0,13.5,70.75666666666667,63.57,70.99,35.303333333333335,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,66.39,0.0,14.333333333333334,71.00666666666666,63.57,70.99,36.01,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,64.27666666666666,0.0,12.666666666666666,71.8,63.57,70.99,37.22,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,64.27666666666666,0.0,12.5,71.57,63.57,70.99,37.03666666666667,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,63.57,0.0,14.0,71.61666666666667,63.57,70.99,37.62,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,64.27666666666666,0.0,13.333333333333334,71.77333333333333,63.57,70.99,38.66333333333333,74.0,70.0,0.0,70.91333333333334,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,64.98333333333333,0.0,12.5,72.37333333333333,63.57,70.99,40.16666666666666,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,65.68666666666667,0.0,12.0,73.40666666666665,63.57,70.99,41.126666666666665,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,62.86333333333334,0.0,12.666666666666666,73.05333333333333,63.57,70.99,40.75333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,65.69,0.0,13.833333333333334,72.97333333333334,63.57,70.99,41.17333333333334,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,64.98333333333333,0.0,12.833333333333334,73.04666666666667,63.57,70.99,41.28333333333333,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,64.27666666666666,0.0,11.5,73.12666666666667,63.57,70.99,41.31666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,65.68666666666667,0.0,12.833333333333334,73.33333333333333,63.57,70.99,41.48666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,65.68666666666667,0.0,11.5,73.42,63.57,70.99,41.68,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,64.27666666666666,0.0,11.0,72.35000000000001,63.57,70.99,39.93666666666667,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,62.153333333333336,0.0,12.166666666666666,71.98666666666666,63.57,70.99,39.66666666666666,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,66.39333333333333,0.0,10.666666666666666,72.27666666666666,63.57,70.99,39.67333333333334,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,63.57,0.0,11.333333333333334,71.86,63.57,70.99,38.7,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,64.27666666666666,0.0,10.166666666666666,71.80333333333333,63.57,70.99,38.41333333333333,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,64.98,0.0,10.833333333333334,71.53666666666666,63.57,70.99,38.61666666666667,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,66.39333333333333,0.0,10.5,71.16333333333334,63.57,70.99,38.91666666666666,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,65.69,0.0,10.0,71.69,63.57,70.99,39.84666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,64.27666666666666,0.0,11.0,71.68666666666667,63.57,70.99,40.28,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,66.39,0.0,11.5,71.36,63.57,70.99,40.66666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,67.09666666666666,0.0,7.833333333333333,76.79333333333334,63.57,70.99,40.75666666666667,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,65.69,0.0,6.0,76.53333333333333,63.57,70.99,35.593333333333334,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,64.27666666666666,0.0,5.5,73.97666666666667,63.57,70.99,30.933333333333334,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,62.86333333333334,0.0,5.5,72.72666666666667,63.57,70.99,28.03333333333333,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,63.57,0.0,5.833333333333333,71.62,63.57,70.99,25.363333333333333,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,64.27666666666666,0.0,7.5,71.18666666666667,63.57,70.99,24.45,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,62.156666666666666,0.0,8.166666666666666,70.75,63.57,70.99,23.17333333333333,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,64.98333333333333,0.0,8.5,70.16666666666667,63.57,70.99,21.633333333333336,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,63.57,0.0,9.333333333333334,70.24333333333334,63.57,70.99,22.23,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,64.98333333333333,0.0,10.333333333333334,70.08,63.57,70.99,22.026666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,64.27666666666666,0.0,9.0,69.79333333333334,63.57,70.99,21.71,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,64.98,0.0,8.5,70.41666666666667,63.57,70.99,23.01333333333333,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,66.39333333333333,0.0,9.666666666666666,70.81333333333333,63.57,70.99,22.986666666666668,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,67.10000000000001,0.0,9.166666666666666,70.76666666666667,63.57,70.99,22.56,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,64.98333333333333,0.0,8.0,70.47666666666667,63.57,70.99,21.66,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,64.98333333333333,0.0,7.5,70.38,63.57,70.99,21.58333333333333,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,63.57,0.0,7.5,70.55333333333333,63.57,70.99,22.52,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,66.39333333333333,0.0,9.833333333333334,70.69,63.57,70.99,23.106666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,65.69,0.0,7.666666666666667,70.19,63.57,70.99,23.376666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,64.98333333333333,0.0,7.5,70.27,63.57,70.99,23.74666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,64.98333333333333,0.0,9.333333333333334,70.35000000000001,63.57,70.99,24.12,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-16 22:00:00,65.68666666666667,0.0,8.833333333333334,70.58,63.57,70.99,24.68,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,67.09666666666666,0.0,9.0,70.37666666666667,63.57,70.99,24.813333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,66.39333333333333,0.0,7.666666666666667,70.64999999999999,63.57,70.99,25.176666666666662,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,64.27666666666666,0.0,9.333333333333334,70.83666666666666,63.57,70.99,25.506666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,67.09666666666666,0.0,8.833333333333334,70.92333333333333,63.57,70.99,25.64,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,65.69,0.0,8.5,70.88666666666667,63.57,70.99,25.33666666666667,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,65.68666666666667,0.0,9.166666666666666,70.47,63.57,70.99,25.10666666666667,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,63.56999999999999,0.0,10.0,70.47,63.57,70.99,25.86,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,66.39333333333333,0.0,9.166666666666666,70.53666666666668,63.57,70.99,26.07,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,64.27666666666666,0.0,8.666666666666666,70.81333333333333,63.57,70.99,26.326666666666668,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,64.27666666666666,0.0,8.333333333333334,70.69,63.57,70.99,26.626666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,66.39333333333333,0.0,9.333333333333334,71.03333333333335,63.57,70.99,26.776666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,67.09666666666666,0.0,8.666666666666666,70.77666666666666,63.57,70.99,26.040000000000003,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,65.68666666666667,0.0,8.333333333333334,70.35666666666667,63.57,70.99,26.14333333333333,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,64.27333333333333,0.0,9.166666666666666,70.36333333333333,63.57,70.99,26.516666666666666,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,64.98333333333333,0.0,8.333333333333334,70.59666666666668,63.57,70.99,27.10333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,64.27666666666666,0.0,7.666666666666667,70.79666666666667,63.57,70.99,27.35,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,63.56666666666666,0.0,8.5,70.96666666666667,63.57,70.99,27.666666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,65.68666666666667,0.0,8.333333333333334,71.08999999999999,63.57,70.99,27.786666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,64.27666666666666,0.0,7.5,71.22,63.57,70.99,28.116666666666664,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,65.68666666666667,0.0,8.833333333333334,70.96333333333334,63.57,70.99,28.06,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,65.69,0.0,8.0,70.77333333333333,63.57,70.99,28.42,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,62.86333333333334,0.0,8.333333333333334,70.88666666666667,63.57,70.99,28.75333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,65.68666666666667,0.0,9.5,71.14666666666666,63.57,70.99,28.926666666666662,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,64.98333333333333,0.0,8.0,71.02,63.57,70.99,29.183333333333334,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 04:15:00,63.57,0.0,8.166666666666666,70.62666666666667,63.57,70.99,28.626666666666665,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-17 04:30:00,65.68666666666667,0.0,9.666666666666666,70.62666666666667,63.57,70.99,28.05333333333333,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-17 04:45:00,65.68666666666667,0.0,7.833333333333333,70.46,63.57,70.99,28.26,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-17 05:00:00,63.57,0.0,7.666666666666667,70.11333333333333,63.57,70.99,26.99,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-17 05:15:00,62.86333333333334,0.0,8.166666666666666,70.22666666666667,63.57,70.99,26.953333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-17 05:30:00,64.27666666666666,0.0,8.666666666666666,69.88333333333333,63.57,70.99,26.396666666666665,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-17 05:45:00,65.69,0.0,7.5,70.22,63.57,70.99,27.58666666666667,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-17 06:00:00,64.27666666666666,0.0,8.5,70.02666666666666,63.57,70.99,26.99,74.0,70.0,0.0,71.02,67.0,69.0,85.0,68.0
2025-03-17 06:15:00,64.98,0.0,7.666666666666667,69.32666666666667,63.57,70.99,25.69,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-17 06:30:00,64.98333333333333,0.0,9.333333333333334,69.89999999999999,63.57,70.99,26.846666666666664,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-17 06:45:00,65.68666666666667,0.0,7.5,69.90333333333332,63.57,70.99,27.430000000000003,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-17 07:00:00,65.68666666666667,0.0,7.0,70.13,63.57,70.99,27.77,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 07:15:00,64.27666666666666,0.0,8.0,70.14333333333333,63.57,70.99,28.040000000000003,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 07:30:00,63.56999999999999,0.0,8.166666666666666,70.17666666666666,63.57,70.99,28.293333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 07:45:00,65.69,0.0,8.833333333333334,70.52333333333333,63.57,70.99,28.51333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 08:00:00,64.98333333333333,0.0,9.166666666666666,70.31,63.57,70.99,27.843333333333334,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-17 08:15:00,64.98,0.0,8.833333333333334,70.20666666666666,63.57,70.99,27.78,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-17 08:30:00,67.09666666666666,0.0,8.5,70.08333333333333,63.57,70.99,27.44666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-17 08:45:00,64.98,0.0,8.833333333333334,70.19,63.57,70.99,28.016666666666666,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-17 09:00:00,67.8,0.0,8.666666666666666,70.27,63.57,70.99,28.286666666666665,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-17 09:15:00,64.98333333333333,0.0,8.166666666666666,70.10666666666667,63.57,70.99,28.61,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 09:30:00,66.39333333333333,0.0,8.0,70.02666666666666,63.57,70.99,28.99666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 09:45:00,64.98333333333333,0.0,7.5,70.08333333333333,63.57,70.99,29.16333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-17 10:00:00,65.68666666666667,0.0,6.666666666666667,69.98666666666666,63.57,70.99,29.11,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 10:15:00,62.86333333333334,0.0,7.333333333333333,70.26333333333334,63.57,70.99,29.606666666666666,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 10:30:00,64.98,0.0,10.0,70.35666666666667,63.57,70.99,29.813333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 10:45:00,64.27666666666666,0.0,9.0,70.35666666666667,63.57,70.99,29.903333333333336,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 11:00:00,62.86333333333334,0.0,8.666666666666666,70.36333333333333,63.57,70.99,29.790000000000003,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-17 11:15:00,64.98333333333333,0.0,7.5,69.70333333333333,63.57,70.99,28.596666666666664,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-17 11:30:00,64.98,0.0,7.166666666666667,70.23666666666666,63.57,70.99,30.13,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-17 11:45:00,66.39333333333333,0.0,9.5,70.52333333333333,63.57,70.99,30.290000000000003,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-17 12:00:00,65.68666666666667,0.0,9.0,70.07,63.57,70.99,29.52333333333333,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-17 12:15:00,64.27666666666666,0.0,7.5,69.71,63.57,70.99,28.356666666666666,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-17 12:30:00,64.98333333333333,0.0,7.166666666666667,69.42666666666666,63.57,70.99,27.723333333333333,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-17 12:45:00,63.57,0.0,9.333333333333334,69.55333333333333,63.57,70.99,27.22,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-17 13:00:00,66.39333333333333,0.0,8.166666666666666,69.41666666666667,63.57,70.99,26.41,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-17 13:15:00,64.27666666666666,0.0,7.5,69.22333333333334,63.57,70.99,25.33333333333333,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-17 13:30:00,64.98333333333333,0.0,7.0,68.78666666666668,63.57,70.99,24.00333333333333,74.0,70.0,0.0,71.11,67.0,69.0,85.0,68.0
2025-03-17 13:45:00,62.86333333333334,0.0,6.5,68.85666666666667,63.57,70.99,23.536666666666665,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-17 14:00:00,66.39333333333333,0.0,7.5,68.29333333333334,63.57,70.99,21.683333333333334,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-17 14:15:00,64.98333333333333,0.0,6.666666666666667,68.03666666666668,63.57,70.99,21.12,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0
2025-03-17 14:30:00,64.98333333333333,0.0,6.833333333333333,67.20666666666666,63.57,70.99,17.473333333333333,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-17 14:45:00,64.98333333333333,0.0,6.0,66.19666666666667,63.57,70.99,13.48,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-17 15:00:00,64.98333333333333,0.0,6.0,65.25,63.57,70.99,9.583333333333334,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-03-17 15:15:00,63.57,0.0,7.166666666666667,65.66000000000001,63.57,70.99,6.81,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-03-17 15:30:00,65.68666666666667,0.0,7.0,65.83666666666666,63.57,70.99,1.0633333333333332,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-17 15:45:00,64.98333333333333,0.0,5.666666666666667,65.93666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-17 16:00:00,65.69,0.0,5.5,66.12,63.57,70.99,0.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-03-17 16:15:00,64.98333333333333,0.0,5.5,66.11333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0
2025-03-17 16:30:00,62.86333333333334,0.0,5.833333333333333,66.47000000000001,63.57,70.99,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-03-17 16:45:00,63.57,0.0,6.833333333333333,66.52,63.57,70.99,0.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-17 17:00:00,65.68666666666667,0.0,7.166666666666667,66.72333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-17 17:15:00,65.68666666666667,0.0,6.5,66.78333333333335,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-17 17:30:00,64.98333333333333,0.0,6.166666666666667,66.86,63.57,70.99,0.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0
2025-03-17 17:45:00,64.27666666666666,0.0,6.0,67.26333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,68.0
2025-03-17 18:00:00,64.98333333333333,0.0,7.0,67.39999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-03-17 18:15:00,65.69,0.0,7.833333333333333,67.55333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0
2025-03-17 18:30:00,64.27666666666666,0.0,8.0,67.71,63.57,70.99,0.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,68.0
2025-03-17 18:45:00,65.69,0.0,7.5,67.81333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-03-17 19:00:00,63.57,0.0,7.0,68.02,63.57,70.99,0.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-03-17 19:15:00,64.27666666666666,0.0,7.5,68.31333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,68.0
2025-03-17 19:30:00,65.68666666666667,0.0,5.666666666666667,68.48666666666666,63.57,70.99,0.0,74.0,70.0,0.0,71.90666666666667,67.0,69.0,85.0,68.0
2025-03-17 19:45:00,64.98333333333333,0.0,5.333333333333333,68.86999999999999,63.57,70.99,0.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0
2025-03-17 20:00:00,64.27666666666666,0.0,5.5,68.98333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0
2025-03-17 20:15:00,63.57,0.0,5.0,68.95,63.57,70.99,0.0,74.0,70.0,0.0,71.91,67.0,69.0,85.0,68.0
2025-03-17 20:30:00,65.68666666666667,0.0,7.333333333333333,64.49666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0
2025-03-17 20:45:00,65.68666666666667,0.0,6.0,60.29333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-03-17 21:00:00,64.27666666666666,0.0,5.0,60.04333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.28333333333333,67.0,69.0,85.0,68.0
2025-03-17 21:15:00,64.98333333333333,0.0,4.5,59.80666666666667,63.57,70.99,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-17 21:30:00,62.156666666666666,0.0,4.5,59.78,63.57,70.99,1.11,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-17 21:45:00,66.39,0.0,3.5,59.70333333333334,63.57,70.99,2.236666666666667,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-17 22:00:00,63.56666666666666,0.0,1.8333333333333333,59.59666666666666,63.57,70.99,1.93,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-17 22:15:00,66.39333333333333,0.0,1.5,59.5,63.57,70.99,3.063333333333333,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-17 22:30:00,64.98,0.0,3.8333333333333335,59.11333333333334,63.57,70.99,4.733333333333333,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-03-17 22:45:00,64.98333333333333,0.0,2.833333333333333,58.88333333333333,63.57,70.99,8.416666666666666,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-17 23:00:00,62.86333333333332,0.0,3.1666666666666665,58.99,63.57,70.99,11.98,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-17 23:15:00,64.27666666666666,0.0,1.1666666666666667,60.47666666666667,63.57,70.99,16.99,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-03-17 23:30:00,65.68666666666667,0.0,0.6666666666666666,65.25333333333333,63.57,70.99,25.653333333333336,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-03-17 23:45:00,64.98,0.0,1.6666666666666667,72.59666666666668,63.57,70.99,27.816666666666663,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,68.0
2025-03-18 00:00:00,64.27666666666666,0.0,2.0,72.62666666666667,63.57,70.99,26.71666666666667,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-03-18 00:15:00,64.27666666666666,0.0,2.333333333333333,72.43333333333334,63.57,70.99,26.076666666666668,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,68.0
2025-03-18 00:30:00,63.56999999999999,0.0,2.333333333333333,72.25333333333333,63.57,70.99,25.90333333333333,74.0,70.0,0.0,70.87333333333333,67.0,69.0,85.0,68.0
2025-03-18 00:45:00,64.98333333333333,0.0,2.5,71.60666666666667,63.57,70.99,24.816666666666663,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 01:00:00,63.57,0.0,3.0,71.55666666666667,63.57,70.99,24.96333333333333,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 01:15:00,64.27666666666666,0.0,3.0,71.27666666666666,63.57,70.99,24.91,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-18 01:30:00,63.57,0.0,3.6666666666666665,70.89333333333333,63.57,70.99,24.376666666666665,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-18 01:45:00,64.98333333333333,0.0,4.0,70.94666666666667,63.57,70.99,23.616666666666664,74.0,70.0,0.0,71.03333333333333,67.0,69.0,85.0,68.0
2025-03-18 02:00:00,63.57,0.0,4.166666666666667,71.19666666666666,63.57,70.99,24.97,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-18 02:15:00,64.27666666666666,0.0,4.833333333333333,70.91666666666667,63.57,70.99,24.17333333333333,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-18 02:30:00,64.27666666666666,0.0,5.333333333333333,71.15333333333332,63.57,70.99,24.97,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-18 02:45:00,65.68666666666667,0.0,6.5,70.74666666666667,63.57,70.99,22.98,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-18 03:00:00,67.09666666666666,0.0,4.333333333333333,69.99666666666667,63.57,70.99,21.743333333333336,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-18 03:15:00,63.57,0.0,3.6666666666666665,69.45666666666666,63.57,70.99,20.77,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-18 03:30:00,65.68666666666667,0.0,3.6666666666666665,68.17999999999999,63.57,70.99,17.47,74.0,70.0,0.0,71.20666666666666,67.0,69.0,85.0,68.0
2025-03-18 03:45:00,62.86333333333334,0.0,3.5,67.97,63.57,70.99,17.63,74.0,70.0,0.0,71.13,67.0,69.0,85.0,68.0
2025-03-18 04:00:00,63.57,0.0,4.833333333333333,67.69666666666667,63.57,70.99,17.39,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-18 04:15:00,63.57,0.0,5.666666666666667,67.41333333333334,63.57,70.99,17.153333333333332,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-18 04:30:00,65.68666666666667,0.0,7.5,67.87666666666667,63.57,70.99,18.786666666666665,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-18 04:45:00,65.68666666666667,0.0,6.0,68.19666666666667,63.57,70.99,19.536666666666665,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 05:00:00,66.39333333333333,0.0,5.0,68.52666666666666,63.57,70.99,20.03,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-18 05:15:00,64.98333333333333,0.0,5.0,68.91000000000001,63.57,70.99,20.57,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-03-18 05:30:00,65.68666666666667,0.0,5.0,68.94666666666667,63.57,70.99,20.576666666666664,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 05:45:00,63.57,0.0,6.166666666666667,69.12333333333333,63.57,70.99,21.23,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,68.0
2025-03-18 06:00:00,63.57,0.0,6.666666666666667,69.12333333333333,63.57,70.99,21.3,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 06:15:00,62.156666666666666,0.0,6.0,69.13666666666667,63.57,70.99,21.540000000000003,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 06:30:00,65.68666666666667,0.0,5.666666666666667,69.36,63.57,70.99,22.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 06:45:00,67.09666666666666,0.0,5.666666666666667,69.36333333333333,63.57,70.99,22.12333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-18 07:00:00,64.27666666666666,0.0,5.666666666666667,69.43333333333334,63.57,70.99,22.396666666666665,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-18 07:15:00,65.68666666666667,0.0,5.5,69.43333333333334,63.57,70.99,22.6,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-18 07:30:00,64.27666666666666,0.0,7.166666666666667,69.47,63.57,70.99,22.78,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-18 07:45:00,64.98333333333333,0.0,6.333333333333333,69.62666666666667,63.57,70.99,23.01,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-18 08:00:00,64.27666666666666,0.0,6.166666666666667,69.91333333333334,63.57,70.99,23.32333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-18 08:15:00,62.86333333333334,0.0,5.833333333333333,69.31333333333333,63.57,70.99,21.62,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-18 08:30:00,64.27666666666666,0.0,6.333333333333333,69.52999999999999,63.57,70.99,22.813333333333333,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-18 08:45:00,65.69,0.0,6.333333333333333,69.62666666666667,63.57,70.99,22.91,74.0,70.0,0.0,70.98333333333333,67.0,69.0,85.0,68.0
2025-03-18 09:00:00,65.68666666666667,0.0,7.5,69.07333333333334,63.57,70.99,21.346666666666668,74.0,70.0,0.0,71.03333333333335,67.0,69.0,85.0,68.0
2025-03-18 09:15:00,64.27666666666666,0.0,6.333333333333333,69.79,63.57,70.99,22.97,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-18 09:30:00,64.27666666666666,0.0,6.0,69.51333333333334,63.57,70.99,21.793333333333333,74.0,70.0,0.0,71.03,67.0,69.0,85.0,68.0
2025-03-18 09:45:00,64.27666666666666,0.0,7.0,68.94,63.57,70.99,20.65,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-18 10:00:00,64.98333333333333,0.0,6.333333333333333,69.29,63.57,70.99,21.543333333333333,74.0,70.0,0.0,71.00333333333333,67.0,69.0,85.0,68.0
2025-03-18 10:15:00,63.57,0.0,6.833333333333333,68.99666666666667,63.57,70.99,21.176666666666662,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-03-18 10:30:00,62.153333333333336,0.0,7.833333333333333,68.89999999999999,63.57,70.99,21.29,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-18 10:45:00,64.98333333333333,0.0,6.166666666666667,69.30333333333333,63.57,70.99,22.346666666666664,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-18 11:00:00,64.98333333333333,0.0,6.0,69.27333333333333,63.57,70.99,21.99666666666667,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-18 11:15:00,64.98333333333333,0.0,5.666666666666667,69.24666666666667,63.57,70.99,22.21666666666667,74.0,70.0,0.0,70.97000000000001,67.0,69.0,85.0,68.0
2025-03-18 11:30:00,64.27666666666666,0.0,6.0,69.52333333333333,63.57,70.99,22.786666666666665,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-18 11:45:00,64.27666666666666,0.0,5.833333333333333,69.41000000000001,63.57,70.99,21.98333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:00:00,64.98333333333333,0.0,7.0,69.05333333333333,63.57,70.99,21.046666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-18 12:15:00,66.39,0.0,7.166666666666667,69.09333333333333,63.57,70.99,20.72,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-18 12:30:00,64.27666666666666,0.0,6.0,68.80333333333334,63.57,70.99,19.33333333333333,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-03-18 12:45:00,64.98333333333333,0.0,5.833333333333333,69.06,63.57,70.99,18.75,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-18 13:00:00,64.98333333333333,0.0,5.0,69.30666666666667,63.57,70.99,17.756666666666664,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-18 13:15:00,65.68666666666667,0.0,4.166666666666667,69.25333333333333,63.57,70.99,15.43,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-18 13:30:00,65.68666666666667,0.0,5.666666666666667,69.05666666666667,63.57,70.99,13.786666666666669,74.0,70.0,0.0,71.17333333333333,67.0,69.0,85.0,68.0
2025-03-18 13:45:00,60.03333333333333,0.0,6.666666666666667,66.16333333333334,63.57,70.99,11.793333333333337,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-18 14:00:00,65.68666666666667,0.0,6.5,66.23333333333333,63.57,70.99,15.046666666666669,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-18 14:15:00,64.98,0.0,8.833333333333334,63.443333333333335,63.57,70.99,15.263333333333334,74.0,70.0,0.0,70.98,67.0,69.0,85.0,68.0
2025-03-18 14:30:00,65.69,0.0,6.666666666666667,64.35333333333334,63.57,70.99,21.25,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-03-18 14:45:00,64.98333333333333,0.0,6.0,66.21333333333332,63.57,70.99,24.73333333333333,74.0,70.0,0.0,70.66666666666667,67.0,69.0,85.0,68.0
2025-03-18 15:00:00,64.98333333333333,0.0,5.666666666666667,67.78333333333333,63.57,70.99,26.89333333333333,74.0,70.0,0.0,70.68,67.0,69.0,85.0,68.0
2025-03-18 15:15:00,64.98333333333333,0.0,5.0,68.54666666666667,63.57,70.99,27.74333333333333,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,68.0
2025-03-18 15:30:00,64.27666666666666,0.0,7.833333333333333,69.17333333333333,63.57,70.99,28.43,74.0,70.0,0.0,70.79,67.0,69.0,85.0,68.0
2025-03-18 15:45:00,67.80333333333333,0.0,5.833333333333333,69.48666666666666,63.57,70.99,29.606666666666666,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,68.0
2025-03-18 16:00:00,64.27666666666666,0.0,5.166666666666667,70.06333333333333,63.57,70.99,30.72,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,68.0
2025-03-18 16:15:00,65.69,0.0,4.5,70.09333333333333,63.57,70.99,29.736666666666668,74.0,70.0,0.0,70.92333333333333,67.0,69.0,85.0,68.0
2025-03-18 16:30:00,64.98,0.0,3.6666666666666665,70.01,63.57,70.99,29.486666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-18 16:45:00,64.27666666666666,0.0,4.833333333333333,70.01333333333334,63.57,70.99,28.526666666666667,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-18 17:00:00,67.09666666666666,0.0,3.6666666666666665,69.58,63.57,70.99,26.46666666666667,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-18 17:15:00,64.98333333333333,0.0,2.6666666666666665,69.64999999999999,63.57,70.99,25.49666666666667,74.0,70.0,0.0,71.1,67.0,69.0,85.0,68.0
2025-03-18 17:30:00,64.98333333333333,0.0,2.5,69.04666666666667,63.57,70.99,22.87,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-18 17:45:00,66.39333333333333,0.0,2.5,69.41666666666667,63.57,70.99,23.383333333333336,74.0,70.0,0.0,71.10666666666667,67.0,69.0,85.0,68.0
2025-03-18 18:00:00,64.27666666666666,0.0,2.0,68.37666666666667,63.57,70.99,19.85,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-18 18:15:00,63.56999999999999,0.0,2.5,67.30666666666666,63.57,70.99,18.453333333333333,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-03-18 18:30:00,65.68666666666667,0.0,3.8333333333333335,66.55,63.57,70.99,17.046666666666667,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-18 18:45:00,64.27666666666666,0.0,2.1666666666666665,66.27,63.57,70.99,16.47,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-18 19:00:00,65.69,0.0,2.0,66.18333333333334,63.57,70.99,16.213333333333335,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-18 19:15:00,64.98333333333333,0.0,2.0,66.02333333333333,63.57,70.99,15.016666666666666,74.0,70.0,0.0,71.11999999999999,67.0,69.0,85.0,68.0
2025-03-18 19:30:00,64.27666666666666,0.0,1.5,65.20333333333333,63.57,70.99,11.903333333333334,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-18 19:45:00,65.69,0.0,1.1666666666666667,64.60333333333334,63.57,70.99,9.909999999999998,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-18 20:00:00,63.56999999999999,0.0,1.8333333333333333,64.56333333333333,63.57,70.99,7.800000000000001,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-18 20:15:00,64.27666666666666,0.0,3.0,64.70666666666666,63.57,70.99,3.533333333333333,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-03-18 20:30:00,63.57,0.0,3.0,64.91000000000001,63.57,70.99,0.3433333333333333,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-03-18 20:45:00,64.27333333333333,0.0,3.6666666666666665,64.95333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-18 21:00:00,65.69,0.0,4.0,64.35333333333334,63.57,70.99,0.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-03-18 21:15:00,64.98,0.0,5.166666666666667,60.50333333333333,63.57,70.99,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-03-18 21:30:00,65.69,0.0,3.333333333333333,56.46333333333333,63.57,70.99,0.2133333333333333,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-03-18 21:45:00,62.86333333333334,0.0,2.333333333333333,55.870000000000005,63.57,70.99,3.956666666666667,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-03-18 22:00:00,64.98,0.0,4.5,55.370000000000005,63.57,70.99,8.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-03-18 22:15:00,67.09666666666666,0.0,2.1666666666666665,55.97333333333333,63.57,70.99,14.53,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,68.0
2025-03-18 22:30:00,66.39333333333333,0.0,0.3333333333333333,61.93666666666667,63.57,70.99,21.04,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-18 22:45:00,64.98333333333333,0.0,1.6666666666666667,62.62,63.57,70.99,24.166666666666668,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-03-18 23:00:00,64.98333333333333,0.0,1.0,62.13666666666666,63.57,70.99,29.99666666666667,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,68.0
2025-03-18 23:15:00,63.57,0.0,2.0,65.80666666666667,63.57,70.99,37.74,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-18 23:30:00,65.69,0.0,2.333333333333333,74.46,63.57,70.99,41.67,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,68.0
2025-03-18 23:45:00,64.98333333333333,0.0,1.5,73.88666666666667,63.57,70.99,39.51,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,68.0
2025-03-19 00:00:00,64.27666666666666,0.0,2.0,73.22333333333333,63.57,70.99,38.79333333333333,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-03-19 00:15:00,64.98333333333333,0.0,4.0,72.89,63.57,70.99,38.79333333333333,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,68.0
2025-03-19 00:30:00,63.57,0.0,4.5,73.20333333333333,63.57,70.99,38.82,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,68.0
2025-03-19 00:45:00,62.86333333333334,0.0,5.166666666666667,72.60666666666667,63.57,70.99,38.06666666666666,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,68.0
2025-03-19 01:00:00,64.98333333333333,0.0,5.5,72.38,63.57,70.99,37.78333333333333,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-19 01:15:00,64.98333333333333,0.0,4.666666666666667,71.28666666666668,63.57,70.99,36.16666666666666,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-19 01:30:00,64.98333333333333,0.0,3.8333333333333335,71.08,63.57,70.99,35.72,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-19 01:45:00,63.57,0.0,4.833333333333333,71.08333333333333,63.57,70.99,35.35333333333333,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-19 02:00:00,62.86333333333334,0.0,5.666666666666667,70.26333333333334,63.57,70.99,34.01,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-19 02:15:00,67.09666666666666,0.0,6.333333333333333,70.26666666666667,63.57,70.99,34.193333333333335,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-19 02:30:00,64.98333333333333,0.0,4.333333333333333,70.25999999999999,63.57,70.99,34.11666666666667,74.0,70.0,0.0,71.05,67.0,69.0,85.0,68.0
2025-03-19 02:45:00,65.69,0.0,4.5,70.85333333333334,63.57,70.99,35.653333333333336,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-19 03:00:00,63.57,0.0,5.0,70.82666666666667,63.57,70.99,34.906666666666666,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-19 03:15:00,62.86333333333334,0.0,6.166666666666667,70.14333333333333,63.57,70.99,33.35,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-19 03:30:00,66.39333333333333,0.0,6.166666666666667,69.57000000000001,63.57,70.99,33.120000000000005,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,68.0
2025-03-19 03:45:00,64.98333333333333,0.0,6.0,70.38,63.57,70.99,34.81333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-19 04:00:00,65.68666666666667,0.0,5.5,70.47666666666667,63.57,70.99,35.223333333333336,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 04:15:00,63.57,0.0,5.0,71.48666666666666,63.57,70.99,35.61333333333334,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 04:30:00,65.68666666666667,0.0,5.0,71.56666666666666,63.57,70.99,35.71,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 04:45:00,64.98333333333333,0.0,5.333333333333333,71.71333333333332,63.57,70.99,35.93333333333333,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-19 05:00:00,62.86333333333334,0.0,5.5,71.94333333333333,63.57,70.99,36.26,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 05:15:00,64.98333333333333,0.0,6.5,71.74333333333334,63.57,70.99,35.693333333333335,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-19 05:30:00,64.27666666666666,0.0,6.5,70.81666666666666,63.57,70.99,34.03,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-19 05:45:00,64.27666666666666,0.0,6.666666666666667,70.53666666666668,63.57,70.99,33.70333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-19 06:00:00,64.98333333333333,0.0,5.333333333333333,69.92,63.57,70.99,32.56,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-19 06:15:00,64.27666666666666,0.0,5.0,69.42333333333333,63.57,70.99,31.973333333333333,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,68.0
2025-03-19 06:30:00,64.98333333333333,0.0,5.0,69.31333333333333,63.57,70.99,31.98333333333333,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-19 06:45:00,63.57,0.0,5.5,69.41333333333334,63.57,70.99,32.31333333333333,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-03-19 07:00:00,64.98333333333333,0.0,5.5,69.66333333333334,63.57,70.99,32.71,74.0,70.0,0.0,70.99333333333334,67.0,69.0,85.0,68.0
2025-03-19 07:15:00,64.27666666666666,0.0,6.5,69.71666666666667,63.57,70.99,32.596666666666664,74.0,70.0,0.0,70.99666666666667,67.0,69.0,85.0,68.0
2025-03-19 07:30:00,64.27666666666666,0.0,6.5,69.40333333333332,63.57,70.99,32.45,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-03-19 07:45:00,64.98333333333333,0.0,6.833333333333333,69.89999999999999,63.57,70.99,33.42666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 08:00:00,65.69,0.0,7.0,69.98,63.57,70.99,33.43,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-19 08:15:00,65.69,0.0,7.5,70.15333333333332,63.57,70.99,33.99,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-19 08:30:00,65.69,0.0,7.833333333333333,70.28666666666668,63.57,70.99,34.20666666666667,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-03-19 08:45:00,64.27666666666666,0.0,9.5,70.57666666666667,63.57,70.99,34.48666666666667,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 09:00:00,62.86333333333334,0.0,10.833333333333334,70.85000000000001,63.57,70.99,34.74666666666667,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-19 09:15:00,64.98333333333333,0.0,10.333333333333334,70.89,63.57,70.99,34.86,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-19 09:30:00,66.39333333333333,0.0,9.666666666666666,70.73,63.57,70.99,34.72,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,68.0
2025-03-19 09:45:00,65.69,0.0,10.0,70.34,63.57,70.99,34.025000000000006,74.0,70.0,0.0,71.005,67.0,69.0,85.0,68.0
2025-03-19 10:00:00,64.98333333333333,0.0,8.833333333333334,70.76666666666667,63.57,70.99,35.06333333333333,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-19 10:15:00,65.69,0.0,9.333333333333334,70.49,63.57,70.99,33.76,74.0,70.0,0.0,71.03000000000002,67.0,69.0,85.0,68.0
2025-03-19 10:30:00,64.98333333333333,0.0,9.5,70.28666666666668,63.57,70.99,34.23666666666667,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-03-19 10:45:00,63.57,0.0,9.333333333333334,70.67333333333333,63.57,70.99,35.096666666666664,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-19 11:00:00,66.39333333333333,0.0,10.166666666666666,70.6,63.57,70.99,35.21,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-19 11:15:00,65.68666666666667,0.0,10.0,70.60333333333334,63.57,70.99,35.47666666666667,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-19 11:30:00,67.09666666666666,0.0,7.333333333333333,75.56333333333333,63.57,70.99,35.056666666666665,74.0,70.0,0.0,70.99000000000001,67.0,69.0,85.0,68.0
2025-03-19 11:45:00,63.57,0.0,7.0,68.64666666666666,63.57,70.99,29.36,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-19 12:00:00,64.98,0.0,8.0,68.26333333333334,63.57,70.99,31.03,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,68.0
2025-03-19 12:15:00,64.98333333333333,0.0,5.333333333333333,73.30333333333334,63.57,70.99,29.37,74.0,70.0,0.0,71.12333333333333,67.0,69.0,85.0,68.0
2025-03-19 12:30:00,60.74333333333334,0.0,7.666666666666667,67.12666666666667,63.57,70.99,27.183333333333334,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-19 12:45:00,67.8,0.0,8.833333333333334,67.39999999999999,63.57,70.99,28.42,74.0,70.0,0.0,71.06,67.0,69.0,85.0,68.0
2025-03-19 13:00:00,65.69,0.0,7.5,68.49666666666667,63.57,70.99,30.39,74.0,70.0,0.0,70.97,67.0,69.0,85.0,68.0
2025-03-19 13:15:00,65.68666666666667,0.0,7.0,68.83999999999999,63.57,70.99,30.576666666666668,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-03-19 13:30:00,65.69,0.0,5.166666666666667,68.95333333333333,63.57,70.99,30.94,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
