time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-01-27 14:30:00,543.49,0.0,38.5,85.96000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.125,67.0,69.0,85.0,68.0
2025-01-27 14:45:00,536.0766666666667,0.0,38.66666666666666,86.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.66000000000001,67.0,69.0,85.0,68.0
2025-01-27 15:00:00,547.3766666666667,0.0,38.5,86.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,68.0
2025-01-27 15:15:00,533.9566666666666,0.0,38.66666666666666,86.88,538.2,82.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-01-27 15:30:00,533.9566666666666,0.0,39.0,87.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.57,67.0,69.0,85.0,68.0
2025-01-27 15:45:00,538.9033333333333,0.0,38.5,87.32000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.57333333333334,67.0,69.0,85.0,68.0
2025-01-27 16:00:00,548.0833333333334,0.0,39.0,87.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.42999999999999,67.0,69.0,85.0,68.0
2025-01-27 16:15:00,538.1966666666667,0.0,38.833333333333336,87.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.80666666666667,67.0,69.0,85.0,68.0
2025-01-27 16:30:00,546.67,0.0,39.0,87.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0
2025-01-27 16:45:00,536.0766666666667,0.0,39.16666666666666,88.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.60666666666667,67.0,69.0,85.0,68.0
2025-01-27 17:00:00,533.96,0.0,39.0,88.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,68.0
2025-01-27 17:15:00,544.5533333333333,0.0,39.0,88.56,538.2,82.99,100.0,74.0,70.0,0.0,72.45666666666666,67.0,69.0,85.0,68.0
2025-01-27 17:30:00,536.7833333333333,0.0,39.0,88.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.20333333333333,67.0,69.0,85.0,68.0
2025-01-27 17:45:00,554.0899999999999,0.0,39.0,89.22,538.2,82.99,100.0,74.0,70.0,0.0,74.485,67.0,69.0,85.0,68.0
2025-01-27 18:30:00,542.43,0.0,39.5,89.55,538.2,82.99,100.0,74.0,70.0,0.0,74.7,67.0,69.0,85.0,68.0
2025-01-27 18:45:00,530.78,0.0,39.5,89.975,538.2,82.99,100.0,74.0,70.0,0.0,75.30000000000001,67.0,69.0,85.0,68.0
2025-01-27 19:15:00,540.31,0.0,39.5,90.23,538.2,82.99,100.0,74.0,70.0,0.0,74.84,67.0,69.0,85.0,68.0
2025-01-27 19:45:00,557.27,0.0,39.5,89.89,538.2,82.99,100.0,74.0,70.0,0.0,75.15,67.0,69.0,85.0,68.0
2025-01-27 20:15:00,533.96,0.0,39.0,90.01,538.2,82.99,100.0,74.0,70.0,0.0,75.43,67.0,69.0,85.0,68.0
2025-01-28 14:30:00,546.67,0.0,44.25,88.98500000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.63,67.0,69.0,85.0,68.0
2025-01-28 14:45:00,539.61,0.0,44.333333333333336,89.17999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.46333333333332,67.0,69.0,85.0,68.0
2025-01-28 15:00:00,520.54,0.0,44.5,89.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.02,67.0,69.0,85.0,68.0
2025-01-28 15:15:00,536.0766666666667,0.0,44.5,89.69,538.2,82.99,100.0,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,68.0
2025-01-28 15:30:00,533.9566666666666,0.0,44.66666666666666,90.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.08666666666666,67.0,69.0,85.0,68.0
2025-01-28 15:45:00,535.37,0.0,45.0,90.02666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.34333333333333,67.0,69.0,85.0,68.0
2025-01-28 16:00:00,547.3766666666667,0.0,45.333333333333336,90.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.53333333333333,67.0,69.0,85.0,68.0
2025-01-28 16:15:00,531.13,0.0,45.16666666666666,90.69666666666669,538.2,82.99,100.0,74.0,70.0,0.0,74.35666666666667,67.0,69.0,85.0,68.0
2025-01-28 16:30:00,541.7266666666666,0.0,45.5,90.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.21,67.0,69.0,85.0,68.0
2025-01-28 16:45:00,543.8466666666667,0.0,45.66666666666666,91.08333333333331,538.2,82.99,100.0,74.0,70.0,0.0,74.12,67.0,69.0,85.0,68.0
2025-01-28 17:00:00,555.1466666666666,0.0,45.5,91.34666666666664,538.2,82.99,100.0,74.0,70.0,0.0,74.90666666666668,67.0,69.0,85.0,68.0
2025-01-28 17:15:00,525.4833333333333,0.0,45.833333333333336,91.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.62333333333333,67.0,69.0,85.0,68.0
2025-01-28 17:30:00,541.02,0.0,45.833333333333336,91.85666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.92,67.0,69.0,85.0,68.0
2025-01-28 17:45:00,536.7833333333333,0.0,46.0,92.19666666666669,538.2,82.99,100.0,74.0,70.0,0.0,76.73333333333333,67.0,69.0,85.0,68.0
2025-01-28 18:00:00,550.91,0.0,46.0,92.36,538.2,82.99,100.0,74.0,70.0,0.0,77.07000000000001,67.0,69.0,85.0,68.0
2025-01-28 18:15:00,533.9566666666666,0.0,46.5,92.75,538.2,82.99,100.0,74.0,70.0,0.0,77.51,67.0,69.0,85.0,68.0
2025-01-28 18:30:00,552.3233333333334,0.0,46.5,92.99666666666668,538.2,82.99,100.0,74.0,70.0,0.0,77.54,67.0,69.0,85.0,68.0
2025-01-28 18:45:00,535.37,0.0,46.5,93.05,538.2,82.99,100.0,74.0,70.0,0.0,77.83666666666666,67.0,69.0,85.0,68.0
2025-01-28 19:00:00,534.6633333333333,0.0,46.66666666666666,93.32,538.2,82.99,100.0,74.0,70.0,0.0,77.02333333333333,67.0,69.0,85.0,68.0
2025-01-28 19:15:00,532.5466666666666,0.0,46.833333333333336,93.64333333333332,538.2,82.99,100.0,74.0,70.0,0.0,76.39666666666666,67.0,69.0,85.0,68.0
2025-01-28 19:30:00,539.61,0.0,46.5,93.61333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.19666666666667,67.0,69.0,85.0,68.0
2025-01-28 19:45:00,548.0866666666667,0.0,46.5,93.55666666666669,538.2,82.99,100.0,74.0,70.0,0.0,74.80333333333333,67.0,69.0,85.0,68.0
2025-01-28 20:00:00,532.5466666666666,0.0,46.66666666666666,93.83333333333331,538.2,82.99,100.0,74.0,70.0,0.0,75.55333333333334,67.0,69.0,85.0,68.0
2025-01-28 20:15:00,555.1466666666666,0.0,46.333333333333336,93.98,538.2,82.99,100.0,74.0,70.0,0.0,74.81,67.0,69.0,85.0,68.0
2025-01-28 20:30:00,549.4966666666666,0.0,46.0,94.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.39,67.0,69.0,85.0,68.0
2025-01-28 20:45:00,547.38,0.0,46.0,93.98666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.18,67.0,69.0,85.0,68.0
2025-01-28 21:00:00,556.56,0.0,46.0,93.94333333333331,538.2,82.99,100.0,74.0,70.0,0.0,74.65666666666667,67.0,69.0,85.0,68.0
2025-01-28 21:15:00,541.7266666666666,0.0,46.5,93.87666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.34666666666668,67.0,69.0,85.0,68.0
2025-01-28 21:30:00,544.5533333333334,0.0,46.0,87.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,74.51666666666667,67.0,69.0,85.0,68.0
2025-01-28 21:45:00,546.6733333333333,0.0,45.5,83.84666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.89666666666666,67.0,69.0,85.0,68.0
2025-01-28 22:00:00,539.61,0.0,45.66666666666666,86.94,538.2,82.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,68.0
2025-01-28 22:15:00,528.3066666666667,0.0,45.66666666666666,87.11,538.2,82.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,68.0
2025-01-28 22:30:00,541.02,0.0,45.5,83.57666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666666,67.0,69.0,85.0,68.0
2025-01-28 22:45:00,534.6666666666666,0.0,45.66666666666666,90.02,538.2,82.99,100.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,68.0
2025-01-28 23:00:00,536.7833333333333,0.0,45.66666666666666,84.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,68.0
2025-01-28 23:15:00,529.0133333333333,0.0,46.16666666666666,91.76,538.2,82.99,100.0,74.0,70.0,0.0,72.91000000000001,67.0,69.0,85.0,68.0
2025-01-28 23:30:00,521.9499999999999,0.0,46.16666666666666,92.17,538.2,82.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,68.0
2025-01-28 23:45:00,542.4333333333333,0.0,46.5,92.06,538.2,82.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,68.0
2025-01-29 00:00:00,541.7266666666666,0.0,46.5,92.02,538.2,82.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,68.0
2025-01-29 00:15:00,538.9033333333333,0.0,46.833333333333336,91.88,538.2,82.99,100.0,74.0,70.0,0.0,74.71333333333332,67.0,69.0,85.0,68.0
2025-01-29 00:30:00,543.8466666666667,0.0,47.0,92.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.91333333333334,67.0,69.0,85.0,68.0
2025-01-29 00:45:00,539.61,0.0,47.0,91.87333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.08,67.0,69.0,85.0,68.0
2025-01-29 01:00:00,541.0233333333334,0.0,47.0,92.20333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.24333333333334,67.0,69.0,85.0,68.0
2025-01-29 01:15:00,535.37,0.0,47.5,92.20333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.41000000000001,67.0,69.0,85.0,68.0
2025-01-29 01:30:00,522.6566666666666,0.0,47.66666666666666,92.46666666666664,538.2,82.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,68.0
2025-01-29 01:45:00,541.7266666666666,0.0,47.5,92.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.32333333333332,67.0,69.0,85.0,68.0
2025-01-29 02:00:00,540.3133333333334,0.0,47.66666666666666,92.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,68.0
2025-01-29 02:15:00,541.02,0.0,48.0,92.3,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666666,67.0,69.0,85.0,68.0
2025-01-29 02:30:00,536.78,0.0,48.0,92.17,538.2,82.99,100.0,74.0,70.0,0.0,72.97333333333334,67.0,69.0,85.0,68.0
2025-01-29 02:45:00,546.6733333333333,0.0,48.0,92.17,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0
2025-01-29 03:00:00,545.2566666666667,0.0,48.0,92.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.42999999999999,67.0,69.0,85.0,68.0
2025-01-29 03:15:00,532.5466666666667,0.0,48.0,92.26666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.88000000000001,67.0,69.0,85.0,68.0
2025-01-29 03:30:00,543.14,0.0,48.0,92.25333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,68.0
2025-01-29 03:45:00,529.7199999999999,0.0,48.333333333333336,92.34,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0
2025-01-29 04:00:00,531.84,0.0,48.333333333333336,92.44,538.2,82.99,100.0,74.0,70.0,0.0,73.15333333333332,67.0,69.0,85.0,68.0
2025-01-29 04:15:00,537.4899999999999,0.0,48.5,92.19333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.96333333333332,67.0,69.0,85.0,68.0
2025-01-29 04:30:00,532.5433333333334,0.0,48.66666666666666,92.17,538.2,82.99,100.0,74.0,70.0,0.0,73.62333333333333,67.0,69.0,85.0,68.0
2025-01-29 04:45:00,544.5500000000001,0.0,48.833333333333336,92.25,538.2,82.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,68.0
2025-01-29 05:00:00,532.5466666666667,0.0,48.66666666666666,92.14,538.2,82.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,68.0
2025-01-29 05:15:00,532.5433333333334,0.0,48.833333333333336,91.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0
2025-01-29 05:30:00,545.9666666666667,0.0,48.66666666666666,91.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0
2025-01-29 05:45:00,534.6633333333333,0.0,49.0,91.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666667,67.0,69.0,85.0,68.0
2025-01-29 06:00:00,541.7266666666666,0.0,49.333333333333336,91.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0
2025-01-29 06:15:00,533.25,0.0,49.333333333333336,91.46,538.2,82.99,100.0,74.0,70.0,0.0,72.86333333333333,67.0,69.0,85.0,68.0
2025-01-29 06:30:00,536.08,0.0,49.16666666666666,91.44,538.2,82.99,100.0,74.0,70.0,0.0,72.81,67.0,69.0,85.0,68.0
2025-01-29 06:45:00,547.3766666666667,0.0,49.16666666666666,91.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.76666666666667,67.0,69.0,85.0,68.0
2025-01-29 07:00:00,533.9566666666666,0.0,49.16666666666666,91.46,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0
2025-01-29 07:15:00,537.49,0.0,49.333333333333336,91.43,538.2,82.99,100.0,74.0,70.0,0.0,73.49333333333334,67.0,69.0,85.0,68.0
2025-01-29 07:30:00,540.3133333333334,0.0,49.333333333333336,91.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,68.0
2025-01-29 07:45:00,538.9033333333333,0.0,49.333333333333336,91.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.39999999999999,67.0,69.0,85.0,68.0
2025-01-29 08:00:00,544.5533333333333,0.0,49.5,91.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.36999999999999,67.0,69.0,85.0,68.0
2025-01-29 08:15:00,527.6,0.0,49.5,91.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.34666666666668,67.0,69.0,85.0,68.0
2025-01-29 08:30:00,539.6066666666667,0.0,49.5,91.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,68.0
2025-01-29 08:45:00,549.4966666666666,0.0,49.5,91.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.34666666666666,67.0,69.0,85.0,68.0
2025-01-29 09:00:00,537.4933333333333,0.0,49.5,91.21,538.2,82.99,100.0,74.0,70.0,0.0,73.00666666666667,67.0,69.0,85.0,68.0
2025-01-29 09:15:00,534.6666666666666,0.0,49.833333333333336,91.31,538.2,82.99,100.0,74.0,70.0,0.0,72.74666666666667,67.0,69.0,85.0,68.0
2025-01-29 09:30:00,541.7233333333334,0.0,49.833333333333336,91.34,538.2,82.99,100.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,68.0
2025-01-29 09:45:00,542.43,0.0,50.333333333333336,91.34,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0
2025-01-29 10:00:00,540.3166666666667,0.0,50.0,91.14333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.55666666666666,67.0,69.0,85.0,68.0
2025-01-29 10:15:00,542.4366666666666,0.0,50.333333333333336,91.04,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0
2025-01-29 10:30:00,542.4333333333333,0.0,50.5,91.04666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,68.0
2025-01-29 10:45:00,533.25,0.0,50.333333333333336,90.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,68.0
2025-01-29 11:00:00,548.0833333333334,0.0,50.5,90.73333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.83999999999999,67.0,69.0,85.0,68.0
2025-01-29 11:15:00,533.25,0.0,50.5,90.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,68.0
2025-01-29 11:30:00,536.0766666666667,0.0,50.5,90.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.62333333333333,67.0,69.0,85.0,68.0
2025-01-29 11:45:00,542.4366666666666,0.0,50.5,90.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.46666666666665,67.0,69.0,85.0,68.0
2025-01-29 12:00:00,541.0233333333334,0.0,50.5,90.36,538.2,82.99,100.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,68.0
2025-01-29 12:15:00,546.67,0.0,50.66666666666666,90.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.97666666666667,67.0,69.0,85.0,68.0
2025-01-29 12:30:00,550.91,0.0,51.0,90.18666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,68.0
2025-01-29 12:45:00,541.7266666666666,0.0,50.5,90.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,68.0
2025-01-29 13:00:00,544.55,0.0,50.66666666666666,90.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.27666666666667,67.0,69.0,85.0,68.0
2025-01-29 13:15:00,547.3766666666667,0.0,50.833333333333336,90.19333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.44333333333334,67.0,69.0,85.0,68.0
2025-01-29 13:30:00,544.5533333333333,0.0,50.833333333333336,90.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.52333333333333,67.0,69.0,85.0,68.0
2025-01-29 13:45:00,539.6066666666667,0.0,51.0,90.64333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.41333333333334,67.0,69.0,85.0,68.0
2025-01-29 14:00:00,541.73,0.0,51.0,90.84333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,68.0
2025-01-29 14:15:00,541.7266666666666,0.0,50.833333333333336,91.00333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,68.0
2025-01-29 14:30:00,533.25,0.0,50.833333333333336,91.19666666666669,538.2,82.99,100.0,74.0,70.0,0.0,74.07333333333334,67.0,69.0,85.0,68.0
2025-01-29 14:45:00,529.7199999999999,0.0,50.833333333333336,91.32666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 15:00:00,532.5433333333334,0.0,50.833333333333336,91.51666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,68.0
2025-01-29 15:15:00,536.7833333333333,0.0,51.0,91.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,68.0
2025-01-29 15:30:00,550.91,0.0,50.833333333333336,91.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.67333333333333,67.0,69.0,85.0,68.0
2025-01-29 15:45:00,538.1933333333333,0.0,51.0,91.89333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.70666666666666,67.0,69.0,85.0,68.0
2025-01-29 16:00:00,539.6066666666667,0.0,51.16666666666666,92.21666666666664,538.2,82.99,100.0,74.0,70.0,0.0,75.40666666666667,67.0,69.0,85.0,68.0
2025-01-29 16:15:00,539.6066666666667,0.0,51.0,92.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.89,67.0,69.0,85.0,68.0
2025-01-29 16:30:00,536.78,0.0,51.0,92.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.17,67.0,69.0,85.0,68.0
2025-01-29 16:45:00,542.4333333333333,0.0,51.0,92.58,538.2,82.99,100.0,74.0,70.0,0.0,74.50333333333333,67.0,69.0,85.0,68.0
2025-01-29 17:00:00,533.25,0.0,51.0,92.83,538.2,82.99,100.0,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,68.0
2025-01-29 17:15:00,542.4366666666666,0.0,51.0,93.05666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.95666666666666,67.0,69.0,85.0,68.0
2025-01-29 17:30:00,543.8466666666667,0.0,51.16666666666666,93.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.86999999999999,67.0,69.0,85.0,68.0
2025-01-29 17:45:00,555.8533333333334,0.0,51.333333333333336,93.44666666666669,538.2,82.99,100.0,74.0,70.0,0.0,76.80666666666667,67.0,69.0,85.0,68.0
2025-01-29 18:00:00,529.0133333333333,0.0,51.66666666666666,93.74,538.2,82.99,100.0,74.0,70.0,0.0,76.77666666666666,67.0,69.0,85.0,68.0
2025-01-29 18:15:00,542.43,0.0,52.0,93.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,76.13333333333333,67.0,69.0,85.0,68.0
2025-01-29 18:30:00,541.02,0.0,52.16666666666666,94.15,538.2,82.99,100.0,74.0,70.0,0.0,77.22666666666667,67.0,69.0,85.0,68.0
2025-01-29 18:45:00,536.0766666666667,0.0,52.5,94.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.84666666666666,67.0,69.0,85.0,68.0
2025-01-29 19:00:00,539.6066666666667,0.0,52.16666666666666,84.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.69333333333333,67.0,69.0,85.0,68.0
2025-01-29 19:15:00,549.4966666666666,0.0,52.16666666666666,84.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.85666666666667,67.0,69.0,85.0,68.0
2025-01-29 19:30:00,534.6666666666666,0.0,51.66666666666666,84.05,538.2,82.99,100.0,74.0,70.0,0.0,74.35333333333334,67.0,69.0,85.0,68.0
2025-01-29 19:45:00,548.7866666666666,0.0,51.5,83.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.79666666666667,67.0,69.0,85.0,68.0
2025-01-29 20:00:00,536.7833333333333,0.0,51.16666666666666,83.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.78666666666668,67.0,69.0,85.0,68.0
2025-01-29 20:15:00,545.2600000000001,0.0,51.0,83.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,68.0
2025-01-29 20:30:00,530.4266666666666,0.0,51.0,83.69,538.2,82.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,68.0
2025-01-29 20:45:00,529.7199999999999,0.0,50.5,83.52999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.58666666666666,67.0,69.0,85.0,68.0
2025-01-29 21:00:00,528.3066666666667,0.0,50.333333333333336,83.25,538.2,82.99,100.0,74.0,70.0,0.0,73.61,67.0,69.0,85.0,68.0
2025-01-29 21:15:00,553.0266666666666,0.0,50.333333333333336,83.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.03666666666668,67.0,69.0,85.0,68.0
2025-01-29 21:30:00,538.1966666666667,0.0,50.5,82.90666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0
2025-01-29 21:45:00,538.1966666666667,0.0,50.16666666666666,82.64333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0
2025-01-29 22:00:00,538.9033333333333,0.0,50.333333333333336,82.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0
2025-01-29 22:15:00,537.4866666666667,0.0,50.5,82.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0
2025-01-29 22:30:00,539.6066666666667,0.0,50.66666666666666,81.73,538.2,82.99,100.0,74.0,70.0,0.0,72.47,67.0,69.0,85.0,68.0
2025-01-29 22:45:00,539.6066666666667,0.0,50.66666666666666,81.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0
2025-01-29 23:00:00,529.72,0.0,51.16666666666666,81.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-01-29 23:15:00,539.61,0.0,51.5,81.08,538.2,82.99,100.0,74.0,70.0,0.0,72.58666666666666,67.0,69.0,85.0,68.0
2025-01-29 23:30:00,534.6633333333333,0.0,52.0,80.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0
2025-01-29 23:45:00,519.8333333333334,0.0,51.5,90.05,538.2,82.99,100.0,74.0,70.0,0.0,72.98,67.0,69.0,85.0,68.0
2025-01-30 00:00:00,543.8466666666667,0.0,51.5,90.62666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,68.0
2025-01-30 00:15:00,524.07,0.0,51.5,90.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0
2025-01-30 00:30:00,543.8466666666667,0.0,51.833333333333336,90.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.94,67.0,69.0,85.0,68.0
2025-01-30 00:45:00,536.7833333333333,0.0,51.66666666666666,90.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.96333333333334,67.0,69.0,85.0,68.0
2025-01-30 01:00:00,543.1366666666667,0.0,51.833333333333336,90.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,68.0
2025-01-30 01:15:00,534.6633333333333,0.0,52.0,90.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.91,67.0,69.0,85.0,68.0
2025-01-30 01:30:00,531.84,0.0,52.0,90.28333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.90666666666667,67.0,69.0,85.0,68.0
2025-01-30 01:45:00,538.1933333333333,0.0,52.333333333333336,90.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,68.0
2025-01-30 02:00:00,533.9566666666666,0.0,52.5,89.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.53333333333335,67.0,69.0,85.0,68.0
2025-01-30 02:15:00,533.9566666666666,0.0,52.833333333333336,89.55666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.08666666666666,67.0,69.0,85.0,68.0
2025-01-30 02:30:00,530.4266666666667,0.0,53.0,89.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,68.0
2025-01-30 02:45:00,538.9033333333333,0.0,53.0,89.56,538.2,82.99,100.0,74.0,70.0,0.0,73.21666666666667,67.0,69.0,85.0,68.0
2025-01-30 03:00:00,535.37,0.0,53.16666666666666,89.28000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.06333333333333,67.0,69.0,85.0,68.0
2025-01-30 03:15:00,534.6633333333333,0.0,53.5,89.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.62333333333333,67.0,69.0,85.0,68.0
2025-01-30 03:30:00,541.7266666666666,0.0,53.66666666666666,89.56,538.2,82.99,100.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,68.0
2025-01-30 03:45:00,538.1966666666667,0.0,54.0,88.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0
2025-01-30 04:00:00,531.84,0.0,53.833333333333336,88.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,68.0
2025-01-30 04:15:00,544.5533333333333,0.0,54.16666666666666,88.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.86666666666666,67.0,69.0,85.0,68.0
2025-01-30 04:30:00,532.5466666666666,0.0,54.16666666666666,88.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,68.0
2025-01-30 04:45:00,543.8466666666667,0.0,54.16666666666666,88.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,68.0
2025-01-30 05:00:00,535.3733333333333,0.0,54.5,88.08,538.2,82.99,100.0,74.0,70.0,0.0,73.43333333333334,67.0,69.0,85.0,68.0
2025-01-30 05:15:00,536.7833333333333,0.0,54.5,87.90666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.52333333333333,67.0,69.0,85.0,68.0
2025-01-30 05:30:00,545.26,0.0,54.333333333333336,87.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,68.0
2025-01-30 05:45:00,534.6633333333333,0.0,54.5,87.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.16333333333334,67.0,69.0,85.0,68.0
2025-01-30 06:00:00,528.3066666666667,0.0,54.833333333333336,87.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.67999999999999,67.0,69.0,85.0,68.0
2025-01-30 06:15:00,540.3133333333334,0.0,54.5,87.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.07,67.0,69.0,85.0,68.0
2025-01-30 06:30:00,533.25,0.0,54.66666666666666,87.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,68.0
2025-01-30 06:45:00,535.3733333333333,0.0,55.0,87.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:00:00,529.0133333333333,0.0,54.66666666666666,87.47000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0
2025-01-30 07:15:00,548.7866666666666,0.0,54.833333333333336,87.31,538.2,82.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,68.0
2025-01-30 07:30:00,533.2533333333334,0.0,54.66666666666666,87.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.99333333333334,67.0,69.0,85.0,68.0
2025-01-30 07:45:00,532.5466666666667,0.0,54.66666666666666,87.05333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0
2025-01-30 08:00:00,536.0766666666667,0.0,54.833333333333336,87.08,538.2,82.99,100.0,74.0,70.0,0.0,71.80666666666666,67.0,69.0,85.0,68.0
2025-01-30 08:15:00,543.8466666666667,0.0,55.0,86.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.68,67.0,69.0,85.0,68.0
2025-01-30 08:30:00,536.0766666666667,0.0,55.0,87.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-01-30 08:45:00,532.5466666666666,0.0,54.66666666666666,86.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-01-30 09:00:00,541.7266666666666,0.0,54.833333333333336,86.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,68.0
2025-01-30 09:15:00,548.0799999999999,0.0,54.16666666666666,86.61666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,68.0
2025-01-30 09:30:00,546.67,0.0,54.16666666666666,86.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-01-30 09:45:00,541.02,0.0,54.5,86.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-01-30 10:00:00,548.79,0.0,54.0,86.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0
2025-01-30 10:15:00,540.3133333333334,0.0,54.16666666666666,85.88,538.2,82.99,100.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,68.0
2025-01-30 10:30:00,547.3766666666667,0.0,54.16666666666666,85.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.06,67.0,69.0,85.0,68.0
2025-01-30 10:45:00,540.3133333333334,0.0,54.16666666666666,86.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666667,67.0,69.0,85.0,68.0
2025-01-30 11:00:00,550.2033333333334,0.0,54.5,86.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.18,67.0,69.0,85.0,68.0
2025-01-30 11:15:00,538.1966666666667,0.0,54.5,86.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,68.0
2025-01-30 11:30:00,540.3166666666667,0.0,54.5,85.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-01-30 11:45:00,540.3133333333334,0.0,55.0,85.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-01-30 12:00:00,544.5533333333333,0.0,54.66666666666666,85.88,538.2,82.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-01-30 12:15:00,549.4933333333333,0.0,54.66666666666666,85.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-01-30 12:30:00,540.3133333333334,0.0,55.16666666666666,86.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,68.0
2025-01-30 12:45:00,538.9033333333333,0.0,55.0,86.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,68.0
2025-01-30 13:00:00,538.9033333333333,0.0,54.833333333333336,86.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.43666666666667,67.0,69.0,85.0,68.0
2025-01-30 13:15:00,544.5500000000001,0.0,54.833333333333336,86.73666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-01-30 13:30:00,538.9,0.0,55.0,87.11,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0
2025-01-30 13:45:00,541.0233333333334,0.0,55.333333333333336,87.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0
2025-01-30 14:00:00,538.1966666666667,0.0,55.0,87.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0
2025-01-30 14:15:00,538.1966666666667,0.0,55.333333333333336,87.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,68.0
2025-01-30 14:30:00,538.1933333333333,0.0,55.16666666666666,87.91000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,68.0
2025-01-30 14:45:00,547.3766666666667,0.0,55.5,88.33,538.2,82.99,100.0,74.0,70.0,0.0,73.63333333333334,67.0,69.0,85.0,68.0
2025-01-30 15:00:00,544.55,0.0,55.333333333333336,88.68,538.2,82.99,100.0,74.0,70.0,0.0,73.60666666666667,67.0,69.0,85.0,68.0
2025-01-30 15:15:00,541.02,0.0,55.5,89.16000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,68.0
2025-01-30 15:30:00,538.1966666666667,0.0,55.5,89.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-01-30 15:45:00,543.8466666666667,0.0,55.5,90.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0
2025-01-30 16:00:00,545.26,0.0,55.5,90.35,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0
2025-01-30 16:15:00,519.8333333333334,0.0,55.5,90.42,538.2,82.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0
2025-01-30 16:30:00,550.1999999999999,0.0,55.833333333333336,90.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,68.0
2025-01-30 16:45:00,541.7266666666666,0.0,55.833333333333336,90.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0
2025-01-30 17:00:00,537.49,0.0,55.66666666666666,90.86,538.2,82.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0
2025-01-30 17:15:00,534.6633333333333,0.0,55.66666666666666,90.84333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0
2025-01-30 17:30:00,533.25,0.0,55.5,91.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.60000000000001,67.0,69.0,85.0,68.0
2025-01-30 17:45:00,538.9033333333333,0.0,56.0,91.46666666666664,538.2,82.99,100.0,74.0,70.0,0.0,74.60666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:00:00,538.1933333333333,0.0,56.0,91.72333333333331,538.2,82.99,100.0,74.0,70.0,0.0,75.07666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:15:00,533.25,0.0,56.0,91.62666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.47666666666667,67.0,69.0,85.0,68.0
2025-01-30 18:30:00,534.6666666666666,0.0,56.16666666666666,91.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.08333333333333,67.0,69.0,85.0,68.0
2025-01-30 18:45:00,539.6066666666667,0.0,56.16666666666666,91.79,538.2,82.99,100.0,74.0,70.0,0.0,76.18333333333334,67.0,69.0,85.0,68.0
2025-01-30 19:00:00,538.9033333333333,0.0,56.333333333333336,91.56333333333332,538.2,82.99,100.0,74.0,70.0,0.0,76.00333333333333,67.0,69.0,85.0,68.0
2025-01-30 19:15:00,538.9,0.0,56.333333333333336,91.54666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.14333333333333,67.0,69.0,85.0,68.0
2025-01-30 19:30:00,541.7266666666666,0.0,56.333333333333336,91.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.78666666666668,67.0,69.0,85.0,68.0
2025-01-30 19:45:00,550.2033333333334,0.0,56.333333333333336,91.04666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.87666666666667,67.0,69.0,85.0,68.0
2025-01-30 20:00:00,543.8466666666667,0.0,56.5,90.51333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.34,67.0,69.0,85.0,68.0
2025-01-30 20:15:00,552.32,0.0,56.5,90.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.71,67.0,69.0,85.0,68.0
2025-01-30 20:30:00,539.61,0.0,56.66666666666666,90.3,538.2,82.99,100.0,74.0,70.0,0.0,74.68333333333332,67.0,69.0,85.0,68.0
2025-01-30 20:45:00,540.3133333333334,0.0,56.66666666666666,90.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.29333333333334,67.0,69.0,85.0,68.0
2025-01-30 21:00:00,537.49,0.0,57.0,90.2,538.2,82.99,100.0,74.0,70.0,0.0,74.51666666666667,67.0,69.0,85.0,68.0
2025-01-30 21:15:00,543.8433333333332,0.0,56.833333333333336,89.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.26333333333334,67.0,69.0,85.0,68.0
2025-01-30 21:30:00,536.7833333333333,0.0,56.66666666666666,89.89,538.2,82.99,100.0,74.0,70.0,0.0,74.51666666666667,67.0,69.0,85.0,68.0
2025-01-30 21:45:00,534.6633333333333,0.0,56.833333333333336,89.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.07333333333334,67.0,69.0,85.0,68.0
2025-01-30 22:00:00,538.1933333333333,0.0,57.0,89.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,68.0
2025-01-30 22:15:00,542.4333333333333,0.0,57.0,89.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.52,67.0,69.0,85.0,68.0
2025-01-30 22:30:00,548.0833333333334,0.0,57.16666666666666,90.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.38333333333334,67.0,69.0,85.0,68.0
2025-01-30 22:45:00,523.3633333333333,0.0,57.5,90.12,538.2,82.99,100.0,74.0,70.0,0.0,73.17333333333333,67.0,69.0,85.0,68.0
2025-01-30 23:00:00,530.4266666666666,0.0,57.333333333333336,90.24666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,68.0
2025-01-30 23:15:00,553.0266666666666,0.0,57.5,90.16,538.2,82.99,100.0,74.0,70.0,0.0,73.40333333333334,67.0,69.0,85.0,68.0
2025-01-30 23:30:00,532.5466666666667,0.0,57.5,90.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,68.0
2025-01-30 23:45:00,541.7266666666666,0.0,57.5,90.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.55,67.0,69.0,85.0,68.0
2025-01-31 00:00:00,536.0733333333333,0.0,57.66666666666666,90.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,68.0
2025-01-31 00:15:00,525.4833333333333,0.0,57.66666666666666,90.19333333333331,538.2,82.99,100.0,74.0,70.0,0.0,74.93666666666667,67.0,69.0,85.0,68.0
2025-01-31 00:30:00,542.4333333333333,0.0,57.5,90.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,68.0
2025-01-31 00:45:00,544.5533333333333,0.0,58.0,90.6,538.2,82.99,100.0,74.0,70.0,0.0,74.75,67.0,69.0,85.0,68.0
2025-01-31 01:00:00,545.9666666666667,0.0,57.833333333333336,90.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.15666666666668,67.0,69.0,85.0,68.0
2025-01-31 01:15:00,533.25,0.0,58.0,90.55666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,68.0
2025-01-31 01:30:00,539.6066666666667,0.0,58.16666666666666,90.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.73,67.0,69.0,85.0,68.0
2025-01-31 01:45:00,527.6,0.0,58.16666666666666,90.66666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,68.0
2025-01-31 02:00:00,548.7933333333334,0.0,58.16666666666666,90.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.50333333333333,67.0,69.0,85.0,68.0
2025-01-31 02:15:00,538.9033333333333,0.0,58.5,90.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.34333333333332,67.0,69.0,85.0,68.0
2025-01-31 02:30:00,538.9033333333333,0.0,58.333333333333336,90.98,538.2,82.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,68.0
2025-01-31 02:45:00,546.67,0.0,58.5,91.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,68.0
2025-01-31 03:00:00,544.5533333333333,0.0,58.66666666666666,91.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 03:15:00,536.7833333333333,0.0,58.833333333333336,91.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,68.0
2025-01-31 03:30:00,535.3733333333333,0.0,58.833333333333336,91.5,538.2,82.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,68.0
2025-01-31 03:45:00,537.4899999999999,0.0,58.66666666666666,91.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,68.0
2025-01-31 04:00:00,538.9,0.0,58.833333333333336,91.40666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,68.0
2025-01-31 04:15:00,531.84,0.0,58.833333333333336,91.61333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.20333333333333,67.0,69.0,85.0,68.0
2025-01-31 04:30:00,551.6166666666667,0.0,59.0,91.61,538.2,82.99,100.0,74.0,70.0,0.0,73.91,67.0,69.0,85.0,68.0
2025-01-31 04:45:00,536.7833333333333,0.0,59.0,91.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0
2025-01-31 05:00:00,545.2566666666667,0.0,59.333333333333336,91.48333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.55,67.0,69.0,85.0,68.0
2025-01-31 05:15:00,546.67,0.0,59.0,91.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,68.0
2025-01-31 05:30:00,532.5433333333334,0.0,59.16666666666666,91.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.35666666666667,67.0,69.0,85.0,68.0
2025-01-31 05:45:00,538.1966666666667,0.0,59.333333333333336,91.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,68.0
2025-01-31 06:00:00,540.3133333333334,0.0,59.5,91.74666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,68.0
2025-01-31 06:15:00,544.5533333333333,0.0,59.5,91.85,538.2,82.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,68.0
2025-01-31 06:30:00,538.1933333333333,0.0,59.66666666666666,92.04666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.31333333333333,67.0,69.0,85.0,68.0
2025-01-31 06:45:00,526.8966666666666,0.0,60.0,92.57,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0
2025-01-31 07:00:00,535.3733333333333,0.0,59.66666666666666,92.42,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0
2025-01-31 07:15:00,532.5433333333334,0.0,59.833333333333336,92.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0
2025-01-31 07:30:00,536.08,0.0,60.0,92.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.3,67.0,69.0,85.0,68.0
2025-01-31 07:45:00,540.3133333333334,0.0,59.833333333333336,93.17,538.2,82.99,100.0,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,68.0
2025-01-31 08:00:00,520.5366666666667,0.0,59.833333333333336,93.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.84,67.0,69.0,85.0,68.0
2025-01-31 08:15:00,533.25,0.0,60.0,92.79666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.72333333333334,67.0,69.0,85.0,68.0
2025-01-31 08:30:00,540.3166666666666,0.0,60.0,92.99666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0
2025-01-31 08:45:00,534.6633333333333,0.0,60.0,92.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.17,67.0,69.0,85.0,68.0
2025-01-31 09:00:00,526.1866666666666,0.0,59.833333333333336,92.32666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.61333333333334,67.0,69.0,85.0,68.0
2025-01-31 09:15:00,543.14,0.0,59.5,92.10666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 09:30:00,537.49,0.0,60.0,92.26666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0
2025-01-31 09:45:00,531.13,0.0,60.16666666666666,92.28000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.53333333333335,67.0,69.0,85.0,68.0
2025-01-31 10:00:00,541.7266666666666,0.0,60.5,92.19333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.56333333333333,67.0,69.0,85.0,68.0
2025-01-31 10:15:00,545.9633333333333,0.0,60.333333333333336,92.18,538.2,82.99,100.0,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,68.0
2025-01-31 10:30:00,529.72,0.0,60.5,91.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.40666666666667,67.0,69.0,85.0,68.0
2025-01-31 10:45:00,523.36,0.0,60.5,92.07666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,68.0
2025-01-31 11:00:00,547.3766666666667,0.0,60.66666666666666,92.18666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.53,67.0,69.0,85.0,68.0
2025-01-31 11:15:00,536.0766666666667,0.0,60.66666666666666,92.07,538.2,82.99,100.0,74.0,70.0,0.0,73.54333333333334,67.0,69.0,85.0,68.0
2025-01-31 11:30:00,539.61,0.0,60.66666666666666,92.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,68.0
2025-01-31 11:45:00,537.4866666666667,0.0,61.0,91.78333333333336,538.2,82.99,100.0,74.0,70.0,0.0,74.37333333333333,67.0,69.0,85.0,68.0
2025-01-31 12:00:00,542.43,0.0,61.0,91.94,538.2,82.99,100.0,74.0,70.0,0.0,75.39666666666666,67.0,69.0,85.0,68.0
2025-01-31 12:15:00,541.73,0.0,61.0,92.11333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.87666666666667,67.0,69.0,85.0,68.0
2025-01-31 12:30:00,541.02,0.0,61.16666666666666,92.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.33,67.0,69.0,85.0,68.0
2025-01-31 12:45:00,537.4866666666667,0.0,61.333333333333336,93.12,538.2,82.99,100.0,74.0,70.0,0.0,74.58,67.0,69.0,85.0,68.0
2025-01-31 13:00:00,544.5500000000001,0.0,61.16666666666666,93.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.09333333333333,67.0,69.0,85.0,68.0
2025-01-31 13:15:00,539.61,0.0,61.66666666666666,86.36,538.2,82.99,100.0,74.0,70.0,0.0,75.32,67.0,69.0,85.0,68.0
2025-01-31 13:30:00,542.4333333333333,0.0,61.833333333333336,90.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.99333333333334,67.0,69.0,85.0,68.0
2025-01-31 13:45:00,543.1366666666667,0.0,62.0,88.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.75,67.0,69.0,85.0,68.0
2025-01-31 14:00:00,541.73,0.0,61.66666666666666,85.36666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.82333333333334,67.0,69.0,85.0,68.0
2025-01-31 14:15:00,543.1433333333333,0.0,62.0,90.73333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.63,67.0,69.0,85.0,68.0
2025-01-31 14:30:00,535.3733333333333,0.0,61.16666666666666,84.55333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.66,67.0,69.0,85.0,68.0
2025-01-31 14:45:00,541.7266666666666,0.0,61.333333333333336,84.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.41000000000001,67.0,69.0,85.0,68.0
2025-01-31 15:00:00,540.3133333333334,0.0,61.5,84.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.28,67.0,69.0,85.0,68.0
2025-01-31 15:15:00,541.02,0.0,61.5,84.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.27,67.0,69.0,85.0,68.0
2025-01-31 15:30:00,542.4333333333333,0.0,61.5,84.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.79333333333334,67.0,69.0,85.0,68.0
2025-01-31 15:45:00,521.9533333333334,0.0,61.833333333333336,84.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.46,67.0,69.0,85.0,68.0
2025-01-31 16:00:00,531.1333333333333,0.0,61.66666666666666,84.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.62333333333333,67.0,69.0,85.0,68.0
2025-01-31 16:15:00,550.91,0.0,62.0,84.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.44666666666667,67.0,69.0,85.0,68.0
2025-01-31 16:30:00,538.9,0.0,62.0,84.77,538.2,82.99,100.0,74.0,70.0,0.0,75.58,67.0,69.0,85.0,68.0
2025-01-31 16:45:00,536.7833333333333,0.0,62.0,84.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.38,67.0,69.0,85.0,68.0
2025-01-31 17:00:00,545.26,0.0,62.333333333333336,84.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.79,67.0,69.0,85.0,68.0
2025-01-31 17:15:00,543.8433333333332,0.0,62.16666666666666,84.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,68.0
2025-01-31 17:30:00,543.8466666666667,0.0,62.16666666666666,84.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,74.64666666666666,67.0,69.0,85.0,68.0
2025-01-31 17:45:00,548.79,0.0,62.0,85.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,76.18333333333332,67.0,69.0,85.0,68.0
2025-01-31 18:00:00,539.6066666666667,0.0,62.16666666666666,85.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.09666666666668,67.0,69.0,85.0,68.0
2025-01-31 18:15:00,536.7866666666667,0.0,62.5,85.25,538.2,82.99,100.0,74.0,70.0,0.0,75.79,67.0,69.0,85.0,68.0
2025-01-31 18:30:00,530.4266666666666,0.0,62.5,85.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.14666666666666,67.0,69.0,85.0,68.0
2025-01-31 18:45:00,542.4333333333333,0.0,62.5,85.30666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.34333333333333,67.0,69.0,85.0,68.0
2025-01-31 19:00:00,532.5433333333334,0.0,62.16666666666666,85.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.54,67.0,69.0,85.0,68.0
2025-01-31 19:15:00,531.84,0.0,62.16666666666666,85.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.16333333333334,67.0,69.0,85.0,68.0
2025-01-31 19:30:00,541.02,0.0,62.16666666666666,85.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.68666666666667,67.0,69.0,85.0,68.0
2025-01-31 19:45:00,531.1333333333333,0.0,62.0,85.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.94333333333333,67.0,69.0,85.0,68.0
2025-01-31 20:00:00,523.3633333333333,0.0,61.833333333333336,85.28666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.28666666666668,67.0,69.0,85.0,68.0
2025-01-31 20:15:00,536.0733333333333,0.0,61.5,85.27999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,68.0
2025-01-31 20:30:00,541.73,0.0,61.5,84.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.46,67.0,69.0,85.0,68.0
2025-01-31 20:45:00,545.9666666666667,0.0,61.66666666666666,84.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.07000000000001,67.0,69.0,85.0,68.0
2025-01-31 21:00:00,536.7866666666667,0.0,61.66666666666666,84.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,68.0
2025-01-31 21:15:00,538.1966666666666,0.0,61.66666666666666,84.78,538.2,82.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,68.0
2025-01-31 21:30:00,540.3133333333334,0.0,61.66666666666666,84.45,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0
2025-01-31 21:45:00,550.2033333333334,0.0,61.66666666666666,84.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,68.0
2025-01-31 22:00:00,548.7866666666666,0.0,62.0,84.17,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0
2025-01-31 22:15:00,539.6066666666667,0.0,61.66666666666666,83.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333333,67.0,69.0,85.0,68.0
2025-01-31 22:30:00,544.5533333333333,0.0,62.16666666666666,90.16,538.2,82.99,100.0,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,68.0
2025-01-31 22:45:00,548.79,0.0,62.16666666666666,85.91000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.49,67.0,69.0,85.0,68.0
2025-01-31 23:00:00,533.96,0.0,62.16666666666666,88.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.92,67.0,69.0,85.0,68.0
2025-01-31 23:15:00,539.6066666666667,0.0,62.66666666666666,86.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,68.0
2025-01-31 23:30:00,532.5466666666666,0.0,62.16666666666666,85.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.88333333333333,67.0,69.0,85.0,68.0
2025-01-31 23:45:00,532.5466666666666,0.0,62.66666666666666,87.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,68.0
2025-02-01 00:00:00,528.3066666666667,0.0,62.5,84.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0
2025-02-01 00:15:00,539.61,0.0,62.833333333333336,90.31333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0
2025-02-01 00:30:00,533.2533333333334,0.0,63.333333333333336,86.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,68.0
2025-02-01 00:45:00,545.9666666666667,0.0,63.0,87.49000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.74333333333334,67.0,69.0,85.0,68.0
2025-02-01 01:00:00,550.91,0.0,63.66666666666666,91.48666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0
2025-02-01 01:15:00,534.6633333333333,0.0,63.16666666666666,89.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,68.0
2025-02-01 01:30:00,536.7833333333333,0.0,64.0,91.43,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333332,67.0,69.0,85.0,68.0
2025-02-01 01:45:00,553.0233333333333,0.0,63.66666666666666,89.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,68.0
2025-02-01 02:00:00,533.9566666666666,0.0,64.16666666666667,90.14,538.2,82.99,100.0,74.0,70.0,0.0,72.74666666666667,67.0,69.0,85.0,68.0
2025-02-01 02:15:00,546.6733333333333,0.0,64.0,92.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,68.0
2025-02-01 02:30:00,525.4833333333332,0.0,64.5,92.9,538.2,82.99,100.0,74.0,70.0,0.0,72.68333333333334,67.0,69.0,85.0,68.0
2025-02-01 02:45:00,547.3766666666667,0.0,64.16666666666667,92.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,68.0
2025-02-01 03:00:00,541.0166666666665,0.0,64.5,92.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0
2025-02-01 03:15:00,538.9,0.0,64.5,92.36,538.2,82.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,68.0
2025-02-01 03:30:00,543.8466666666667,0.0,64.5,92.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,68.0
2025-02-01 03:45:00,542.4333333333333,0.0,64.66666666666667,92.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.33333333333333,67.0,69.0,85.0,68.0
