time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-11 08:15:00,537.49,0.0,41.5,88.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,68.0
2025-02-11 08:30:00,535.37,0.0,41.333333333333336,88.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0
2025-02-11 08:45:00,536.7833333333333,0.0,41.5,88.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0
2025-02-11 09:00:00,538.9,0.0,41.5,88.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.25,67.0,69.0,85.0,68.0
2025-02-11 09:15:00,541.02,0.0,41.5,88.62,538.2,82.99,100.0,74.0,70.0,0.0,72.34,67.0,69.0,85.0,68.0
2025-02-11 09:30:00,543.8433333333332,0.0,41.5,87.88,538.2,82.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,68.0
2025-02-11 09:45:00,522.6533333333333,0.0,41.833333333333336,87.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,68.0
2025-02-11 10:00:00,543.495,0.0,41.5,86.975,538.2,82.99,100.0,74.0,70.0,0.0,72.21000000000001,67.0,69.0,85.0,68.0
2025-02-11 10:15:00,545.9666666666667,0.0,41.5,86.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.15333333333334,67.0,69.0,85.0,68.0
2025-02-11 10:30:00,543.8433333333334,0.0,41.5,86.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0
2025-02-11 10:45:00,541.7266666666666,0.0,41.66666666666666,86.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,68.0
2025-02-11 11:00:00,543.8433333333332,0.0,41.66666666666666,86.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0
2025-02-11 11:15:00,536.0766666666667,0.0,41.833333333333336,86.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,68.0
2025-02-11 11:30:00,550.91,0.0,42.16666666666666,86.56,538.2,82.99,100.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,85.0,68.0
2025-02-11 11:45:00,533.96,0.0,42.16666666666666,86.7,538.2,82.99,100.0,74.0,70.0,0.0,71.94666666666667,67.0,69.0,85.0,68.0
2025-02-11 12:00:00,548.0866666666667,0.0,42.333333333333336,86.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0
2025-02-11 12:15:00,542.4333333333333,0.0,42.16666666666666,86.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.23333333333333,67.0,69.0,85.0,68.0
2025-02-11 12:30:00,532.5466666666667,0.0,42.333333333333336,86.54,538.2,82.99,100.0,74.0,70.0,0.0,73.61666666666666,67.0,69.0,85.0,68.0
2025-02-11 12:45:00,543.8466666666667,0.0,42.5,86.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.36666666666666,67.0,69.0,85.0,68.0
2025-02-11 13:00:00,537.4866666666667,0.0,42.5,86.87,538.2,82.99,100.0,74.0,70.0,0.0,74.63,67.0,69.0,85.0,68.0
2025-02-11 13:15:00,541.02,0.0,42.66666666666666,86.83666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.77666666666666,67.0,69.0,85.0,68.0
2025-02-11 13:30:00,533.9566666666666,0.0,43.0,86.81,538.2,82.99,100.0,74.0,70.0,0.0,74.86333333333333,67.0,69.0,85.0,68.0
2025-02-11 13:45:00,548.79,0.0,42.833333333333336,86.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.83999999999999,67.0,69.0,85.0,68.0
2025-02-11 14:00:00,548.79,0.0,43.0,86.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.82,67.0,69.0,85.0,68.0
2025-02-11 14:15:00,534.66,0.0,43.0,86.53333333333335,538.2,82.99,100.0,74.0,70.0,0.0,74.91666666666667,67.0,69.0,85.0,68.0
2025-02-11 14:30:00,533.25,0.0,43.0,86.55333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.71333333333332,67.0,69.0,85.0,68.0
2025-02-11 14:45:00,533.2533333333333,0.0,43.0,86.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.86666666666666,67.0,69.0,85.0,68.0
2025-02-11 15:00:00,537.4866666666667,0.0,43.0,86.73,538.2,82.99,100.0,74.0,70.0,0.0,75.00666666666667,67.0,69.0,85.0,68.0
2025-02-11 15:15:00,522.6566666666666,0.0,43.16666666666666,86.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.04,67.0,69.0,85.0,68.0
2025-02-11 15:30:00,532.5466666666667,0.0,43.333333333333336,86.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.32666666666667,67.0,69.0,85.0,68.0
2025-02-11 15:45:00,538.1966666666667,0.0,43.16666666666666,86.80333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.30666666666667,67.0,69.0,85.0,68.0
2025-02-11 16:00:00,540.3133333333334,0.0,43.333333333333336,86.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.39666666666666,67.0,69.0,85.0,68.0
2025-02-11 16:15:00,541.0233333333334,0.0,43.16666666666666,86.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.42333333333333,67.0,69.0,85.0,68.0
2025-02-11 16:30:00,531.84,0.0,43.16666666666666,87.00999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.49333333333334,67.0,69.0,85.0,68.0
2025-02-11 16:45:00,360.9166666666667,0.0,63.833333333333336,88.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.34333333333333,67.0,69.0,85.0,68.0
2025-02-11 17:00:00,531.8366666666667,0.0,49.0,87.44,538.2,82.99,100.0,74.0,70.0,0.0,75.62,67.0,69.0,85.0,68.0
2025-02-11 17:15:00,543.14,0.0,49.0,87.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.54333333333334,67.0,69.0,85.0,68.0
2025-02-11 17:30:00,538.1933333333333,0.0,48.66666666666666,87.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,76.13333333333333,67.0,69.0,85.0,68.0
2025-02-11 17:45:00,544.5500000000001,0.0,49.833333333333336,87.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,77.05666666666667,67.0,69.0,85.0,68.0
2025-02-11 18:00:00,536.7833333333333,0.0,49.16666666666666,87.96,538.2,82.99,100.0,74.0,70.0,0.0,77.27,67.0,69.0,85.0,68.0
2025-02-11 18:15:00,538.1966666666667,0.0,49.333333333333336,87.80666666666666,538.2,82.99,100.0,74.0,70.0,0.0,77.30666666666667,67.0,69.0,85.0,68.0
2025-02-11 18:30:00,548.79,0.0,49.66666666666666,87.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,77.16333333333334,67.0,69.0,85.0,68.0
2025-02-11 18:45:00,531.8366666666667,0.0,49.0,87.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,77.0,67.0,69.0,85.0,68.0
2025-02-11 19:00:00,544.5533333333333,0.0,49.5,88.09666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.92333333333333,67.0,69.0,85.0,68.0
2025-02-11 19:15:00,533.96,0.0,49.16666666666666,88.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.84666666666668,67.0,69.0,85.0,68.0
2025-02-11 19:30:00,545.9666666666667,0.0,48.833333333333336,87.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.46666666666665,67.0,69.0,85.0,68.0
2025-02-11 19:45:00,536.7833333333333,0.0,48.833333333333336,87.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.74666666666667,67.0,69.0,85.0,68.0
2025-02-11 20:00:00,541.02,0.0,49.0,87.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.58666666666666,67.0,69.0,85.0,68.0
2025-02-11 20:15:00,538.9,0.0,48.5,87.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.19333333333333,67.0,69.0,85.0,68.0
2025-02-11 20:30:00,536.0766666666667,0.0,48.66666666666666,87.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.87333333333333,67.0,69.0,85.0,68.0
2025-02-11 20:45:00,536.0766666666667,0.0,49.66666666666666,87.42,538.2,82.99,100.0,74.0,70.0,0.0,74.59333333333333,67.0,69.0,85.0,68.0
2025-02-11 21:00:00,537.49,0.0,50.0,87.44,538.2,82.99,100.0,74.0,70.0,0.0,74.34666666666668,67.0,69.0,85.0,68.0
2025-02-11 21:15:00,550.2033333333333,0.0,49.66666666666666,87.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.20666666666666,67.0,69.0,85.0,68.0
2025-02-11 21:30:00,548.0833333333334,0.0,49.5,87.48666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.37666666666667,67.0,69.0,85.0,68.0
2025-02-11 21:45:00,534.6666666666666,0.0,50.0,87.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.25666666666667,67.0,69.0,85.0,68.0
2025-02-11 22:00:00,538.9033333333333,0.0,50.0,87.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.03333333333332,67.0,69.0,85.0,68.0
2025-02-11 22:15:00,543.1433333333333,0.0,49.833333333333336,87.48666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,68.0
2025-02-11 22:30:00,538.9033333333333,0.0,50.16666666666666,87.59666666666665,538.2,82.99,100.0,74.0,70.0,0.0,74.10333333333334,67.0,69.0,85.0,68.0
2025-02-11 22:45:00,534.6633333333333,0.0,50.16666666666666,87.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.74333333333333,67.0,69.0,85.0,68.0
2025-02-11 23:00:00,543.14,0.0,50.16666666666666,87.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.36,67.0,69.0,85.0,68.0
2025-02-11 23:15:00,542.4333333333334,0.0,50.16666666666666,87.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.06,67.0,69.0,85.0,68.0
2025-02-11 23:30:00,527.6,0.0,50.333333333333336,87.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.21666666666667,67.0,69.0,85.0,68.0
2025-02-11 23:45:00,547.3766666666667,0.0,50.5,87.64333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,68.0
2025-02-12 00:00:00,535.37,0.0,50.0,87.56,538.2,82.99,100.0,74.0,70.0,0.0,74.54333333333334,67.0,69.0,85.0,68.0
2025-02-12 00:15:00,537.49,0.0,50.833333333333336,87.81,538.2,82.99,100.0,74.0,70.0,0.0,74.23333333333333,67.0,69.0,85.0,68.0
2025-02-12 00:30:00,538.9033333333333,0.0,50.833333333333336,87.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.47666666666667,67.0,69.0,85.0,68.0
2025-02-12 00:45:00,544.5533333333333,0.0,50.66666666666666,88.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.75,67.0,69.0,85.0,68.0
2025-02-12 01:00:00,537.49,0.0,51.333333333333336,88.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.02666666666666,67.0,69.0,85.0,68.0
2025-02-12 01:15:00,542.4333333333333,0.0,51.66666666666666,88.17,538.2,82.99,100.0,74.0,70.0,0.0,74.56333333333333,67.0,69.0,85.0,68.0
2025-02-12 01:30:00,544.5500000000001,0.0,51.333333333333336,88.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.23,67.0,69.0,85.0,68.0
2025-02-12 01:45:00,555.1466666666666,0.0,51.16666666666666,88.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.93666666666667,67.0,69.0,85.0,68.0
2025-02-12 02:00:00,538.1933333333333,0.0,51.333333333333336,88.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.19666666666667,67.0,69.0,85.0,68.0
2025-02-12 02:15:00,538.9033333333333,0.0,51.16666666666666,88.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,68.0
2025-02-12 02:30:00,531.8366666666667,0.0,51.333333333333336,88.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.12,67.0,69.0,85.0,68.0
2025-02-12 02:45:00,531.1333333333333,0.0,52.5,88.29,538.2,82.99,100.0,74.0,70.0,0.0,74.33333333333333,67.0,69.0,85.0,68.0
2025-02-12 03:00:00,531.13,0.0,51.5,88.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,68.0
2025-02-12 03:15:00,545.26,0.0,51.5,88.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.79,67.0,69.0,85.0,68.0
2025-02-12 03:30:00,543.8466666666667,0.0,51.66666666666666,88.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.92666666666668,67.0,69.0,85.0,68.0
2025-02-12 03:45:00,531.13,0.0,51.66666666666666,88.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,68.0
2025-02-12 04:00:00,542.4333333333333,0.0,51.5,88.12,538.2,82.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,68.0
2025-02-12 04:15:00,526.8966666666666,0.0,52.16666666666666,88.07000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,68.0
2025-02-12 04:30:00,531.1333333333333,0.0,52.0,88.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,68.0
2025-02-12 04:45:00,533.25,0.0,52.0,88.19333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.19333333333333,67.0,69.0,85.0,68.0
2025-02-12 05:00:00,527.6,0.0,52.333333333333336,88.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.28333333333335,67.0,69.0,85.0,68.0
2025-02-12 05:15:00,537.4899999999999,0.0,52.0,88.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.25,67.0,69.0,85.0,68.0
2025-02-12 05:30:00,543.14,0.0,51.5,88.19333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.14999999999999,67.0,69.0,85.0,68.0
2025-02-12 05:45:00,544.5533333333334,0.0,52.333333333333336,88.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,68.0
2025-02-12 06:00:00,540.3133333333334,0.0,52.833333333333336,88.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.84,67.0,69.0,85.0,68.0
2025-02-12 06:15:00,537.4866666666667,0.0,52.0,88.21666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.82,67.0,69.0,85.0,68.0
2025-02-12 06:30:00,544.55,0.0,52.333333333333336,88.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.78666666666668,67.0,69.0,85.0,68.0
2025-02-12 06:45:00,542.4333333333333,0.0,52.0,88.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,68.0
2025-02-12 07:00:00,545.9666666666667,0.0,51.833333333333336,88.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,68.0
2025-02-12 07:15:00,537.49,0.0,51.833333333333336,88.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.77,67.0,69.0,85.0,68.0
2025-02-12 07:30:00,541.02,0.0,52.5,88.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.25666666666666,67.0,69.0,85.0,68.0
2025-02-12 07:45:00,536.7833333333333,0.0,52.66666666666666,88.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.90333333333332,67.0,69.0,85.0,68.0
2025-02-12 08:00:00,544.5533333333333,0.0,52.0,88.17,538.2,82.99,100.0,74.0,70.0,0.0,73.62,67.0,69.0,85.0,68.0
2025-02-12 08:15:00,538.1933333333333,0.0,52.0,88.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,68.0
2025-02-12 08:30:00,542.4333333333333,0.0,52.0,88.14,538.2,82.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,68.0
2025-02-12 08:45:00,538.9033333333333,0.0,52.833333333333336,88.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.52666666666667,67.0,69.0,85.0,68.0
2025-02-12 09:00:00,542.4333333333333,0.0,52.66666666666666,87.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.61666666666666,67.0,69.0,85.0,68.0
2025-02-12 09:15:00,537.49,0.0,52.333333333333336,88.02666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.21666666666665,67.0,69.0,85.0,68.0
2025-02-12 09:30:00,536.7833333333333,0.0,52.5,88.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.91000000000001,67.0,69.0,85.0,68.0
2025-02-12 09:45:00,546.6666666666666,0.0,52.66666666666666,87.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,68.0
2025-02-12 10:00:00,546.67,0.0,52.833333333333336,88.05,538.2,82.99,100.0,74.0,70.0,0.0,73.86666666666667,67.0,69.0,85.0,68.0
2025-02-12 10:15:00,538.1966666666667,0.0,52.833333333333336,87.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,68.0
2025-02-12 10:30:00,543.8466666666667,0.0,52.66666666666666,88.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,68.0
2025-02-12 10:45:00,532.5433333333334,0.0,52.0,88.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,68.0
2025-02-12 11:00:00,545.2600000000001,0.0,52.333333333333336,87.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.69,67.0,69.0,85.0,68.0
2025-02-12 11:15:00,541.02,0.0,53.16666666666666,87.76333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.47000000000001,67.0,69.0,85.0,68.0
2025-02-12 11:30:00,533.9566666666666,0.0,53.333333333333336,87.82000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,68.0
2025-02-12 11:45:00,539.61,0.0,52.66666666666666,87.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.28,67.0,69.0,85.0,68.0
2025-02-12 12:00:00,541.7233333333334,0.0,52.5,87.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.79333333333334,67.0,69.0,85.0,68.0
2025-02-12 12:15:00,536.7833333333333,0.0,53.16666666666666,87.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,68.0
2025-02-12 12:30:00,531.8366666666667,0.0,54.16666666666666,88.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,68.0
2025-02-12 12:45:00,544.55,0.0,53.66666666666666,88.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0
2025-02-12 13:00:00,528.3033333333333,0.0,53.16666666666666,88.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.67333333333333,67.0,69.0,85.0,68.0
2025-02-12 13:15:00,544.5533333333333,0.0,52.0,86.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.37666666666667,67.0,69.0,85.0,68.0
2025-02-12 13:30:00,541.0233333333334,0.0,51.66666666666666,87.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.82666666666667,67.0,69.0,85.0,68.0
2025-02-12 13:45:00,529.7199999999999,0.0,51.5,87.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.96333333333332,67.0,69.0,85.0,68.0
2025-02-12 14:00:00,531.8366666666667,0.0,51.5,87.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.32000000000001,67.0,69.0,85.0,68.0
2025-02-12 14:15:00,177.98666666666668,0.0,73.83333333333333,87.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0
2025-02-12 14:30:00,381.3966666666667,0.0,66.0,85.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.22666666666667,67.0,69.0,85.0,68.0
2025-02-12 14:45:00,537.4933333333333,0.0,47.16666666666666,87.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.12,67.0,69.0,85.0,68.0
2025-02-12 15:00:00,550.2033333333334,0.0,47.5,87.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.07333333333334,67.0,69.0,85.0,68.0
2025-02-12 15:15:00,548.7866666666666,0.0,47.5,87.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.41333333333334,67.0,69.0,85.0,68.0
2025-02-12 15:30:00,541.02,0.0,49.16666666666666,87.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,68.0
2025-02-12 15:45:00,541.7266666666666,0.0,50.0,87.99000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,68.0
2025-02-12 16:00:00,556.56,0.0,49.16666666666666,87.97000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,68.0
2025-02-12 16:15:00,543.14,0.0,49.333333333333336,88.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.78666666666668,67.0,69.0,85.0,68.0
2025-02-12 16:30:00,542.4333333333333,0.0,49.66666666666666,88.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.66333333333334,67.0,69.0,85.0,68.0
2025-02-12 16:45:00,540.3133333333334,0.0,50.0,88.42,538.2,82.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,68.0
2025-02-12 17:00:00,545.9633333333333,0.0,49.5,88.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,68.0
2025-02-12 17:15:00,538.9,0.0,49.16666666666666,88.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.47,67.0,69.0,85.0,68.0
2025-02-12 17:30:00,533.2533333333334,0.0,49.66666666666666,88.58,538.2,82.99,100.0,74.0,70.0,0.0,73.42,67.0,69.0,85.0,68.0
2025-02-12 17:45:00,537.4899999999999,0.0,49.333333333333336,88.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.07333333333334,67.0,69.0,85.0,68.0
2025-02-12 18:00:00,541.02,0.0,50.0,88.73666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.28333333333335,67.0,69.0,85.0,68.0
2025-02-12 18:15:00,533.96,0.0,48.66666666666666,88.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.13333333333334,67.0,69.0,85.0,68.0
2025-02-12 18:30:00,544.5500000000001,0.0,48.5,88.55666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.0,67.0,69.0,85.0,68.0
2025-02-12 18:45:00,544.5533333333333,0.0,48.5,88.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.68333333333334,67.0,69.0,85.0,68.0
2025-02-12 19:00:00,546.67,0.0,48.5,88.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.82333333333334,67.0,69.0,85.0,68.0
2025-02-12 19:15:00,538.9033333333333,0.0,48.5,88.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.86999999999999,67.0,69.0,85.0,68.0
2025-02-12 19:30:00,543.8466666666667,0.0,48.5,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.41333333333334,67.0,69.0,85.0,68.0
2025-02-12 19:45:00,551.6133333333333,0.0,48.333333333333336,88.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,68.0
2025-02-12 20:00:00,544.5533333333333,0.0,48.5,89.09666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.84333333333333,67.0,69.0,85.0,68.0
2025-02-12 20:15:00,531.84,0.0,48.5,88.97999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.75999999999999,67.0,69.0,85.0,68.0
2025-02-12 20:30:00,528.1325,0.0,48.375,89.07,538.2,82.99,100.0,74.0,70.0,0.0,73.645,67.0,69.0,85.0,68.0
2025-02-12 20:45:00,527.6033333333334,0.0,48.5,89.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.24,67.0,69.0,85.0,68.0
2025-02-12 21:00:00,545.9666666666667,0.0,48.5,89.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.61666666666667,67.0,69.0,85.0,68.0
2025-02-12 21:15:00,542.4333333333333,0.0,48.66666666666666,89.01,538.2,82.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,68.0
2025-02-12 21:30:00,526.1866666666666,0.0,48.5,89.08,538.2,82.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,68.0
2025-02-12 21:45:00,534.6633333333333,0.0,49.0,89.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.24,67.0,69.0,85.0,68.0
2025-02-12 22:00:00,539.6066666666667,0.0,48.833333333333336,89.19,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-02-12 22:15:00,549.4966666666666,0.0,49.0,89.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,68.0
2025-02-12 22:30:00,549.4966666666667,0.0,49.16666666666666,89.26333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.03333333333335,67.0,69.0,85.0,68.0
2025-02-12 22:45:00,540.3133333333334,0.0,49.333333333333336,89.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.41666666666667,67.0,69.0,85.0,68.0
2025-02-12 23:00:00,532.5433333333334,0.0,49.0,89.61,538.2,82.99,100.0,74.0,70.0,0.0,73.55333333333334,67.0,69.0,85.0,68.0
2025-02-12 23:15:00,548.7866666666666,0.0,49.333333333333336,89.39999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.24666666666667,67.0,69.0,85.0,68.0
2025-02-12 23:30:00,542.4333333333333,0.0,49.333333333333336,89.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.40333333333334,67.0,69.0,85.0,68.0
2025-02-12 23:45:00,532.5433333333334,0.0,49.5,89.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.34333333333333,67.0,69.0,85.0,68.0
2025-02-13 00:00:00,536.0766666666667,0.0,49.66666666666666,89.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.14,67.0,69.0,85.0,68.0
2025-02-13 00:15:00,537.49,0.0,50.0,89.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.42666666666666,67.0,69.0,85.0,68.0
2025-02-13 00:30:00,535.3733333333333,0.0,50.0,89.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.73,67.0,69.0,85.0,68.0
2025-02-13 00:45:00,537.4866666666667,0.0,50.0,89.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.25333333333333,67.0,69.0,85.0,68.0
2025-02-13 01:00:00,529.72,0.0,50.0,89.69,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0
2025-02-13 01:15:00,537.49,0.0,50.0,89.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.64666666666666,67.0,69.0,85.0,68.0
2025-02-13 01:30:00,538.9,0.0,50.66666666666666,89.98666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.97000000000001,67.0,69.0,85.0,68.0
2025-02-13 01:45:00,534.6633333333333,0.0,50.333333333333336,90.17,538.2,82.99,100.0,74.0,70.0,0.0,73.55666666666667,67.0,69.0,85.0,68.0
2025-02-13 02:00:00,534.6666666666666,0.0,50.66666666666666,90.12666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.42,67.0,69.0,85.0,68.0
2025-02-13 02:15:00,541.7266666666666,0.0,50.833333333333336,90.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,68.0
2025-02-13 02:30:00,537.4866666666667,0.0,50.833333333333336,90.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.37,67.0,69.0,85.0,68.0
2025-02-13 02:45:00,540.3133333333334,0.0,51.0,90.48,538.2,82.99,100.0,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,68.0
2025-02-13 03:00:00,538.9,0.0,51.0,90.55666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.51666666666667,67.0,69.0,85.0,68.0
2025-02-13 03:15:00,536.7866666666667,0.0,51.16666666666666,90.30666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0
2025-02-13 03:30:00,538.9,0.0,51.16666666666666,90.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.7,67.0,69.0,85.0,68.0
2025-02-13 03:45:00,533.25,0.0,51.0,90.08,538.2,82.99,100.0,74.0,70.0,0.0,73.72,67.0,69.0,85.0,68.0
2025-02-13 04:00:00,543.8433333333334,0.0,51.333333333333336,90.04,538.2,82.99,100.0,74.0,70.0,0.0,73.21,67.0,69.0,85.0,68.0
2025-02-13 04:15:00,537.4933333333333,0.0,51.5,90.1,538.2,82.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,68.0
2025-02-13 04:30:00,545.9666666666667,0.0,51.5,90.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,73.75333333333333,67.0,69.0,85.0,68.0
2025-02-13 04:45:00,534.6633333333333,0.0,51.5,89.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,68.0
2025-02-13 05:00:00,553.7366666666667,0.0,51.833333333333336,89.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,68.0
2025-02-13 05:15:00,548.0833333333334,0.0,51.66666666666666,89.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.27666666666666,67.0,69.0,85.0,68.0
2025-02-13 05:30:00,538.1966666666667,0.0,52.333333333333336,89.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.78333333333333,67.0,69.0,85.0,68.0
2025-02-13 05:45:00,546.6733333333333,0.0,53.0,89.15666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.48333333333333,67.0,69.0,85.0,68.0
2025-02-13 06:00:00,527.6033333333334,0.0,53.833333333333336,89.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0
2025-02-13 06:15:00,534.6633333333333,0.0,54.5,89.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.23,67.0,69.0,85.0,68.0
2025-02-13 06:30:00,542.4333333333333,0.0,53.5,89.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0
2025-02-13 06:45:00,545.9666666666667,0.0,53.0,89.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,68.0
2025-02-13 07:00:00,532.5466666666666,0.0,53.0,89.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,68.0
2025-02-13 07:15:00,534.6666666666666,0.0,52.5,89.04,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0
2025-02-13 07:30:00,536.7833333333333,0.0,52.5,88.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.41000000000001,67.0,69.0,85.0,68.0
2025-02-13 07:45:00,538.9033333333333,0.0,52.5,88.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.65666666666667,67.0,69.0,85.0,68.0
2025-02-13 08:00:00,544.55,0.0,52.833333333333336,88.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,68.0
2025-02-13 08:15:00,544.5533333333333,0.0,54.0,88.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.85000000000001,67.0,69.0,85.0,68.0
2025-02-13 08:30:00,541.7266666666666,0.0,54.16666666666666,88.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,68.0
2025-02-13 08:45:00,545.9666666666667,0.0,54.16666666666666,88.46,538.2,82.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,68.0
2025-02-13 09:00:00,551.6166666666667,0.0,54.16666666666666,88.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.52,67.0,69.0,85.0,68.0
2025-02-13 09:15:00,538.9,0.0,53.333333333333336,88.3,538.2,82.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,68.0
2025-02-13 09:30:00,549.4966666666666,0.0,53.66666666666666,88.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.93666666666667,67.0,69.0,85.0,68.0
2025-02-13 09:45:00,547.3766666666667,0.0,53.66666666666666,88.21,538.2,82.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,68.0
2025-02-13 10:00:00,540.3166666666667,0.0,53.66666666666666,87.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.48333333333333,67.0,69.0,85.0,68.0
2025-02-13 10:15:00,537.49,0.0,53.5,87.87,538.2,82.99,100.0,74.0,70.0,0.0,72.70666666666666,67.0,69.0,85.0,68.0
2025-02-13 10:30:00,536.7833333333333,0.0,53.333333333333336,87.79,538.2,82.99,100.0,74.0,70.0,0.0,72.76666666666667,67.0,69.0,85.0,68.0
2025-02-13 10:45:00,555.1466666666666,0.0,53.16666666666666,88.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0
2025-02-13 11:00:00,534.6666666666666,0.0,53.0,87.35666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,68.0
2025-02-13 11:15:00,533.9566666666666,0.0,53.0,87.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,68.0
2025-02-13 11:30:00,538.9,0.0,53.16666666666666,87.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0
2025-02-13 11:45:00,550.1999999999999,0.0,54.66666666666666,87.07000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.08999999999999,67.0,69.0,85.0,68.0
2025-02-13 12:00:00,548.0833333333334,0.0,54.16666666666666,87.02999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0
2025-02-13 12:15:00,555.8533333333334,0.0,54.0,86.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0
2025-02-13 12:30:00,538.9,0.0,53.833333333333336,87.06666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.23333333333333,67.0,69.0,85.0,68.0
2025-02-13 12:45:00,539.61,0.0,53.5,86.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.93333333333334,67.0,69.0,85.0,68.0
2025-02-13 13:00:00,539.61,0.0,53.5,86.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.69333333333333,67.0,69.0,85.0,68.0
2025-02-13 13:15:00,528.3066666666667,0.0,53.5,86.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-02-13 13:30:00,543.14,0.0,53.66666666666666,86.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,68.0
2025-02-13 13:45:00,539.61,0.0,53.5,86.62,538.2,82.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,68.0
2025-02-13 14:00:00,537.49,0.0,53.5,86.18333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-02-13 14:15:00,538.9033333333333,0.0,53.333333333333336,86.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-02-13 14:30:00,545.9666666666667,0.0,53.5,86.48,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0
2025-02-13 14:45:00,529.0166666666668,0.0,53.5,86.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,68.0
2025-02-13 15:00:00,548.0833333333334,0.0,53.833333333333336,86.23,538.2,82.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,68.0
2025-02-13 15:15:00,541.7266666666667,0.0,53.833333333333336,86.19333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0
2025-02-13 15:30:00,543.8433333333332,0.0,53.66666666666666,86.18,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0
2025-02-13 15:45:00,536.7833333333333,0.0,53.5,85.93,538.2,82.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0
2025-02-13 16:00:00,531.8366666666667,0.0,53.5,85.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0
2025-02-13 16:15:00,542.4333333333333,0.0,53.5,85.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-02-13 16:30:00,551.6166666666667,0.0,53.833333333333336,85.69,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-13 16:45:00,549.4966666666667,0.0,54.333333333333336,85.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-02-13 17:00:00,540.3166666666667,0.0,53.833333333333336,85.34666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.57000000000001,67.0,69.0,85.0,68.0
2025-02-13 17:15:00,541.0233333333334,0.0,53.833333333333336,85.31,538.2,82.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,68.0
2025-02-13 17:30:00,546.67,0.0,53.66666666666666,85.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.45333333333333,67.0,69.0,85.0,68.0
2025-02-13 17:45:00,538.9,0.0,53.66666666666666,85.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.39333333333333,67.0,69.0,85.0,68.0
2025-02-13 18:00:00,539.6066666666667,0.0,53.5,85.52999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,68.0
2025-02-13 18:15:00,534.6633333333333,0.0,53.66666666666666,85.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.81666666666666,67.0,69.0,85.0,68.0
2025-02-13 18:30:00,537.49,0.0,54.66666666666666,85.80333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,68.0
2025-02-13 18:45:00,547.38,0.0,54.833333333333336,85.92,538.2,82.99,100.0,74.0,70.0,0.0,72.41,67.0,69.0,85.0,68.0
2025-02-13 19:00:00,536.7833333333333,0.0,54.833333333333336,85.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.04666666666667,67.0,69.0,85.0,68.0
2025-02-13 19:15:00,543.8433333333332,0.0,54.833333333333336,85.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-13 19:30:00,533.2533333333334,0.0,54.5,85.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.65,67.0,69.0,85.0,68.0
2025-02-13 19:45:00,535.37,0.0,54.333333333333336,85.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-02-13 20:00:00,529.0133333333333,0.0,54.5,86.02,538.2,82.99,100.0,74.0,70.0,0.0,71.67666666666668,67.0,69.0,85.0,68.0
2025-02-13 20:15:00,546.67,0.0,54.333333333333336,86.08,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0
2025-02-13 20:30:00,541.02,0.0,54.16666666666666,85.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.15333333333334,67.0,69.0,85.0,68.0
2025-02-13 20:45:00,538.9,0.0,54.0,85.94,538.2,82.99,100.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0
2025-02-13 21:00:00,531.13,0.0,54.16666666666666,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-02-13 21:15:00,529.0133333333333,0.0,54.0,86.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-02-13 21:30:00,531.84,0.0,54.16666666666666,85.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0
2025-02-13 21:45:00,545.26,0.0,54.0,85.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-02-13 22:00:00,533.96,0.0,54.16666666666666,85.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-02-13 22:15:00,533.9566666666666,0.0,54.0,86.11000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-02-13 22:30:00,531.1333333333333,0.0,54.16666666666666,86.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.59333333333335,67.0,69.0,85.0,68.0
2025-02-13 22:45:00,548.0833333333334,0.0,54.16666666666666,85.88,538.2,82.99,100.0,74.0,70.0,0.0,71.59666666666666,67.0,69.0,85.0,68.0
2025-02-13 23:00:00,533.9566666666666,0.0,54.16666666666666,85.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-02-13 23:15:00,538.1966666666667,0.0,54.16666666666666,85.38,538.2,82.99,100.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,85.0,68.0
2025-02-13 23:30:00,536.0766666666667,0.0,54.333333333333336,85.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.78,67.0,69.0,85.0,68.0
2025-02-13 23:45:00,538.9,0.0,54.833333333333336,85.30666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.23666666666666,67.0,69.0,85.0,68.0
2025-02-14 00:00:00,535.3666666666667,0.0,55.16666666666666,85.13333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,68.0
2025-02-14 00:15:00,545.9666666666667,0.0,55.333333333333336,84.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.70333333333333,67.0,69.0,85.0,68.0
2025-02-14 00:30:00,540.3166666666667,0.0,54.833333333333336,84.98,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666667,67.0,69.0,85.0,68.0
2025-02-14 00:45:00,538.1933333333333,0.0,55.0,84.98,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-02-14 01:00:00,538.1966666666667,0.0,54.66666666666666,84.73,538.2,82.99,100.0,74.0,70.0,0.0,71.13000000000001,67.0,69.0,85.0,68.0
2025-02-14 01:15:00,529.0133333333333,0.0,54.66666666666666,84.63333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-02-14 01:30:00,536.08,0.0,54.66666666666666,84.52,538.2,82.99,100.0,74.0,70.0,0.0,71.28,67.0,69.0,85.0,68.0
2025-02-14 01:45:00,545.9666666666667,0.0,54.66666666666666,84.49333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.0,67.0,69.0,85.0,68.0
2025-02-14 02:00:00,545.26,0.0,55.333333333333336,84.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-14 02:15:00,554.4399999999999,0.0,55.66666666666666,84.39999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-14 02:30:00,536.78,0.0,55.833333333333336,84.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,68.0
2025-02-14 02:45:00,539.6066666666667,0.0,55.66666666666666,84.55333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,68.0
2025-02-14 03:00:00,541.02,0.0,55.5,84.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-14 03:15:00,533.2533333333334,0.0,55.5,84.5,538.2,82.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-02-14 03:30:00,536.0766666666667,0.0,55.5,84.55333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-14 03:45:00,544.5533333333333,0.0,55.333333333333336,84.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-14 04:00:00,537.49,0.0,55.333333333333336,84.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-02-14 04:15:00,536.0766666666667,0.0,55.66666666666666,84.25,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-02-14 04:30:00,543.14,0.0,56.0,84.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.84333333333335,67.0,69.0,85.0,68.0
2025-02-14 04:45:00,530.4266666666667,0.0,56.0,84.37,538.2,82.99,100.0,74.0,70.0,0.0,71.25666666666667,67.0,69.0,85.0,68.0
2025-02-14 05:00:00,532.5466666666667,0.0,55.833333333333336,84.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0
2025-02-14 05:15:00,531.84,0.0,55.833333333333336,84.11333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-02-14 05:30:00,544.5533333333333,0.0,55.66666666666666,83.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,68.0
2025-02-14 05:45:00,541.02,0.0,55.5,83.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,68.0
2025-02-14 06:00:00,545.9666666666667,0.0,55.66666666666666,83.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,85.0,68.0
2025-02-14 06:15:00,535.37,0.0,55.833333333333336,83.80333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-14 06:30:00,529.0166666666668,0.0,55.5,83.86333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,68.0
2025-02-14 06:45:00,534.6666666666666,0.0,55.833333333333336,83.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,68.0
2025-02-14 07:00:00,537.4899999999999,0.0,56.0,83.55,538.2,82.99,100.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,68.0
2025-02-14 07:15:00,542.4333333333333,0.0,56.0,83.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,68.0
2025-02-14 07:30:00,543.14,0.0,56.0,83.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-14 07:45:00,536.0766666666667,0.0,56.0,83.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-02-14 08:00:00,535.37,0.0,56.16666666666666,83.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,68.0
2025-02-14 08:15:00,545.2566666666667,0.0,56.333333333333336,83.34333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,68.0
2025-02-14 08:30:00,545.26,0.0,56.0,83.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-02-14 08:45:00,536.7833333333333,0.0,56.333333333333336,83.11,538.2,82.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-14 09:00:00,526.8933333333333,0.0,56.5,83.04,538.2,82.99,100.0,74.0,70.0,0.0,70.45,67.0,69.0,85.0,68.0
2025-02-14 09:15:00,545.26,0.0,56.833333333333336,82.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,68.0
2025-02-14 09:30:00,541.02,0.0,58.16666666666666,82.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,68.0
2025-02-14 09:45:00,541.0233333333334,0.0,57.0,82.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,68.0
2025-02-14 10:00:00,545.26,0.0,56.5,82.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-02-14 10:15:00,543.1433333333333,0.0,56.66666666666666,82.72,538.2,82.99,100.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,68.0
2025-02-14 10:30:00,549.4933333333333,0.0,57.333333333333336,82.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-02-14 10:45:00,543.1433333333333,0.0,57.5,82.45,538.2,82.99,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,68.0
2025-02-14 11:00:00,533.9566666666666,0.0,57.0,82.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,68.0
2025-02-14 11:15:00,544.5533333333333,0.0,56.833333333333336,81.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,85.0,68.0
2025-02-14 11:30:00,535.3733333333333,0.0,56.833333333333336,81.98,538.2,82.99,100.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,68.0
2025-02-14 11:45:00,537.49,0.0,56.833333333333336,81.84333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.99333333333333,67.0,69.0,85.0,68.0
2025-02-14 12:00:00,534.6666666666666,0.0,56.833333333333336,81.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,85.0,68.0
2025-02-14 12:15:00,533.2533333333333,0.0,56.5,81.92,538.2,82.99,100.0,74.0,70.0,0.0,70.25333333333333,67.0,69.0,85.0,68.0
2025-02-14 12:30:00,524.7766666666666,0.0,56.333333333333336,81.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,68.0
2025-02-14 12:45:00,542.4333333333333,0.0,56.5,82.08,538.2,82.99,100.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,85.0,68.0
2025-02-14 13:00:00,543.8433333333332,0.0,57.833333333333336,82.52,538.2,82.99,100.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,68.0
2025-02-14 13:15:00,539.61,0.0,56.833333333333336,82.82000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-14 13:30:00,543.14,0.0,56.5,83.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-14 13:45:00,539.6066666666667,0.0,57.0,83.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.05666666666666,67.0,69.0,85.0,68.0
2025-02-14 14:00:00,545.9666666666667,0.0,57.5,83.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,68.0
2025-02-14 14:15:00,538.9033333333333,0.0,57.0,83.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,68.0
2025-02-14 14:30:00,538.1933333333333,0.0,57.0,84.40333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,68.0
2025-02-14 14:45:00,545.26,0.0,56.66666666666666,84.44,538.2,82.99,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-14 15:00:00,536.0766666666667,0.0,56.16666666666666,84.39,538.2,82.99,100.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,68.0
2025-02-14 15:15:00,529.7166666666667,0.0,56.5,84.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.75,67.0,69.0,85.0,68.0
2025-02-14 15:30:00,553.0266666666666,0.0,57.0,85.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,68.0
2025-02-14 15:45:00,538.9,0.0,57.16666666666666,85.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0
2025-02-14 16:00:00,539.6066666666667,0.0,57.0,86.06,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-02-14 16:15:00,549.4966666666666,0.0,57.0,86.38,538.2,82.99,100.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0
2025-02-14 16:30:00,529.0166666666668,0.0,57.333333333333336,86.50999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,68.0
2025-02-14 16:45:00,533.96,0.0,57.0,86.89999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-02-14 17:00:00,541.7266666666666,0.0,57.333333333333336,87.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.58333333333333,67.0,69.0,85.0,68.0
2025-02-14 17:15:00,531.1333333333333,0.0,57.833333333333336,87.46,538.2,82.99,100.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,68.0
2025-02-14 17:30:00,539.61,0.0,57.66666666666666,88.21,538.2,82.99,100.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,68.0
2025-02-14 17:45:00,532.5433333333334,0.0,57.66666666666666,88.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.61666666666666,67.0,69.0,85.0,68.0
2025-02-14 18:00:00,541.7266666666666,0.0,57.66666666666666,88.39,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0
2025-02-14 18:15:00,538.1933333333333,0.0,57.5,88.67,538.2,82.99,100.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,85.0,68.0
2025-02-14 18:30:00,535.37,0.0,57.5,88.69,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0
2025-02-14 18:45:00,553.7333333333332,0.0,57.333333333333336,88.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.63666666666667,67.0,69.0,85.0,68.0
2025-02-14 19:00:00,536.7833333333333,0.0,57.16666666666666,89.08,538.2,82.99,100.0,74.0,70.0,0.0,73.57333333333334,67.0,69.0,85.0,68.0
2025-02-14 19:15:00,536.7833333333333,0.0,57.16666666666666,89.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.82666666666667,67.0,69.0,85.0,68.0
2025-02-14 19:30:00,546.67,0.0,57.16666666666666,89.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.66333333333334,67.0,69.0,85.0,68.0
2025-02-14 19:45:00,538.9,0.0,57.66666666666666,88.67999999999999,538.2,82.99,100.0,74.0,70.0,0.0,74.17999999999999,67.0,69.0,85.0,68.0
2025-02-14 20:00:00,545.2566666666667,0.0,57.5,88.75,538.2,82.99,100.0,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,68.0
2025-02-14 20:15:00,538.9,0.0,57.333333333333336,88.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.62,67.0,69.0,85.0,68.0
2025-02-14 20:30:00,547.3766666666667,0.0,57.5,88.58,538.2,82.99,100.0,74.0,70.0,0.0,73.80666666666667,67.0,69.0,85.0,68.0
2025-02-14 20:45:00,530.4233333333333,0.0,57.16666666666666,88.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.98333333333333,67.0,69.0,85.0,68.0
2025-02-14 21:00:00,535.37,0.0,57.333333333333336,88.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.05666666666667,67.0,69.0,85.0,68.0
2025-02-14 21:15:00,536.0766666666667,0.0,57.333333333333336,88.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,68.0
2025-02-14 21:30:00,544.5533333333333,0.0,57.5,88.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.09666666666666,67.0,69.0,85.0,68.0
2025-02-14 21:45:00,533.25,0.0,57.5,88.21999999999998,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0
2025-02-14 22:00:00,541.02,0.0,58.0,88.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.17,67.0,69.0,85.0,68.0
2025-02-14 22:15:00,534.6666666666666,0.0,58.16666666666666,88.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.09666666666668,67.0,69.0,85.0,68.0
2025-02-14 22:30:00,531.84,0.0,58.5,88.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.35666666666667,67.0,69.0,85.0,68.0
2025-02-14 22:45:00,539.61,0.0,58.5,88.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.47666666666667,67.0,69.0,85.0,68.0
2025-02-14 23:00:00,548.79,0.0,58.5,88.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.25,67.0,69.0,85.0,68.0
2025-02-14 23:15:00,547.3766666666667,0.0,58.16666666666666,88.00999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.12333333333333,67.0,69.0,85.0,68.0
2025-02-14 23:30:00,544.5533333333333,0.0,58.16666666666666,87.98,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0
2025-02-14 23:45:00,533.2533333333334,0.0,58.333333333333336,87.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0
2025-02-15 00:00:00,536.0766666666667,0.0,58.333333333333336,88.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.85333333333334,67.0,69.0,85.0,68.0
2025-02-15 00:15:00,529.7199999999999,0.0,58.16666666666666,87.97333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,68.0
2025-02-15 00:30:00,538.1966666666667,0.0,58.5,87.87,538.2,82.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,68.0
2025-02-15 00:45:00,543.8433333333332,0.0,58.66666666666666,87.97333333333331,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0
2025-02-15 01:00:00,539.6066666666667,0.0,59.0,88.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.82000000000001,67.0,69.0,85.0,68.0
2025-02-15 01:15:00,541.7266666666666,0.0,59.333333333333336,88.7,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0
2025-02-15 01:30:00,544.5533333333333,0.0,59.333333333333336,88.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.06333333333333,67.0,69.0,85.0,68.0
2025-02-15 01:45:00,537.49,0.0,59.333333333333336,88.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.90333333333332,67.0,69.0,85.0,68.0
