time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-22 14:45:00,545.9666666666667,0.0,67.0,85.04,538.2,82.99,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,85.0,68.0
2025-02-22 15:00:00,531.8366666666667,0.0,67.0,85.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,68.0
2025-02-22 15:15:00,541.7266666666666,0.0,66.83333333333333,85.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,68.0
2025-02-22 15:30:00,540.3133333333334,0.0,66.66666666666667,86.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,85.0,68.0
2025-02-22 15:45:00,533.25,0.0,66.5,86.90000000000002,538.2,82.99,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,68.0
2025-02-22 16:00:00,539.61,0.0,66.0,87.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,68.82000000000001,67.0,69.0,85.0,68.0
2025-02-22 16:15:00,541.02,0.0,66.0,87.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-02-22 16:30:00,544.5533333333333,0.0,66.0,87.69666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,68.0
2025-02-22 16:45:00,535.37,0.0,66.0,88.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,68.0
2025-02-22 17:00:00,541.0233333333334,0.0,65.66666666666667,88.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,68.0
2025-02-22 17:15:00,541.02,0.0,65.33333333333333,88.58,538.2,82.99,100.0,74.0,70.0,0.0,69.19,67.0,69.0,85.0,68.0
2025-02-22 17:30:00,539.61,0.0,65.33333333333333,88.88,538.2,82.99,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,68.0
2025-02-22 17:45:00,552.32,0.0,65.5,88.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,68.0
2025-02-22 18:00:00,533.25,0.0,65.33333333333333,89.23,538.2,82.99,100.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,68.0
2025-02-22 18:15:00,535.37,0.0,65.0,89.14,538.2,82.99,100.0,74.0,70.0,0.0,69.43,67.0,69.0,85.0,68.0
2025-02-22 18:30:00,531.1333333333333,0.0,64.66666666666667,89.54,538.2,82.99,100.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,85.0,68.0
2025-02-22 18:45:00,529.0133333333333,0.0,64.83333333333333,89.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,68.0
2025-02-22 19:00:00,545.26,0.0,64.5,89.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,68.0
2025-02-22 19:15:00,541.02,0.0,64.16666666666667,90.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,68.0
2025-02-22 19:30:00,533.9566666666666,0.0,63.5,89.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.11666666666666,67.0,69.0,85.0,68.0
2025-02-22 19:45:00,536.0766666666667,0.0,63.66666666666666,89.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,68.0
2025-02-22 20:00:00,540.3133333333334,0.0,63.0,89.36333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.01333333333334,67.0,69.0,85.0,68.0
2025-02-22 20:15:00,529.7166666666667,0.0,63.0,89.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-02-22 20:30:00,540.3166666666667,0.0,62.833333333333336,89.42,538.2,82.99,100.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-02-22 20:45:00,541.02,0.0,62.66666666666666,89.54,538.2,82.99,100.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,68.0
2025-02-22 21:00:00,550.2033333333334,0.0,62.333333333333336,89.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-02-22 21:15:00,545.9633333333333,0.0,61.833333333333336,89.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-02-22 21:30:00,550.91,0.0,61.66666666666666,89.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.57,67.0,69.0,85.0,68.0
2025-02-22 21:45:00,534.6666666666666,0.0,61.66666666666666,89.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,68.0
2025-02-22 22:00:00,538.9,0.0,61.66666666666666,88.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,68.0
2025-02-22 22:15:00,531.13,0.0,61.5,88.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,68.0
2025-02-22 22:30:00,532.5466666666667,0.0,61.5,88.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-02-22 22:45:00,529.0133333333333,0.0,61.66666666666666,88.63,538.2,82.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-02-22 23:00:00,532.5433333333334,0.0,62.0,88.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-02-22 23:15:00,545.2566666666667,0.0,61.833333333333336,88.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.26,67.0,69.0,85.0,68.0
2025-02-22 23:30:00,538.1933333333333,0.0,61.833333333333336,88.45,538.2,82.99,100.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-02-22 23:45:00,537.4866666666667,0.0,61.66666666666666,88.39999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,68.0
2025-02-23 00:00:00,525.4833333333333,0.0,61.833333333333336,88.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,68.0
2025-02-23 00:15:00,535.37,0.0,61.66666666666666,88.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-23 00:30:00,535.37,0.0,62.0,88.13,538.2,82.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-02-23 00:45:00,539.6066666666667,0.0,61.66666666666666,88.05,538.2,82.99,100.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,68.0
2025-02-23 01:00:00,536.0766666666667,0.0,62.0,88.05,538.2,82.99,100.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-02-23 01:15:00,540.3133333333334,0.0,61.66666666666666,88.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,68.0
2025-02-23 01:30:00,533.96,0.0,61.333333333333336,87.93,538.2,82.99,100.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 01:45:00,541.7266666666667,0.0,61.66666666666666,87.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-23 02:00:00,531.1333333333333,0.0,61.333333333333336,87.83666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-02-23 02:15:00,542.4333333333333,0.0,61.333333333333336,87.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,68.0
2025-02-23 02:30:00,537.49,0.0,61.333333333333336,87.50999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-02-23 02:45:00,548.0833333333334,0.0,61.16666666666666,87.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,68.0
2025-02-23 03:00:00,543.8466666666667,0.0,61.0,87.32,538.2,82.99,100.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,68.0
2025-02-23 03:15:00,533.2533333333333,0.0,60.66666666666666,87.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,68.0
2025-02-23 03:30:00,544.5533333333333,0.0,60.66666666666666,87.11,538.2,82.99,100.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,68.0
2025-02-23 03:45:00,544.5533333333333,0.0,60.833333333333336,86.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,68.0
2025-02-23 04:00:00,543.8466666666667,0.0,60.333333333333336,86.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-02-23 04:15:00,533.25,0.0,60.5,86.48,538.2,82.99,100.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,68.0
2025-02-23 04:30:00,531.84,0.0,60.333333333333336,86.41666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,68.0
2025-02-23 04:45:00,526.19,0.0,60.5,86.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-02-23 05:00:00,538.9,0.0,60.16666666666666,86.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,68.0
2025-02-23 05:15:00,538.9,0.0,60.5,86.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-02-23 05:30:00,547.3766666666667,0.0,60.16666666666666,86.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,68.0
2025-02-23 05:45:00,536.0766666666667,0.0,59.66666666666666,86.33,538.2,82.99,100.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,85.0,68.0
2025-02-23 06:00:00,541.0233333333334,0.0,59.833333333333336,86.23666666666668,538.2,82.99,100.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,68.0
2025-02-23 06:15:00,541.7266666666666,0.0,59.5,86.10666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,68.0
2025-02-23 06:30:00,541.7266666666666,0.0,59.5,86.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,68.0
2025-02-23 06:45:00,542.4333333333333,0.0,59.5,85.96999999999998,538.2,82.99,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,68.0
2025-02-23 07:00:00,541.02,0.0,59.5,85.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,68.0
2025-02-23 07:15:00,537.4899999999999,0.0,59.333333333333336,85.87,538.2,82.99,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,68.0
2025-02-23 07:30:00,539.6066666666667,0.0,59.0,85.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,85.0,68.0
2025-02-23 07:45:00,546.6733333333333,0.0,58.833333333333336,85.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.43,67.0,69.0,85.0,68.0
2025-02-23 08:00:00,539.6066666666667,0.0,58.5,85.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.30666666666667,67.0,69.0,85.0,68.0
2025-02-23 08:15:00,534.6633333333333,0.0,58.5,85.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,68.0
2025-02-23 08:30:00,530.4233333333333,0.0,58.5,85.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,68.0
2025-02-23 08:45:00,535.37,0.0,58.5,85.48666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,85.0,68.0
2025-02-23 09:00:00,555.1466666666666,0.0,58.0,85.44666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,68.0
2025-02-23 09:15:00,538.9033333333333,0.0,58.5,85.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,68.0
2025-02-23 09:30:00,539.61,0.0,58.333333333333336,85.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,85.0,68.0
2025-02-23 09:45:00,541.02,0.0,58.5,85.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,68.0
2025-02-23 10:00:00,545.2566666666667,0.0,58.0,85.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,68.0
2025-02-23 10:15:00,534.6633333333333,0.0,58.0,85.2,538.2,82.99,100.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,68.0
2025-02-23 10:30:00,531.8366666666667,0.0,57.833333333333336,85.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,68.0
2025-02-23 10:45:00,545.26,0.0,57.5,85.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,85.0,68.0
2025-02-23 11:00:00,547.38,0.0,57.5,84.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,68.0
2025-02-23 11:15:00,528.3066666666667,0.0,57.333333333333336,85.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,68.0
2025-02-23 11:30:00,550.91,0.0,57.16666666666666,84.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,68.0
2025-02-23 11:45:00,542.4333333333334,0.0,57.0,84.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,68.0
2025-02-23 12:00:00,543.8466666666667,0.0,57.16666666666666,84.98,538.2,82.99,100.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,68.0
2025-02-23 12:15:00,534.6633333333333,0.0,57.16666666666666,84.92,538.2,82.99,100.0,74.0,70.0,0.0,68.78666666666666,67.0,69.0,85.0,68.0
2025-02-23 12:30:00,553.0266666666666,0.0,57.0,84.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,85.0,68.0
2025-02-23 12:45:00,537.49,0.0,57.0,84.89,538.2,82.99,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,85.0,68.0
2025-02-23 13:00:00,532.5433333333334,0.0,57.0,85.30666666666667,538.2,82.99,100.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,68.0
2025-02-23 13:15:00,526.1866666666666,0.0,57.0,85.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,68.0
2025-02-23 13:30:00,545.26,0.0,57.0,86.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,68.0
2025-02-23 13:45:00,526.8933333333333,0.0,56.833333333333336,86.69333333333334,538.2,82.99,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,68.0
2025-02-23 14:00:00,531.84,0.0,56.66666666666666,87.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,68.0
2025-02-23 14:15:00,538.1933333333333,0.0,56.16666666666666,87.84666666666665,538.2,82.99,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,68.0
2025-02-23 14:30:00,543.8433333333332,0.0,56.0,88.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,68.0
2025-02-23 14:45:00,528.3066666666667,0.0,55.66666666666666,88.77,538.2,82.99,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,68.0
2025-02-23 15:00:00,531.13,0.0,55.5,89.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,68.0
2025-02-23 15:15:00,529.72,0.0,55.5,89.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,68.0
2025-02-23 15:30:00,540.3166666666667,0.0,55.333333333333336,89.79,538.2,82.99,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,68.0
2025-02-23 15:45:00,536.0766666666667,0.0,55.16666666666666,89.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,68.0
2025-02-23 16:00:00,532.5433333333334,0.0,55.16666666666666,90.26666666666668,538.2,82.99,100.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,68.0
2025-02-23 16:15:00,534.6633333333333,0.0,54.833333333333336,90.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,68.0
2025-02-23 16:30:00,539.61,0.0,54.66666666666666,90.75333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.97333333333333,67.0,69.0,85.0,68.0
2025-02-23 16:45:00,538.9033333333333,0.0,54.5,90.93,538.2,82.99,100.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:00:00,536.7833333333333,0.0,54.0,91.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-02-23 17:15:00,544.55,0.0,54.5,91.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-02-23 17:30:00,542.4333333333333,0.0,53.833333333333336,91.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,68.0
2025-02-23 17:45:00,552.32,0.0,53.66666666666666,91.80666666666669,538.2,82.99,100.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-23 18:00:00,536.7833333333333,0.0,53.5,91.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,68.0
2025-02-23 18:15:00,538.1966666666667,0.0,53.66666666666666,92.02,538.2,82.99,100.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,68.0
2025-02-23 18:30:00,543.14,0.0,53.833333333333336,92.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.59666666666668,67.0,69.0,85.0,68.0
2025-02-23 18:45:00,545.26,0.0,53.5,92.51666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,68.0
2025-02-23 19:00:00,557.27,0.0,53.333333333333336,92.49666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.71666666666665,67.0,69.0,85.0,68.0
2025-02-23 19:15:00,541.73,0.0,53.16666666666666,92.63,538.2,82.99,100.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,68.0
2025-02-23 19:30:00,542.4366666666666,0.0,53.0,92.76666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.95333333333333,67.0,69.0,85.0,68.0
2025-02-23 19:45:00,532.5433333333334,0.0,52.66666666666666,92.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-02-23 20:00:00,536.08,0.0,52.333333333333336,92.93666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-02-23 20:15:00,542.4366666666666,0.0,51.66666666666666,93.07666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,85.0,68.0
2025-02-23 20:30:00,543.8466666666667,0.0,51.66666666666666,93.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.11666666666666,67.0,69.0,85.0,68.0
2025-02-23 20:45:00,536.0766666666667,0.0,51.5,93.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-23 21:00:00,552.3233333333333,0.0,51.5,93.05,538.2,82.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-23 21:15:00,536.7833333333333,0.0,51.333333333333336,93.15333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-02-23 21:30:00,546.67,0.0,51.5,93.15333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-02-23 21:45:00,536.0766666666667,0.0,51.5,92.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-02-23 22:00:00,544.5533333333333,0.0,51.5,92.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-02-23 22:15:00,531.84,0.0,51.5,92.46666666666664,538.2,82.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-02-23 22:30:00,534.6633333333333,0.0,51.333333333333336,92.27,538.2,82.99,100.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,68.0
2025-02-23 22:45:00,548.7866666666666,0.0,51.16666666666666,92.12,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-02-23 23:00:00,531.8366666666667,0.0,51.0,91.61,538.2,82.99,100.0,74.0,70.0,0.0,71.59,67.0,69.0,85.0,68.0
2025-02-23 23:15:00,541.73,0.0,50.66666666666666,91.14,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-02-23 23:30:00,540.3133333333334,0.0,50.5,90.75,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-02-23 23:45:00,541.0233333333334,0.0,50.5,90.56,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0
2025-02-24 00:00:00,547.3766666666667,0.0,50.333333333333336,89.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.24333333333334,67.0,69.0,85.0,68.0
2025-02-24 00:15:00,543.14,0.0,50.5,89.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.13333333333334,67.0,69.0,85.0,68.0
2025-02-24 00:30:00,553.03,0.0,50.5,89.72000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,68.0
2025-02-24 00:45:00,543.1366666666667,0.0,50.5,89.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,68.0
2025-02-24 01:00:00,538.9033333333333,0.0,50.333333333333336,89.48,538.2,82.99,100.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,68.0
2025-02-24 01:15:00,558.68,0.0,50.0,89.95,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-02-24 01:30:00,542.4333333333333,0.0,50.0,89.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-02-24 01:45:00,533.9566666666666,0.0,50.0,88.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-02-24 02:00:00,530.4266666666667,0.0,50.0,88.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.41000000000001,67.0,69.0,85.0,68.0
2025-02-24 02:15:00,542.4333333333334,0.0,50.0,88.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-02-24 02:30:00,538.9033333333333,0.0,50.0,88.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.25666666666666,67.0,69.0,85.0,68.0
2025-02-24 02:45:00,533.96,0.0,50.0,88.13333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,85.0,68.0
2025-02-24 03:00:00,543.8466666666667,0.0,50.0,88.28000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0
2025-02-24 03:15:00,530.43,0.0,49.5,88.13,538.2,82.99,100.0,74.0,70.0,0.0,70.96333333333334,67.0,69.0,85.0,68.0
2025-02-24 03:30:00,541.02,0.0,49.66666666666666,87.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-02-24 03:45:00,552.3233333333333,0.0,49.5,87.77666666666669,538.2,82.99,100.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,85.0,68.0
2025-02-24 04:00:00,540.3166666666667,0.0,49.16666666666666,87.75,538.2,82.99,100.0,74.0,70.0,0.0,70.8,67.0,69.0,85.0,68.0
2025-02-24 04:15:00,536.0766666666667,0.0,49.16666666666666,87.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,68.0
2025-02-24 04:30:00,531.8366666666667,0.0,49.16666666666666,87.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-02-24 04:45:00,537.49,0.0,49.5,87.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,68.0
2025-02-24 05:00:00,545.26,0.0,50.16666666666666,87.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.18,67.0,69.0,85.0,68.0
2025-02-24 05:15:00,547.3766666666667,0.0,50.0,87.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-02-24 05:30:00,543.14,0.0,49.5,87.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,68.0
2025-02-24 05:45:00,544.5533333333333,0.0,49.5,87.44,538.2,82.99,100.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,85.0,68.0
2025-02-24 06:00:00,532.5433333333334,0.0,49.5,87.48,538.2,82.99,100.0,74.0,70.0,0.0,70.80666666666667,67.0,69.0,85.0,68.0
2025-02-24 06:15:00,539.6066666666667,0.0,49.5,87.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,68.0
2025-02-24 06:30:00,541.02,0.0,49.5,87.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,68.0
2025-02-24 06:45:00,539.61,0.0,49.66666666666666,87.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,85.0,68.0
2025-02-24 07:00:00,531.1366666666667,0.0,49.66666666666666,87.47333333333331,538.2,82.99,100.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,68.0
2025-02-24 07:15:00,531.8366666666667,0.0,49.833333333333336,87.31,538.2,82.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-24 07:30:00,547.73,0.0,50.0,87.475,538.2,82.99,100.0,74.0,70.0,0.0,71.015,67.0,69.0,85.0,68.0
2025-02-24 07:45:00,545.26,0.0,50.0,87.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-02-24 08:00:00,540.3133333333334,0.0,50.0,87.17,538.2,82.99,100.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,68.0
2025-02-24 08:15:00,531.13,0.0,50.0,87.25,538.2,82.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-02-24 08:30:00,538.1966666666667,0.0,50.5,87.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-02-24 08:45:00,524.7766666666666,0.0,50.333333333333336,86.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,85.0,68.0
2025-02-24 09:00:00,536.7833333333333,0.0,50.333333333333336,86.83999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,68.0
2025-02-24 09:15:00,543.8433333333332,0.0,50.0,86.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,68.0
2025-02-24 09:30:00,541.73,0.0,49.833333333333336,86.55,538.2,82.99,100.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,68.0
2025-02-24 09:45:00,542.4333333333333,0.0,49.66666666666666,86.48,538.2,82.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-02-24 10:00:00,534.6633333333333,0.0,50.0,86.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-02-24 10:15:00,555.1466666666666,0.0,50.333333333333336,86.28333333333335,538.2,82.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-02-24 10:30:00,530.4233333333333,0.0,50.0,86.38,538.2,82.99,100.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-02-24 10:45:00,546.6666666666666,0.0,50.333333333333336,86.57000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-02-24 11:00:00,541.7266666666667,0.0,50.5,86.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,68.0
2025-02-24 11:15:00,532.5433333333334,0.0,50.5,86.48666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,68.0
2025-02-24 11:30:00,529.0133333333333,0.0,51.0,86.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,68.0
2025-02-24 11:45:00,526.19,0.0,51.0,86.65333333333335,538.2,82.99,100.0,74.0,70.0,0.0,70.35666666666667,67.0,69.0,85.0,68.0
2025-02-24 12:00:00,533.96,0.0,51.0,86.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,68.0
2025-02-24 12:15:00,538.9033333333333,0.0,51.333333333333336,86.69,538.2,82.99,100.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,68.0
2025-02-24 12:30:00,537.4866666666667,0.0,51.333333333333336,86.54,538.2,82.99,100.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,68.0
2025-02-24 12:45:00,541.02,0.0,51.333333333333336,86.77,538.2,82.99,100.0,74.0,70.0,0.0,70.53,67.0,69.0,85.0,68.0
2025-02-24 13:00:00,556.56,0.0,51.333333333333336,87.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.85000000000001,67.0,69.0,85.0,68.0
2025-02-24 13:15:00,550.91,0.0,51.5,87.76333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-02-24 13:30:00,554.4433333333333,0.0,51.5,88.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.33999999999999,67.0,69.0,85.0,68.0
2025-02-24 13:45:00,535.37,0.0,51.333333333333336,88.65333333333335,538.2,82.99,100.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-02-24 14:00:00,540.3166666666667,0.0,51.5,89.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-02-24 14:15:00,550.2033333333334,0.0,51.66666666666666,89.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-02-24 14:30:00,543.1366666666667,0.0,51.5,90.08,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-02-24 14:45:00,548.79,0.0,51.5,90.54666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-02-24 15:00:00,546.6733333333333,0.0,51.66666666666666,91.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0
2025-02-24 15:15:00,541.02,0.0,51.5,91.32666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-02-24 15:30:00,536.7833333333333,0.0,51.5,91.87,538.2,82.99,100.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,68.0
2025-02-24 15:45:00,533.9566666666666,0.0,51.833333333333336,92.24666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.67,67.0,69.0,85.0,68.0
2025-02-24 16:00:00,539.6066666666667,0.0,51.833333333333336,92.46666666666664,538.2,82.99,100.0,74.0,70.0,0.0,72.52999999999999,67.0,69.0,85.0,68.0
2025-02-24 16:15:00,533.96,0.0,52.0,92.69333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0
2025-02-24 16:30:00,547.3766666666667,0.0,52.0,92.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0
2025-02-24 16:45:00,533.25,0.0,52.0,93.20333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0
2025-02-24 17:00:00,536.0766666666667,0.0,52.16666666666666,93.25333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,68.0
2025-02-24 17:15:00,553.0266666666666,0.0,52.0,93.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,68.0
2025-02-24 17:30:00,549.4966666666667,0.0,52.5,84.19666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.05333333333334,67.0,69.0,85.0,68.0
2025-02-24 17:45:00,545.9666666666667,0.0,52.833333333333336,88.98666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,68.0
2025-02-24 18:00:00,550.2033333333334,0.0,52.5,84.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.39,67.0,69.0,85.0,68.0
2025-02-24 18:15:00,534.6666666666666,0.0,52.5,83.65666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.46333333333332,67.0,69.0,85.0,68.0
2025-02-24 18:30:00,543.14,0.0,52.16666666666666,83.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.89333333333333,67.0,69.0,85.0,68.0
2025-02-24 18:45:00,539.6066666666667,0.0,52.16666666666666,84.08,538.2,82.99,100.0,74.0,70.0,0.0,73.74333333333334,67.0,69.0,85.0,68.0
2025-02-24 19:00:00,536.0766666666667,0.0,52.0,83.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.37666666666667,67.0,69.0,85.0,68.0
2025-02-24 19:15:00,533.96,0.0,51.833333333333336,84.02,538.2,82.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,68.0
2025-02-24 19:30:00,536.0766666666667,0.0,51.833333333333336,84.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.84666666666668,67.0,69.0,85.0,68.0
2025-02-24 19:45:00,538.9033333333333,0.0,52.0,84.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-02-24 20:00:00,531.84,0.0,52.16666666666666,84.14,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333334,67.0,69.0,85.0,68.0
2025-02-24 20:15:00,541.7266666666666,0.0,52.0,83.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.76666666666667,67.0,69.0,85.0,68.0
2025-02-24 20:30:00,546.67,0.0,52.16666666666666,83.63,538.2,82.99,100.0,74.0,70.0,0.0,72.47333333333334,67.0,69.0,85.0,68.0
2025-02-24 20:45:00,545.2566666666667,0.0,52.333333333333336,83.72,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0
2025-02-24 21:00:00,536.0766666666667,0.0,52.333333333333336,83.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.00333333333333,67.0,69.0,85.0,68.0
2025-02-24 21:15:00,537.49,0.0,52.5,83.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.73666666666666,67.0,69.0,85.0,68.0
2025-02-24 21:30:00,535.3733333333333,0.0,52.66666666666666,83.55,538.2,82.99,100.0,74.0,70.0,0.0,71.89666666666666,67.0,69.0,85.0,68.0
2025-02-24 21:45:00,546.67,0.0,53.0,84.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-02-24 22:00:00,538.1933333333333,0.0,53.0,89.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-02-24 22:15:00,533.25,0.0,52.833333333333336,85.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0
2025-02-24 22:30:00,531.84,0.0,53.0,88.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0
2025-02-24 22:45:00,539.61,0.0,53.16666666666666,88.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:00:00,539.6066666666667,0.0,53.16666666666666,86.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.30666666666667,67.0,69.0,85.0,68.0
2025-02-24 23:15:00,525.48,0.0,53.333333333333336,89.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0
2025-02-24 23:30:00,531.1333333333333,0.0,52.833333333333336,86.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.92,67.0,69.0,85.0,68.0
2025-02-24 23:45:00,540.3166666666666,0.0,53.333333333333336,91.69,538.2,82.99,100.0,74.0,70.0,0.0,72.5,67.0,69.0,85.0,68.0
2025-02-25 00:00:00,527.6,0.0,53.0,86.52,538.2,82.99,100.0,74.0,70.0,0.0,72.52333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:15:00,535.37,0.0,53.16666666666666,90.28,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-02-25 00:30:00,531.84,0.0,53.5,86.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,73.5,67.0,69.0,85.0,68.0
2025-02-25 00:45:00,543.1366666666667,0.0,53.5,89.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.51,67.0,69.0,85.0,68.0
2025-02-25 01:00:00,554.4399999999999,0.0,53.833333333333336,87.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,68.0
2025-02-25 01:15:00,539.61,0.0,53.833333333333336,89.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.13333333333333,67.0,69.0,85.0,68.0
2025-02-25 01:30:00,534.6633333333333,0.0,54.0,88.73,538.2,82.99,100.0,74.0,70.0,0.0,73.76,67.0,69.0,85.0,68.0
2025-02-25 01:45:00,529.7199999999999,0.0,53.66666666666666,86.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.36666666666666,67.0,69.0,85.0,68.0
2025-02-25 02:00:00,548.0833333333334,0.0,54.0,89.34999999999998,538.2,82.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,68.0
2025-02-25 02:15:00,540.3166666666667,0.0,54.0,92.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,73.47666666666667,67.0,69.0,85.0,68.0
2025-02-25 02:30:00,528.3066666666667,0.0,54.333333333333336,92.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.42999999999999,67.0,69.0,85.0,68.0
2025-02-25 02:45:00,549.5,0.0,54.333333333333336,92.35666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.55333333333333,67.0,69.0,85.0,68.0
2025-02-25 03:00:00,537.4866666666667,0.0,54.66666666666666,92.61,538.2,82.99,100.0,74.0,70.0,0.0,73.73666666666666,67.0,69.0,85.0,68.0
2025-02-25 03:15:00,531.1333333333333,0.0,54.66666666666666,85.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,68.0
2025-02-25 03:30:00,546.67,0.0,54.833333333333336,91.99666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.40333333333332,67.0,69.0,85.0,68.0
2025-02-25 03:45:00,548.0833333333334,0.0,55.0,92.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.97,67.0,69.0,85.0,68.0
2025-02-25 04:00:00,541.73,0.0,55.16666666666666,92.36,538.2,82.99,100.0,74.0,70.0,0.0,73.42333333333333,67.0,69.0,85.0,68.0
2025-02-25 04:15:00,541.7266666666666,0.0,55.333333333333336,89.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-02-25 04:30:00,534.6633333333333,0.0,55.5,88.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,68.0
2025-02-25 04:45:00,543.14,0.0,55.5,92.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.13666666666667,67.0,69.0,85.0,68.0
2025-02-25 05:00:00,538.1933333333333,0.0,55.66666666666666,88.38,538.2,82.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,68.0
2025-02-25 05:15:00,544.55,0.0,55.66666666666666,92.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0
2025-02-25 05:30:00,542.4333333333333,0.0,55.66666666666666,92.73,538.2,82.99,100.0,74.0,70.0,0.0,73.25666666666666,67.0,69.0,85.0,68.0
2025-02-25 05:45:00,534.6666666666666,0.0,55.833333333333336,88.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,68.0
2025-02-25 06:00:00,536.7833333333333,0.0,55.833333333333336,92.05,538.2,82.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,68.0
2025-02-25 06:15:00,536.7866666666667,0.0,56.333333333333336,86.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.17666666666666,67.0,69.0,85.0,68.0
2025-02-25 06:30:00,538.9,0.0,56.0,89.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,68.0
2025-02-25 06:45:00,538.9,0.0,56.5,88.98,538.2,82.99,100.0,74.0,70.0,0.0,73.33,67.0,69.0,85.0,68.0
2025-02-25 07:00:00,533.96,0.0,56.0,88.11,538.2,82.99,100.0,74.0,70.0,0.0,73.44333333333333,67.0,69.0,85.0,68.0
2025-02-25 07:15:00,538.9033333333333,0.0,56.5,89.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.73333333333333,67.0,69.0,85.0,68.0
2025-02-25 07:30:00,532.5466666666667,0.0,56.5,87.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.36,67.0,69.0,85.0,68.0
2025-02-25 07:45:00,529.0133333333333,0.0,56.66666666666666,89.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.14,67.0,69.0,85.0,68.0
2025-02-25 08:00:00,543.14,0.0,56.5,86.62,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0
2025-02-25 08:15:00,547.3766666666667,0.0,56.66666666666666,91.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.94,67.0,69.0,85.0,68.0
2025-02-25 08:30:00,525.4833333333333,0.0,56.66666666666666,92.61666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0
2025-02-25 08:45:00,543.8466666666667,0.0,56.5,92.70333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.31666666666666,67.0,69.0,85.0,68.0
2025-02-25 09:00:00,538.1933333333333,0.0,56.66666666666666,92.69333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,68.0
2025-02-25 09:15:00,536.0766666666667,0.0,56.66666666666666,92.69666666666669,538.2,82.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,68.0
2025-02-25 09:30:00,534.6666666666666,0.0,56.66666666666666,92.63,538.2,82.99,100.0,74.0,70.0,0.0,73.15666666666668,67.0,69.0,85.0,68.0
2025-02-25 09:45:00,538.1933333333333,0.0,56.833333333333336,89.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.08,67.0,69.0,85.0,68.0
2025-02-25 10:00:00,545.2566666666667,0.0,57.333333333333336,88.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,68.0
2025-02-25 10:15:00,538.1933333333333,0.0,57.0,83.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.79,67.0,69.0,85.0,68.0
2025-02-25 10:30:00,529.0133333333333,0.0,57.333333333333336,88.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,68.0
2025-02-25 10:45:00,543.8433333333332,0.0,57.333333333333336,82.36666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-02-25 11:00:00,530.4266666666667,0.0,57.5,88.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,68.0
2025-02-25 11:15:00,538.9033333333333,0.0,57.333333333333336,84.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,68.0
2025-02-25 11:30:00,543.8466666666667,0.0,57.5,90.8,538.2,82.99,100.0,74.0,70.0,0.0,72.64333333333333,67.0,69.0,85.0,68.0
2025-02-25 11:45:00,538.1966666666667,0.0,57.5,90.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.78,67.0,69.0,85.0,68.0
2025-02-25 12:00:00,541.7266666666666,0.0,57.66666666666666,90.95333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.75333333333333,67.0,69.0,85.0,68.0
2025-02-25 12:15:00,527.6,0.0,58.0,91.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,68.0
2025-02-25 12:30:00,539.6066666666667,0.0,57.833333333333336,90.98,538.2,82.99,100.0,74.0,70.0,0.0,73.31333333333333,67.0,69.0,85.0,68.0
2025-02-25 12:45:00,543.14,0.0,58.333333333333336,91.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.62666666666667,67.0,69.0,85.0,68.0
2025-02-25 13:00:00,546.67,0.0,58.5,91.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,68.0
2025-02-25 13:15:00,538.1966666666667,0.0,58.833333333333336,91.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.58,67.0,69.0,85.0,68.0
2025-02-25 13:30:00,538.1933333333333,0.0,58.5,91.79666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.48666666666666,67.0,69.0,85.0,68.0
2025-02-25 13:45:00,550.1999999999999,0.0,58.833333333333336,92.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.01666666666667,67.0,69.0,85.0,68.0
2025-02-25 14:00:00,545.2566666666667,0.0,59.0,92.44333333333331,538.2,82.99,100.0,74.0,70.0,0.0,74.32666666666667,67.0,69.0,85.0,68.0
2025-02-25 14:15:00,533.25,0.0,59.0,92.72333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.93,67.0,69.0,85.0,68.0
2025-02-25 14:30:00,545.2566666666667,0.0,59.5,92.99666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.95,67.0,69.0,85.0,68.0
2025-02-25 14:45:00,552.32,0.0,59.16666666666666,93.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.55,67.0,69.0,85.0,68.0
2025-02-25 15:00:00,526.8933333333333,0.0,59.66666666666666,88.52,538.2,82.99,100.0,74.0,70.0,0.0,74.84666666666668,67.0,69.0,85.0,68.0
2025-02-25 15:15:00,529.0166666666668,0.0,60.333333333333336,83.82,538.2,82.99,100.0,74.0,70.0,0.0,74.48666666666666,67.0,69.0,85.0,68.0
2025-02-25 15:30:00,541.7266666666666,0.0,60.5,83.96666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.48,67.0,69.0,85.0,68.0
2025-02-25 15:45:00,543.8466666666667,0.0,60.16666666666666,84.21666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.49666666666667,67.0,69.0,85.0,68.0
2025-02-25 16:00:00,545.2566666666667,0.0,60.333333333333336,84.4,538.2,82.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,68.0
2025-02-25 16:15:00,543.8466666666667,0.0,59.66666666666666,84.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.41,67.0,69.0,85.0,68.0
2025-02-25 16:30:00,533.96,0.0,59.66666666666666,85.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,68.0
2025-02-25 16:45:00,540.3133333333334,0.0,59.333333333333336,85.5,538.2,82.99,100.0,74.0,70.0,0.0,73.51333333333334,67.0,69.0,85.0,68.0
2025-02-25 17:00:00,538.9,0.0,59.16666666666666,85.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,68.0
2025-02-25 17:15:00,546.67,0.0,59.0,86.13,538.2,82.99,100.0,74.0,70.0,0.0,73.44,67.0,69.0,85.0,68.0
2025-02-25 17:30:00,543.8433333333334,0.0,59.16666666666666,86.28333333333335,538.2,82.99,100.0,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,68.0
2025-02-25 17:45:00,536.08,0.0,58.833333333333336,86.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,76.10666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:00:00,531.8366666666667,0.0,58.833333333333336,86.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.75,67.0,69.0,85.0,68.0
2025-02-25 18:15:00,538.9033333333333,0.0,58.833333333333336,86.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.60333333333334,67.0,69.0,85.0,68.0
2025-02-25 18:30:00,526.8933333333333,0.0,58.833333333333336,86.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.60666666666667,67.0,69.0,85.0,68.0
2025-02-25 18:45:00,538.9033333333333,0.0,58.66666666666666,86.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.14666666666666,67.0,69.0,85.0,68.0
2025-02-25 19:00:00,536.7833333333333,0.0,58.833333333333336,86.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.76666666666667,67.0,69.0,85.0,68.0
2025-02-25 19:15:00,541.02,0.0,58.66666666666666,86.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.05666666666667,67.0,69.0,85.0,68.0
2025-02-25 19:30:00,542.4333333333333,0.0,58.5,86.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.64,67.0,69.0,85.0,68.0
2025-02-25 19:45:00,536.0766666666667,0.0,58.16666666666666,86.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.56666666666666,67.0,69.0,85.0,68.0
2025-02-25 20:00:00,543.8433333333332,0.0,58.16666666666666,86.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.66,67.0,69.0,85.0,68.0
2025-02-25 20:15:00,545.26,0.0,58.0,86.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.45666666666666,67.0,69.0,85.0,68.0
2025-02-25 20:30:00,536.0766666666667,0.0,58.16666666666666,86.46,538.2,82.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,68.0
2025-02-25 20:45:00,529.0133333333333,0.0,57.833333333333336,86.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.92,67.0,69.0,85.0,68.0
2025-02-25 21:00:00,548.79,0.0,58.16666666666666,85.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0
2025-02-25 21:15:00,539.6066666666667,0.0,58.16666666666666,85.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.93,67.0,69.0,85.0,68.0
2025-02-25 21:30:00,533.25,0.0,58.333333333333336,85.75999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,68.0
2025-02-25 21:45:00,538.9033333333333,0.0,58.833333333333336,85.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,68.0
2025-02-25 22:00:00,540.3133333333334,0.0,58.833333333333336,84.77,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0
2025-02-25 22:15:00,533.2533333333333,0.0,58.66666666666666,84.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,68.0
2025-02-25 22:30:00,541.7266666666666,0.0,58.66666666666666,84.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666667,67.0,69.0,85.0,68.0
2025-02-25 22:45:00,546.67,0.0,58.833333333333336,84.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,68.0
2025-02-25 23:00:00,550.9066666666666,0.0,58.833333333333336,84.18,538.2,82.99,100.0,74.0,70.0,0.0,72.42666666666668,67.0,69.0,85.0,68.0
2025-02-25 23:15:00,531.1333333333333,0.0,59.0,84.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.22000000000001,67.0,69.0,85.0,68.0
2025-02-25 23:30:00,539.61,0.0,59.0,83.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0
2025-02-25 23:45:00,538.9033333333333,0.0,58.833333333333336,83.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,68.0
2025-02-26 00:00:00,531.1333333333333,0.0,59.0,83.93,538.2,82.99,100.0,74.0,70.0,0.0,72.22,67.0,69.0,85.0,68.0
2025-02-26 00:15:00,542.4366666666666,0.0,59.0,84.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.29333333333334,67.0,69.0,85.0,68.0
2025-02-26 00:30:00,530.4266666666667,0.0,59.333333333333336,83.83999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333333,67.0,69.0,85.0,68.0
2025-02-26 00:45:00,549.5,0.0,59.66666666666666,83.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,68.0
2025-02-26 01:00:00,541.7266666666666,0.0,59.833333333333336,83.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.80666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:15:00,531.1366666666667,0.0,60.0,83.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,68.0
2025-02-26 01:30:00,535.37,0.0,60.16666666666666,83.88333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,68.0
2025-02-26 01:45:00,538.9033333333333,0.0,60.5,89.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,68.0
2025-02-26 02:00:00,541.7266666666666,0.0,60.0,86.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.14999999999999,67.0,69.0,85.0,68.0
2025-02-26 02:15:00,543.14,0.0,60.833333333333336,89.61,538.2,82.99,100.0,74.0,70.0,0.0,71.89666666666666,67.0,69.0,85.0,68.0
2025-02-26 02:30:00,522.66,0.0,60.66666666666666,86.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,85.0,68.0
2025-02-26 02:45:00,529.0133333333333,0.0,60.5,92.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 03:00:00,536.78,0.0,60.5,87.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0
2025-02-26 03:15:00,524.7766666666666,0.0,60.833333333333336,89.5,538.2,82.99,100.0,74.0,70.0,0.0,72.25333333333333,67.0,69.0,85.0,68.0
2025-02-26 03:30:00,544.5533333333333,0.0,60.833333333333336,92.21999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-02-26 03:45:00,550.2033333333333,0.0,61.0,92.33333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,68.0
2025-02-26 04:00:00,541.7266666666666,0.0,61.0,91.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0
2025-02-26 04:15:00,548.0866666666667,0.0,61.16666666666666,91.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666666,67.0,69.0,85.0,68.0
2025-02-26 04:30:00,533.2533333333334,0.0,61.5,91.82,538.2,82.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,68.0
2025-02-26 04:45:00,550.2033333333334,0.0,61.333333333333336,91.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.71333333333334,67.0,69.0,85.0,68.0
2025-02-26 05:00:00,539.61,0.0,61.5,91.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.53333333333333,67.0,69.0,85.0,68.0
2025-02-26 05:15:00,533.9566666666666,0.0,61.66666666666666,91.62666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,68.0
2025-02-26 05:30:00,540.3133333333334,0.0,61.66666666666666,91.56333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.47333333333334,67.0,69.0,85.0,68.0
2025-02-26 05:45:00,551.6166666666667,0.0,61.66666666666666,91.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0
2025-02-26 06:00:00,540.3133333333334,0.0,61.833333333333336,91.23666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,68.0
2025-02-26 06:15:00,541.7266666666666,0.0,61.833333333333336,91.14333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.37666666666667,67.0,69.0,85.0,68.0
2025-02-26 06:30:00,525.4833333333333,0.0,62.0,90.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.25,67.0,69.0,85.0,68.0
2025-02-26 06:45:00,546.67,0.0,61.833333333333336,90.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,68.0
2025-02-26 07:00:00,537.4933333333333,0.0,62.16666666666666,90.21666666666664,538.2,82.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,68.0
2025-02-26 07:15:00,535.37,0.0,62.16666666666666,90.18,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0
2025-02-26 07:30:00,542.43,0.0,62.5,90.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.89,67.0,69.0,85.0,68.0
2025-02-26 07:45:00,538.1933333333333,0.0,62.66666666666666,90.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.70666666666666,67.0,69.0,85.0,68.0
2025-02-26 08:00:00,537.4866666666667,0.0,62.833333333333336,89.95,538.2,82.99,100.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0
2025-02-26 08:15:00,545.26,0.0,62.833333333333336,89.79,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:30:00,535.37,0.0,63.0,89.67,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-02-26 08:45:00,550.91,0.0,63.16666666666666,89.59666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-02-26 09:00:00,543.14,0.0,63.0,89.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
