time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-26 09:15:00,544.5533333333333,0.0,63.333333333333336,89.56,538.2,82.99,100.0,74.0,70.0,0.0,71.43333333333334,67.0,69.0,85.0,68.0
2025-02-26 09:30:00,532.5466666666666,0.0,63.66666666666666,89.71999999999998,538.2,82.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-02-26 09:45:00,550.9066666666666,0.0,63.66666666666666,89.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.91333333333334,67.0,69.0,85.0,68.0
2025-02-26 10:00:00,531.1333333333333,0.0,63.66666666666666,89.69666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0
2025-02-26 10:15:00,547.3766666666667,0.0,63.66666666666666,89.48333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,68.0
2025-02-26 10:30:00,525.4833333333333,0.0,63.66666666666666,89.36,538.2,82.99,100.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0
2025-02-26 10:45:00,541.73,0.0,63.66666666666666,89.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0
2025-02-26 11:00:00,530.4266666666666,0.0,64.0,89.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.65333333333332,67.0,69.0,85.0,68.0
2025-02-26 11:15:00,541.02,0.0,64.16666666666667,89.14,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0
2025-02-26 11:30:00,536.7833333333333,0.0,64.16666666666667,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 11:45:00,536.7833333333333,0.0,64.5,88.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.74,67.0,69.0,85.0,68.0
2025-02-26 12:00:00,537.49,0.0,64.5,88.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.16333333333334,67.0,69.0,85.0,68.0
2025-02-26 12:15:00,535.37,0.0,64.83333333333333,88.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333333,67.0,69.0,85.0,68.0
2025-02-26 12:30:00,543.8433333333332,0.0,65.0,88.82000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 12:45:00,531.1333333333333,0.0,64.83333333333333,89.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0
2025-02-26 13:00:00,528.3100000000001,0.0,64.66666666666667,89.27,538.2,82.99,100.0,74.0,70.0,0.0,71.90333333333332,67.0,69.0,85.0,68.0
2025-02-26 13:15:00,543.1366666666667,0.0,64.66666666666667,89.56,538.2,82.99,100.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,68.0
2025-02-26 13:30:00,536.0733333333333,0.0,65.0,90.03333333333335,538.2,82.99,100.0,74.0,70.0,0.0,72.42666666666666,67.0,69.0,85.0,68.0
2025-02-26 13:45:00,540.3133333333334,0.0,65.16666666666667,90.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0
2025-02-26 14:00:00,532.5433333333334,0.0,65.33333333333333,91.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0
2025-02-26 14:15:00,534.6633333333333,0.0,65.16666666666667,91.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.47333333333334,67.0,69.0,85.0,68.0
2025-02-26 14:30:00,548.79,0.0,65.5,92.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.77333333333333,67.0,69.0,85.0,68.0
2025-02-26 14:45:00,538.9,0.0,65.5,92.89333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.04,67.0,69.0,85.0,68.0
2025-02-26 15:00:00,539.6066666666667,0.0,65.5,93.41666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333333,67.0,69.0,85.0,68.0
2025-02-26 15:15:00,536.7833333333333,0.0,66.0,87.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.74000000000001,67.0,69.0,85.0,68.0
2025-02-26 15:30:00,528.3033333333333,0.0,66.0,88.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0
2025-02-26 15:45:00,528.3066666666667,0.0,65.5,85.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,68.0
2025-02-26 16:00:00,547.3766666666667,0.0,66.16666666666667,85.16,538.2,82.99,100.0,74.0,70.0,0.0,73.04666666666667,67.0,69.0,85.0,68.0
2025-02-26 16:15:00,549.4933333333333,0.0,65.66666666666667,85.41666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.56,67.0,69.0,85.0,68.0
2025-02-26 16:30:00,540.3133333333334,0.0,65.5,85.86,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-02-26 16:45:00,538.1966666666667,0.0,65.66666666666667,86.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,68.0
2025-02-26 17:00:00,542.4333333333333,0.0,65.83333333333333,86.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,68.0
2025-02-26 17:15:00,545.2566666666667,0.0,66.0,86.62,538.2,82.99,100.0,74.0,70.0,0.0,72.95333333333333,67.0,69.0,85.0,68.0
2025-02-26 17:30:00,536.7833333333333,0.0,66.0,87.3,538.2,82.99,100.0,74.0,70.0,0.0,73.49333333333334,67.0,69.0,85.0,68.0
2025-02-26 17:45:00,538.1966666666667,0.0,65.83333333333333,87.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.78666666666668,67.0,69.0,85.0,68.0
2025-02-26 18:00:00,538.1933333333333,0.0,66.5,87.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.64666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:15:00,529.72,0.0,66.5,87.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.81666666666666,67.0,69.0,85.0,68.0
2025-02-26 18:30:00,537.49,0.0,66.33333333333333,87.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.33,67.0,69.0,85.0,68.0
2025-02-26 18:45:00,539.61,0.0,66.33333333333333,87.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.21,67.0,69.0,85.0,68.0
2025-02-26 19:00:00,537.49,0.0,66.0,87.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.77333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:15:00,535.37,0.0,65.5,87.46,538.2,82.99,100.0,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,68.0
2025-02-26 19:30:00,539.61,0.0,65.33333333333333,87.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.47,67.0,69.0,85.0,68.0
2025-02-26 19:45:00,541.7266666666666,0.0,65.0,87.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,68.0
2025-02-26 20:00:00,547.38,0.0,65.16666666666667,86.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,68.0
2025-02-26 20:15:00,541.0233333333334,0.0,65.16666666666667,86.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,68.0
2025-02-26 20:30:00,536.0733333333333,0.0,64.66666666666667,86.87666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.13666666666667,67.0,69.0,85.0,68.0
2025-02-26 20:45:00,542.43,0.0,64.66666666666667,86.07,538.2,82.99,100.0,74.0,70.0,0.0,72.94666666666667,67.0,69.0,85.0,68.0
2025-02-26 21:00:00,533.25,0.0,64.5,85.79666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,68.0
2025-02-26 21:15:00,536.0766666666667,0.0,64.5,85.56,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,68.0
2025-02-26 21:30:00,542.4333333333333,0.0,65.0,85.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.53666666666668,67.0,69.0,85.0,68.0
2025-02-26 21:45:00,546.67,0.0,65.0,85.20666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666665,67.0,69.0,85.0,68.0
2025-02-26 22:00:00,539.61,0.0,65.0,85.30666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,68.0
2025-02-26 22:15:00,537.4866666666667,0.0,65.33333333333333,85.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.58999999999999,67.0,69.0,85.0,68.0
2025-02-26 22:30:00,532.5466666666667,0.0,65.33333333333333,85.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.82333333333334,67.0,69.0,85.0,68.0
2025-02-26 22:45:00,540.3133333333334,0.0,65.33333333333333,85.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,68.0
2025-02-26 23:00:00,543.14,0.0,65.33333333333333,84.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0
2025-02-26 23:15:00,533.96,0.0,65.33333333333333,84.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.80666666666667,67.0,69.0,85.0,68.0
2025-02-26 23:30:00,545.9666666666667,0.0,65.16666666666667,84.49333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.55,67.0,69.0,85.0,68.0
2025-02-26 23:45:00,543.8466666666667,0.0,65.5,84.48,538.2,82.99,100.0,74.0,70.0,0.0,72.92333333333333,67.0,69.0,85.0,68.0
2025-02-27 00:00:00,540.3166666666667,0.0,65.5,85.29,538.2,82.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,68.0
2025-02-27 00:15:00,550.91,0.0,65.66666666666667,85.59666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0
2025-02-27 00:30:00,537.4899999999999,0.0,65.66666666666667,85.96999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.77666666666666,67.0,69.0,85.0,68.0
2025-02-27 00:45:00,529.7199999999999,0.0,65.83333333333333,86.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.87333333333333,67.0,69.0,85.0,68.0
2025-02-27 01:00:00,527.6,0.0,66.0,86.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.95,67.0,69.0,85.0,68.0
2025-02-27 01:15:00,543.14,0.0,65.83333333333333,86.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.71,67.0,69.0,85.0,68.0
2025-02-27 01:30:00,545.9633333333333,0.0,66.16666666666667,86.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,68.0
2025-02-27 01:45:00,548.0833333333334,0.0,66.0,86.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.49666666666667,67.0,69.0,85.0,68.0
2025-02-27 02:00:00,533.9566666666666,0.0,66.33333333333333,86.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0
2025-02-27 02:15:00,540.31,0.0,66.0,85.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.04333333333334,67.0,69.0,85.0,68.0
2025-02-27 02:30:00,541.0233333333334,0.0,66.33333333333333,85.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.52666666666666,67.0,69.0,85.0,68.0
2025-02-27 02:45:00,528.3066666666667,0.0,66.33333333333333,85.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.39333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:00:00,545.2566666666667,0.0,66.5,85.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.91666666666667,67.0,69.0,85.0,68.0
2025-02-27 03:15:00,533.9566666666666,0.0,66.5,86.0,538.2,82.99,100.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0
2025-02-27 03:30:00,550.91,0.0,66.5,85.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.84666666666666,67.0,69.0,85.0,68.0
2025-02-27 03:45:00,541.7266666666666,0.0,66.83333333333333,85.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,68.0
2025-02-27 04:00:00,534.6633333333333,0.0,67.16666666666667,85.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0
2025-02-27 04:15:00,541.7266666666666,0.0,66.83333333333333,84.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.82333333333332,67.0,69.0,85.0,68.0
2025-02-27 04:30:00,530.4266666666666,0.0,66.5,84.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0
2025-02-27 04:45:00,546.67,0.0,67.0,84.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,68.0
2025-02-27 05:00:00,534.6633333333333,0.0,66.83333333333333,84.11333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.91333333333334,67.0,69.0,85.0,68.0
2025-02-27 05:15:00,538.1966666666667,0.0,67.0,84.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,68.0
2025-02-27 05:30:00,541.7266666666667,0.0,67.0,86.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0
2025-02-27 05:45:00,533.9566666666666,0.0,66.83333333333333,88.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.63666666666666,67.0,69.0,85.0,68.0
2025-02-27 06:00:00,549.4966666666667,0.0,67.0,86.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.64999999999999,67.0,69.0,85.0,68.0
2025-02-27 06:15:00,538.1999999999999,0.0,67.0,88.25,538.2,82.99,100.0,74.0,70.0,0.0,72.45666666666666,67.0,69.0,85.0,68.0
2025-02-27 06:30:00,540.3166666666667,0.0,67.33333333333333,84.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0
2025-02-27 06:45:00,537.49,0.0,67.16666666666667,84.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.13333333333334,67.0,69.0,85.0,68.0
2025-02-27 07:00:00,534.6633333333333,0.0,67.5,89.86,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-02-27 07:15:00,545.9633333333333,0.0,67.33333333333333,84.19,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0
2025-02-27 07:30:00,536.7833333333333,0.0,67.33333333333333,88.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0
2025-02-27 07:45:00,543.8466666666667,0.0,67.5,86.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.13333333333333,67.0,69.0,85.0,68.0
2025-02-27 08:00:00,538.1966666666667,0.0,67.83333333333333,89.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0
2025-02-27 08:15:00,556.56,0.0,67.83333333333333,87.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0
2025-02-27 08:30:00,536.0766666666667,0.0,67.5,87.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.06666666666666,67.0,69.0,85.0,68.0
2025-02-27 08:45:00,538.1966666666667,0.0,68.0,89.18,538.2,82.99,100.0,74.0,70.0,0.0,72.30333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:00:00,535.37,0.0,67.66666666666667,89.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.16666666666667,67.0,69.0,85.0,68.0
2025-02-27 09:15:00,548.79,0.0,68.0,88.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.47,67.0,69.0,85.0,68.0
2025-02-27 09:30:00,533.9566666666666,0.0,67.83333333333333,92.38,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333333,67.0,69.0,85.0,68.0
2025-02-27 09:45:00,535.37,0.0,67.83333333333333,92.36,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0
2025-02-27 10:00:00,529.7199999999999,0.0,68.16666666666667,92.24666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.04333333333334,67.0,69.0,85.0,68.0
2025-02-27 10:15:00,534.6633333333333,0.0,68.0,91.87666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0
2025-02-27 10:30:00,543.14,0.0,68.5,91.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.14666666666666,67.0,69.0,85.0,68.0
2025-02-27 10:45:00,542.43,0.0,68.33333333333333,91.38,538.2,82.99,100.0,74.0,70.0,0.0,72.54333333333334,67.0,69.0,85.0,68.0
2025-02-27 11:00:00,544.5533333333333,0.0,68.5,91.1,538.2,82.99,100.0,74.0,70.0,0.0,72.32000000000001,67.0,69.0,85.0,68.0
2025-02-27 11:15:00,539.6066666666667,0.0,68.5,90.98333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.25666666666666,67.0,69.0,85.0,68.0
2025-02-27 11:30:00,545.2566666666667,0.0,69.0,91.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-02-27 11:45:00,522.6566666666666,0.0,68.83333333333333,90.99,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0
2025-02-27 12:00:00,524.0666666666667,0.0,69.0,90.96,538.2,82.99,100.0,74.0,70.0,0.0,72.3,67.0,69.0,85.0,68.0
2025-02-27 12:15:00,533.9566666666666,0.0,69.0,90.84,538.2,82.99,100.0,74.0,70.0,0.0,72.17333333333333,67.0,69.0,85.0,68.0
2025-02-27 12:30:00,540.3166666666667,0.0,69.0,90.88,538.2,82.99,100.0,74.0,70.0,0.0,72.10666666666667,67.0,69.0,85.0,68.0
2025-02-27 12:45:00,526.19,0.0,69.33333333333333,90.73333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.32666666666667,67.0,69.0,85.0,68.0
2025-02-27 13:00:00,534.6666666666666,0.0,69.33333333333333,90.75,538.2,82.99,100.0,74.0,70.0,0.0,72.77333333333333,67.0,69.0,85.0,68.0
2025-02-27 13:15:00,535.37,0.0,69.5,90.83,538.2,82.99,100.0,74.0,70.0,0.0,72.79333333333334,67.0,69.0,85.0,68.0
2025-02-27 13:30:00,538.1933333333333,0.0,69.33333333333333,90.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.86,67.0,69.0,85.0,68.0
2025-02-27 13:45:00,524.0733333333334,0.0,69.33333333333333,90.84666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0
2025-02-27 14:00:00,529.72,0.0,69.83333333333333,91.02,538.2,82.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,68.0
2025-02-27 14:15:00,537.49,0.0,69.66666666666667,91.08,538.2,82.99,100.0,74.0,70.0,0.0,72.89999999999999,67.0,69.0,85.0,68.0
2025-02-27 14:30:00,542.4333333333333,0.0,69.83333333333333,91.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,68.0
2025-02-27 14:45:00,547.38,0.0,70.0,91.55666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,68.0
2025-02-27 15:00:00,534.6633333333333,0.0,69.83333333333333,91.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,68.0
2025-02-27 15:15:00,536.0766666666667,0.0,69.66666666666667,91.88,538.2,82.99,100.0,74.0,70.0,0.0,72.46666666666667,67.0,69.0,85.0,68.0
2025-02-27 15:30:00,532.5433333333334,0.0,70.0,92.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.82333333333334,67.0,69.0,85.0,68.0
2025-02-27 15:45:00,532.5433333333334,0.0,70.16666666666667,92.88333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,68.0
2025-02-27 16:00:00,550.2033333333334,0.0,70.33333333333333,93.31,538.2,82.99,100.0,74.0,70.0,0.0,73.14333333333333,67.0,69.0,85.0,68.0
2025-02-27 16:15:00,531.84,0.0,70.33333333333333,93.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,68.0
2025-02-27 16:30:00,523.36,0.0,70.0,91.17333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0
2025-02-27 16:45:00,537.4866666666667,0.0,70.66666666666667,84.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,68.0
2025-02-27 17:00:00,546.67,0.0,70.5,84.05,538.2,82.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0
2025-02-27 17:15:00,531.1333333333333,0.0,70.5,84.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.57666666666667,67.0,69.0,85.0,68.0
2025-02-27 17:30:00,542.43,0.0,70.83333333333333,84.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.46333333333332,67.0,69.0,85.0,68.0
2025-02-27 17:45:00,548.79,0.0,70.83333333333333,84.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.18,67.0,69.0,85.0,68.0
2025-02-27 18:00:00,544.5533333333333,0.0,71.0,84.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,68.0
2025-02-27 18:15:00,536.0766666666667,0.0,70.5,84.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.17333333333333,67.0,69.0,85.0,68.0
2025-02-27 18:30:00,540.3133333333334,0.0,70.66666666666667,84.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,68.0
2025-02-27 18:45:00,533.9566666666666,0.0,70.66666666666667,84.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.67,67.0,69.0,85.0,68.0
2025-02-27 19:00:00,541.0166666666667,0.0,70.83333333333333,84.8,538.2,82.99,100.0,74.0,70.0,0.0,73.89999999999999,67.0,69.0,85.0,68.0
2025-02-27 19:15:00,543.14,0.0,70.83333333333333,85.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.54666666666667,67.0,69.0,85.0,68.0
2025-02-27 19:30:00,549.4966666666666,0.0,70.5,84.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.19,67.0,69.0,85.0,68.0
2025-02-27 19:45:00,553.7333333333332,0.0,70.66666666666667,84.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.06333333333333,67.0,69.0,85.0,68.0
2025-02-27 20:00:00,539.61,0.0,70.33333333333333,84.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-02-27 20:15:00,548.0833333333334,0.0,70.33333333333333,84.62666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.13,67.0,69.0,85.0,68.0
2025-02-27 20:30:00,541.7266666666666,0.0,70.0,84.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.66333333333334,67.0,69.0,85.0,68.0
2025-02-27 20:45:00,538.9033333333333,0.0,70.0,84.59666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0
2025-02-27 21:00:00,542.4366666666666,0.0,69.83333333333333,85.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.47,67.0,69.0,85.0,68.0
2025-02-27 21:15:00,545.26,0.0,69.66666666666667,84.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.67666666666666,67.0,69.0,85.0,68.0
2025-02-27 21:30:00,545.26,0.0,69.83333333333333,84.7,538.2,82.99,100.0,74.0,70.0,0.0,73.01333333333334,67.0,69.0,85.0,68.0
2025-02-27 21:45:00,538.9033333333333,0.0,69.83333333333333,84.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666668,67.0,69.0,85.0,68.0
2025-02-27 22:00:00,538.1966666666666,0.0,69.83333333333333,84.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0
2025-02-27 22:15:00,557.2633333333333,0.0,70.0,83.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,68.0
2025-02-27 22:30:00,539.6066666666667,0.0,70.0,83.95333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.49666666666667,67.0,69.0,85.0,68.0
2025-02-27 22:45:00,531.84,0.0,69.83333333333333,83.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.37333333333333,67.0,69.0,85.0,68.0
2025-02-27 23:00:00,552.32,0.0,70.0,83.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.21333333333334,67.0,69.0,85.0,68.0
2025-02-27 23:15:00,543.8433333333334,0.0,70.33333333333333,88.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0
2025-02-27 23:30:00,531.8366666666667,0.0,70.5,86.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.17666666666668,67.0,69.0,85.0,68.0
2025-02-27 23:45:00,537.49,0.0,70.66666666666667,88.36333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.4,67.0,69.0,85.0,68.0
2025-02-28 00:00:00,530.4266666666666,0.0,70.5,86.04,538.2,82.99,100.0,74.0,70.0,0.0,72.73,67.0,69.0,85.0,68.0
2025-02-28 00:15:00,530.4266666666667,0.0,70.66666666666667,88.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.45333333333333,67.0,69.0,85.0,68.0
2025-02-28 00:30:00,531.13,0.0,71.33333333333333,88.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.37,67.0,69.0,85.0,68.0
2025-02-28 00:45:00,543.8466666666667,0.0,71.5,86.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0
2025-02-28 01:00:00,535.3733333333333,0.0,71.33333333333333,90.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.29333333333334,67.0,69.0,85.0,68.0
2025-02-28 01:15:00,543.85,0.0,71.83333333333333,86.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.39333333333333,67.0,69.0,85.0,68.0
2025-02-28 01:30:00,556.56,0.0,71.5,89.69,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333332,67.0,69.0,85.0,68.0
2025-02-28 01:45:00,526.19,0.0,72.16666666666667,87.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,68.0
2025-02-28 02:00:00,542.4333333333333,0.0,72.0,92.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-02-28 02:15:00,529.7199999999999,0.0,72.0,92.46,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666666,67.0,69.0,85.0,68.0
2025-02-28 02:30:00,535.37,0.0,72.0,92.43,538.2,82.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,68.0
2025-02-28 02:45:00,538.9033333333333,0.0,72.33333333333333,92.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.26,67.0,69.0,85.0,68.0
2025-02-28 03:00:00,537.49,0.0,72.33333333333333,92.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,85.0,68.0
2025-02-28 03:15:00,526.8933333333333,0.0,72.33333333333333,92.22666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.15333333333332,67.0,69.0,85.0,68.0
2025-02-28 03:30:00,529.0133333333333,0.0,72.33333333333333,92.15666666666664,538.2,82.99,100.0,74.0,70.0,0.0,72.1,67.0,69.0,85.0,68.0
2025-02-28 03:45:00,541.7266666666666,0.0,72.66666666666667,92.02666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.98666666666666,67.0,69.0,85.0,68.0
2025-02-28 04:00:00,533.25,0.0,72.66666666666667,91.97666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-02-28 04:15:00,535.37,0.0,72.83333333333333,91.85,538.2,82.99,100.0,74.0,70.0,0.0,72.16000000000001,67.0,69.0,85.0,68.0
2025-02-28 04:30:00,536.0766666666667,0.0,73.0,91.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0
2025-02-28 04:45:00,536.0733333333333,0.0,72.83333333333333,91.60666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.05666666666667,67.0,69.0,85.0,68.0
2025-02-28 05:00:00,530.4266666666667,0.0,73.0,91.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.07333333333334,67.0,69.0,85.0,68.0
2025-02-28 05:15:00,553.03,0.0,73.33333333333333,91.36333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.89999999999999,67.0,69.0,85.0,68.0
2025-02-28 05:30:00,541.7233333333332,0.0,73.5,91.21999999999998,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0
2025-02-28 05:45:00,545.615,0.0,73.75,91.13,538.2,82.99,100.0,74.0,70.0,0.0,71.93,67.0,69.0,85.0,68.0
2025-02-28 06:00:00,533.96,0.0,73.5,90.92666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.99,67.0,69.0,85.0,68.0
2025-02-28 06:15:00,541.7266666666666,0.0,73.66666666666667,90.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.84333333333332,67.0,69.0,85.0,68.0
2025-02-28 06:30:00,541.02,0.0,74.0,90.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.94333333333333,67.0,69.0,85.0,68.0
2025-02-28 06:45:00,541.7266666666666,0.0,74.0,90.52,538.2,82.99,100.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:00:00,539.61,0.0,74.33333333333333,90.46666666666664,538.2,82.99,100.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0
2025-02-28 07:15:00,533.9533333333333,0.0,74.33333333333333,90.36333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:30:00,537.4866666666667,0.0,74.5,90.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.68333333333334,67.0,69.0,85.0,68.0
2025-02-28 07:45:00,542.4333333333333,0.0,74.33333333333333,90.36,538.2,82.99,100.0,74.0,70.0,0.0,71.70333333333333,67.0,69.0,85.0,68.0
2025-02-28 08:00:00,551.6166666666667,0.0,74.0,90.35,538.2,82.99,100.0,74.0,70.0,0.0,71.63333333333334,67.0,69.0,85.0,68.0
2025-02-28 08:15:00,533.2533333333334,0.0,74.16666666666667,90.42333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0
2025-02-28 08:30:00,528.3066666666667,0.0,74.5,90.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.76333333333334,67.0,69.0,85.0,68.0
2025-02-28 08:45:00,539.6066666666667,0.0,74.66666666666667,90.35666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.08,67.0,69.0,85.0,68.0
2025-02-28 09:00:00,557.9699999999999,0.0,74.5,90.21,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-28 09:15:00,535.37,0.0,73.66666666666667,90.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.77333333333333,67.0,69.0,85.0,68.0
2025-02-28 09:30:00,545.26,0.0,73.5,89.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.61,67.0,69.0,85.0,68.0
2025-02-28 09:45:00,538.1966666666667,0.0,73.5,89.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:00:00,546.6733333333333,0.0,73.5,89.33,538.2,82.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-02-28 10:15:00,533.25,0.0,74.0,89.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.48666666666666,67.0,69.0,85.0,68.0
2025-02-28 10:30:00,541.7233333333332,0.0,74.0,89.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-02-28 10:45:00,533.9566666666666,0.0,74.16666666666667,89.28000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.44333333333333,67.0,69.0,85.0,68.0
2025-02-28 11:00:00,537.49,0.0,74.16666666666667,89.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-02-28 11:15:00,539.61,0.0,74.33333333333333,89.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.80333333333333,67.0,69.0,85.0,68.0
2025-02-28 11:30:00,539.61,0.0,74.5,89.3,538.2,82.99,100.0,74.0,70.0,0.0,71.87,67.0,69.0,85.0,68.0
2025-02-28 11:45:00,548.0833333333334,0.0,74.5,89.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.68,67.0,69.0,85.0,68.0
2025-02-28 12:00:00,535.37,0.0,74.83333333333333,88.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.8,67.0,69.0,85.0,68.0
2025-02-28 12:15:00,538.9,0.0,74.66666666666667,88.58,538.2,82.99,100.0,74.0,70.0,0.0,71.83999999999999,67.0,69.0,85.0,68.0
2025-02-28 12:30:00,538.1966666666667,0.0,74.83333333333333,88.18,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0
2025-02-28 12:45:00,526.8966666666666,0.0,75.0,88.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.13,67.0,69.0,85.0,68.0
2025-02-28 13:00:00,541.7266666666666,0.0,75.16666666666667,88.78000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,68.0
2025-02-28 13:15:00,540.3133333333334,0.0,75.16666666666667,89.09666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.75333333333333,67.0,69.0,85.0,68.0
2025-02-28 13:30:00,533.25,0.0,75.16666666666667,89.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.67666666666666,67.0,69.0,85.0,68.0
2025-02-28 13:45:00,534.6633333333333,0.0,74.83333333333333,90.14,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333335,67.0,69.0,85.0,68.0
2025-02-28 14:00:00,533.2533333333334,0.0,75.0,90.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.88333333333334,67.0,69.0,85.0,68.0
2025-02-28 14:15:00,544.5533333333333,0.0,75.0,91.34,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0
2025-02-28 14:30:00,548.0833333333334,0.0,75.16666666666667,91.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333332,67.0,69.0,85.0,68.0
2025-02-28 14:45:00,554.4399999999999,0.0,75.16666666666667,92.02666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.61,67.0,69.0,85.0,68.0
2025-02-28 15:00:00,529.7166666666667,0.0,75.66666666666667,92.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0
2025-02-28 15:15:00,539.61,0.0,75.5,93.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.56666666666666,67.0,69.0,85.0,68.0
2025-02-28 15:30:00,535.37,0.0,75.5,93.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,68.0
2025-02-28 15:45:00,527.6,0.0,75.83333333333333,92.90333333333336,538.2,82.99,100.0,74.0,70.0,0.0,73.27,67.0,69.0,85.0,68.0
2025-02-28 16:00:00,532.5433333333333,0.0,77.5,84.17,538.2,82.99,100.0,74.0,70.0,0.0,73.14666666666666,67.0,69.0,85.0,68.0
2025-02-28 16:15:00,542.4333333333333,0.0,78.16666666666667,83.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.69666666666667,67.0,69.0,85.0,68.0
2025-02-28 16:30:00,551.6166666666667,0.0,78.16666666666667,83.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.29666666666667,67.0,69.0,85.0,68.0
2025-02-28 16:45:00,546.6733333333333,0.0,77.33333333333333,84.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.67333333333333,67.0,69.0,85.0,68.0
2025-02-28 17:00:00,542.4333333333333,0.0,76.66666666666667,84.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.46666666666667,67.0,69.0,85.0,68.0
2025-02-28 17:15:00,536.7833333333333,0.0,76.5,84.68,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-02-28 17:30:00,541.7266666666667,0.0,76.16666666666667,84.65666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.67999999999999,67.0,69.0,85.0,68.0
2025-02-28 17:45:00,536.7866666666667,0.0,75.66666666666667,84.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.34666666666668,67.0,69.0,85.0,68.0
2025-02-28 18:00:00,551.6133333333333,0.0,75.33333333333333,85.11,538.2,82.99,100.0,74.0,70.0,0.0,73.11333333333333,67.0,69.0,85.0,68.0
2025-02-28 18:15:00,540.3133333333334,0.0,75.33333333333333,84.90666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.58,67.0,69.0,85.0,68.0
2025-02-28 18:30:00,543.85,0.0,75.16666666666667,85.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.44,67.0,69.0,85.0,68.0
2025-02-28 18:45:00,538.9033333333333,0.0,75.33333333333333,85.30333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.29666666666667,67.0,69.0,85.0,68.0
2025-02-28 19:00:00,539.61,0.0,75.16666666666667,85.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,68.0
2025-02-28 19:15:00,525.4833333333333,0.0,75.0,85.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0
2025-02-28 19:30:00,542.4333333333334,0.0,75.33333333333333,85.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0
2025-02-28 19:45:00,538.9,0.0,75.0,85.13666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,68.0
2025-02-28 20:00:00,532.5466666666666,0.0,75.0,85.13,538.2,82.99,100.0,74.0,70.0,0.0,73.00333333333333,67.0,69.0,85.0,68.0
2025-02-28 20:15:00,550.2033333333334,0.0,74.83333333333333,85.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.95666666666666,67.0,69.0,85.0,68.0
2025-02-28 20:30:00,548.79,0.0,74.83333333333333,85.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.77,67.0,69.0,85.0,68.0
2025-02-28 20:45:00,546.6733333333333,0.0,75.0,85.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.66000000000001,67.0,69.0,85.0,68.0
2025-02-28 21:00:00,543.8466666666667,0.0,75.0,85.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.68,67.0,69.0,85.0,68.0
2025-02-28 21:15:00,538.9033333333333,0.0,75.0,85.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.55666666666667,67.0,69.0,85.0,68.0
2025-02-28 21:30:00,537.4899999999999,0.0,75.0,85.17,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0
2025-02-28 21:45:00,536.7833333333333,0.0,74.66666666666667,85.03,538.2,82.99,100.0,74.0,70.0,0.0,72.19333333333334,67.0,69.0,85.0,68.0
2025-02-28 22:00:00,535.37,0.0,74.5,85.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.15333333333332,67.0,69.0,85.0,68.0
2025-02-28 22:15:00,548.0833333333334,0.0,74.5,84.93,538.2,82.99,100.0,74.0,70.0,0.0,72.51333333333334,67.0,69.0,85.0,68.0
2025-02-28 22:30:00,545.9633333333333,0.0,74.66666666666667,84.92,538.2,82.99,100.0,74.0,70.0,0.0,72.78666666666668,67.0,69.0,85.0,68.0
2025-02-28 22:45:00,548.0833333333334,0.0,74.5,84.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.01666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:00:00,542.4333333333333,0.0,74.83333333333333,84.75,538.2,82.99,100.0,74.0,70.0,0.0,72.74666666666667,67.0,69.0,85.0,68.0
2025-02-28 23:15:00,546.67,0.0,75.16666666666667,84.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0
2025-02-28 23:30:00,554.4366666666666,0.0,75.0,84.13,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0
2025-02-28 23:45:00,536.7866666666667,0.0,75.0,84.17666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.28333333333333,67.0,69.0,85.0,68.0
2025-03-01 00:00:00,543.8466666666667,0.0,75.33333333333333,84.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.01333333333334,67.0,69.0,85.0,68.0
2025-03-01 00:15:00,548.0833333333334,0.0,75.66666666666667,84.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.39666666666666,67.0,69.0,85.0,68.0
2025-03-01 00:30:00,548.79,0.0,75.83333333333333,84.8,538.2,82.99,100.0,74.0,70.0,0.0,72.36666666666667,67.0,69.0,85.0,68.0
2025-03-01 00:45:00,547.3766666666667,0.0,76.16666666666667,85.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.21,67.0,69.0,85.0,68.0
2025-03-01 01:00:00,531.1333333333333,0.0,76.5,85.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.19666666666667,67.0,69.0,85.0,68.0
2025-03-01 01:15:00,535.37,0.0,76.83333333333333,85.23,538.2,82.99,100.0,74.0,70.0,0.0,71.89333333333333,67.0,69.0,85.0,68.0
2025-03-01 01:30:00,547.3766666666667,0.0,77.16666666666667,85.44,538.2,82.99,100.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,68.0
2025-03-01 01:45:00,543.14,0.0,77.16666666666667,85.42,538.2,82.99,100.0,74.0,70.0,0.0,71.96666666666667,67.0,69.0,85.0,68.0
2025-03-01 02:00:00,529.7199999999999,0.0,77.33333333333333,85.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.23,67.0,69.0,85.0,68.0
2025-03-01 02:15:00,533.2533333333334,0.0,77.33333333333333,85.05666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0
2025-03-01 02:30:00,544.5533333333333,0.0,77.5,85.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.82000000000001,67.0,69.0,85.0,68.0
2025-03-01 02:45:00,539.6066666666667,0.0,77.83333333333333,85.30333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-03-01 03:00:00,531.1333333333333,0.0,77.66666666666667,85.31,538.2,82.99,100.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,68.0
2025-03-01 03:15:00,545.9633333333333,0.0,77.5,85.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-03-01 03:30:00,543.14,0.0,78.0,85.33333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-03-01 03:45:00,538.9,0.0,78.0,85.27,538.2,82.99,100.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,68.0
2025-03-01 04:00:00,540.3166666666667,0.0,78.16666666666667,85.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,68.0
2025-03-01 04:15:00,538.1933333333333,0.0,78.16666666666667,85.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-03-01 04:30:00,541.7266666666666,0.0,78.0,85.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,85.0,68.0
2025-03-01 04:45:00,535.015,0.0,77.75,85.02000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.745,67.0,69.0,85.0,68.0
2025-03-01 05:00:00,541.02,0.0,78.0,85.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.33999999999999,67.0,69.0,85.0,68.0
2025-03-01 05:15:00,549.4933333333333,0.0,78.0,85.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-03-01 05:30:00,543.14,0.0,77.66666666666667,84.69,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0
2025-03-01 05:45:00,538.1933333333333,0.0,78.33333333333333,89.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.38666666666667,67.0,69.0,85.0,68.0
2025-03-01 06:00:00,535.37,0.0,78.0,87.19,538.2,82.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-03-01 06:15:00,540.3133333333334,0.0,78.16666666666667,90.28333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-01 06:30:00,532.5466666666667,0.0,78.0,86.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,68.0
2025-03-01 06:45:00,532.5433333333334,0.0,77.33333333333333,92.84,538.2,82.99,100.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-01 07:00:00,538.1966666666667,0.0,76.83333333333333,86.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,68.0
2025-03-01 07:15:00,531.1333333333333,0.0,77.0,92.16,538.2,82.99,100.0,74.0,70.0,0.0,71.89333333333333,67.0,69.0,85.0,68.0
2025-03-01 07:30:00,546.67,0.0,76.5,92.7,538.2,82.99,100.0,74.0,70.0,0.0,71.74,67.0,69.0,85.0,68.0
2025-03-01 07:45:00,540.3133333333334,0.0,76.33333333333333,92.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0
2025-03-01 08:00:00,531.1333333333333,0.0,76.0,92.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.88333333333334,67.0,69.0,85.0,68.0
2025-03-01 08:15:00,531.8366666666667,0.0,75.83333333333333,92.03333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.76333333333334,67.0,69.0,85.0,68.0
2025-03-01 08:30:00,547.3766666666667,0.0,75.5,91.82,538.2,82.99,100.0,74.0,70.0,0.0,71.69333333333333,67.0,69.0,85.0,68.0
2025-03-01 08:45:00,539.6066666666667,0.0,75.5,91.62333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-03-01 09:00:00,541.02,0.0,75.83333333333333,91.32,538.2,82.99,100.0,74.0,70.0,0.0,71.67666666666668,67.0,69.0,85.0,68.0
2025-03-01 09:15:00,542.4333333333333,0.0,76.0,91.14333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.71,67.0,69.0,85.0,68.0
2025-03-01 09:30:00,533.9566666666666,0.0,76.5,91.04,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0
2025-03-01 09:45:00,535.37,0.0,76.33333333333333,90.93333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.77,67.0,69.0,85.0,68.0
2025-03-01 10:00:00,531.84,0.0,76.5,90.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-03-01 10:15:00,521.9499999999999,0.0,76.66666666666667,90.69333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-01 10:30:00,548.0866666666667,0.0,76.83333333333333,90.38,538.2,82.99,100.0,74.0,70.0,0.0,71.55,67.0,69.0,85.0,68.0
2025-03-01 10:45:00,537.4866666666667,0.0,77.33333333333333,90.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.51333333333334,67.0,69.0,85.0,68.0
2025-03-01 11:00:00,537.4866666666667,0.0,77.5,89.99000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-01 11:15:00,531.84,0.0,77.5,89.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666668,67.0,69.0,85.0,68.0
2025-03-01 11:30:00,541.0233333333334,0.0,77.5,89.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-01 11:45:00,538.1949999999999,0.0,77.75,89.315,538.2,82.99,100.0,74.0,70.0,0.0,71.485,67.0,69.0,85.0,68.0
2025-03-01 12:00:00,549.4933333333333,0.0,77.33333333333333,89.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-03-01 12:15:00,543.8466666666667,0.0,78.0,89.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.33999999999999,67.0,69.0,85.0,68.0
2025-03-01 12:30:00,533.96,0.0,77.66666666666667,89.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-01 12:45:00,540.3133333333334,0.0,77.66666666666667,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666667,67.0,69.0,85.0,68.0
2025-03-01 13:00:00,534.6633333333333,0.0,77.66666666666667,88.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-01 13:15:00,544.5533333333333,0.0,77.83333333333333,88.33333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.73,67.0,69.0,85.0,68.0
2025-03-01 13:30:00,541.02,0.0,77.5,88.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.50666666666667,67.0,69.0,85.0,68.0
2025-03-01 13:45:00,541.73,0.0,77.83333333333333,88.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.32333333333334,67.0,69.0,85.0,68.0
2025-03-01 14:00:00,533.2533333333333,0.0,77.83333333333333,88.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.25333333333333,67.0,69.0,85.0,68.0
2025-03-01 14:15:00,538.9033333333333,0.0,78.0,88.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-01 14:30:00,529.72,0.0,78.33333333333333,88.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-01 14:45:00,541.7266666666666,0.0,78.0,89.34666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,68.0
2025-03-01 15:00:00,541.0233333333333,0.0,78.0,89.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.76333333333334,67.0,69.0,85.0,68.0
2025-03-01 15:15:00,548.79,0.0,77.5,89.52,538.2,82.99,100.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,68.0
2025-03-01 15:30:00,545.26,0.0,77.5,89.61,538.2,82.99,100.0,74.0,70.0,0.0,71.44,67.0,69.0,85.0,68.0
2025-03-01 15:45:00,532.5466666666667,0.0,77.33333333333333,89.62,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0
2025-03-01 16:00:00,541.73,0.0,77.16666666666667,89.91000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0
2025-03-01 16:15:00,540.3166666666667,0.0,77.0,89.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-03-01 16:30:00,544.5533333333334,0.0,76.66666666666667,89.74666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,85.0,68.0
2025-03-01 16:45:00,544.5533333333333,0.0,76.16666666666667,89.81,538.2,82.99,100.0,74.0,70.0,0.0,71.57,67.0,69.0,85.0,68.0
2025-03-01 17:00:00,538.1966666666666,0.0,76.16666666666667,90.02,538.2,82.99,100.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0
2025-03-01 17:15:00,538.9,0.0,76.0,90.44333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0
2025-03-01 17:30:00,537.49,0.0,75.83333333333333,90.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.77666666666667,67.0,69.0,85.0,68.0
2025-03-01 17:45:00,555.15,0.0,75.66666666666667,90.47666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.94333333333333,67.0,69.0,85.0,68.0
2025-03-01 18:00:00,538.9033333333333,0.0,75.16666666666667,90.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-01 18:15:00,542.4333333333333,0.0,75.16666666666667,90.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.74666666666667,67.0,69.0,85.0,68.0
2025-03-01 18:30:00,532.5466666666666,0.0,74.66666666666667,90.21666666666664,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0
2025-03-01 18:45:00,545.9633333333333,0.0,74.16666666666667,89.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.88333333333333,67.0,69.0,85.0,68.0
2025-03-01 19:00:00,547.3766666666667,0.0,74.0,90.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.85000000000001,67.0,69.0,85.0,68.0
2025-03-01 19:15:00,539.61,0.0,73.66666666666667,90.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.75333333333333,67.0,69.0,85.0,68.0
2025-03-01 19:30:00,547.38,0.0,73.33333333333333,90.84333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0
2025-03-01 19:45:00,539.6066666666667,0.0,73.16666666666667,90.4,538.2,82.99,100.0,74.0,70.0,0.0,71.87333333333333,67.0,69.0,85.0,68.0
2025-03-01 20:00:00,518.42,0.0,73.0,89.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.78666666666668,67.0,69.0,85.0,68.0
2025-03-01 20:15:00,545.9666666666667,0.0,72.33333333333333,90.26,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0
2025-03-01 20:30:00,536.7833333333333,0.0,72.33333333333333,89.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-03-01 20:45:00,526.19,0.0,72.0,89.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.64999999999999,67.0,69.0,85.0,68.0
2025-03-01 21:00:00,534.6633333333333,0.0,72.0,89.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.64666666666666,67.0,69.0,85.0,68.0
2025-03-01 21:15:00,554.4399999999999,0.0,71.83333333333333,89.81,538.2,82.99,100.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0
2025-03-01 21:30:00,546.67,0.0,71.5,89.31,538.2,82.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-01 21:45:00,541.02,0.0,71.66666666666667,89.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.54333333333334,67.0,69.0,85.0,68.0
2025-03-01 22:00:00,531.1333333333333,0.0,71.5,89.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-01 22:15:00,540.3166666666667,0.0,71.33333333333333,88.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.38000000000001,67.0,69.0,85.0,68.0
2025-03-01 22:30:00,553.0266666666666,0.0,71.5,88.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-03-01 22:45:00,545.9666666666667,0.0,71.33333333333333,88.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-03-01 23:00:00,533.9566666666666,0.0,71.33333333333333,88.63,538.2,82.99,100.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,68.0
2025-03-01 23:15:00,544.5533333333333,0.0,71.0,88.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-01 23:30:00,540.3133333333334,0.0,71.0,88.05333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-01 23:45:00,533.9566666666666,0.0,71.33333333333333,87.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.14,67.0,69.0,85.0,68.0
2025-03-02 00:00:00,521.2433333333333,0.0,71.5,87.71666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,68.0
2025-03-02 00:15:00,530.4233333333333,0.0,71.5,87.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-02 00:30:00,541.7266666666666,0.0,71.5,87.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.27333333333333,67.0,69.0,85.0,68.0
2025-03-02 00:45:00,545.2600000000001,0.0,71.5,87.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,68.0
2025-03-02 01:00:00,543.14,0.0,71.66666666666667,87.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,68.0
2025-03-02 01:15:00,538.1966666666667,0.0,71.83333333333333,87.07333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,68.0
2025-03-02 01:30:00,545.9633333333333,0.0,71.66666666666667,86.73666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,85.0,68.0
2025-03-02 01:45:00,538.9033333333333,0.0,72.0,86.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.96666666666665,67.0,69.0,85.0,68.0
2025-03-02 02:00:00,529.7199999999999,0.0,72.33333333333333,86.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-02 02:15:00,543.14,0.0,72.16666666666667,86.48,538.2,82.99,100.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,68.0
2025-03-02 02:30:00,543.1366666666667,0.0,72.16666666666667,86.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,68.0
2025-03-02 02:45:00,539.6066666666667,0.0,72.16666666666667,86.33,538.2,82.99,100.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,68.0
2025-03-02 03:00:00,538.9,0.0,72.33333333333333,86.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,68.0
2025-03-02 03:15:00,540.3133333333334,0.0,72.0,86.2,538.2,82.99,100.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,68.0
