time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-02 03:30:00,543.8433333333334,0.0,72.0,86.08333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,68.0
2025-03-02 03:45:00,550.91,0.0,72.0,86.11333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0
2025-03-02 04:00:00,532.5466666666667,0.0,72.66666666666667,86.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-02 04:15:00,533.96,0.0,72.33333333333333,85.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,68.0
2025-03-02 04:30:00,529.0133333333333,0.0,72.33333333333333,85.83666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.30666666666666,67.0,69.0,85.0,68.0
2025-03-02 04:45:00,541.02,0.0,72.5,85.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-02 05:00:00,532.5433333333334,0.0,72.16666666666667,85.76666666666665,538.2,82.99,100.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,68.0
2025-03-02 05:15:00,548.0833333333334,0.0,72.16666666666667,85.80333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,68.0
2025-03-02 05:30:00,536.0766666666667,0.0,72.16666666666667,85.73,538.2,82.99,100.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,68.0
2025-03-02 05:45:00,531.84,0.0,72.16666666666667,85.68333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.21333333333334,67.0,69.0,85.0,68.0
2025-03-02 06:00:00,554.4433333333333,0.0,72.5,85.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,68.0
2025-03-02 06:15:00,539.6066666666667,0.0,72.5,85.55,538.2,82.99,100.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-03-02 06:30:00,550.1999999999999,0.0,72.33333333333333,85.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,68.0
2025-03-02 06:45:00,541.7266666666666,0.0,72.5,85.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,68.0
2025-03-02 07:00:00,533.25,0.0,72.5,85.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,68.0
2025-03-02 07:15:00,542.4333333333333,0.0,73.0,85.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,68.0
2025-03-02 07:30:00,534.6633333333333,0.0,73.0,85.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,68.0
2025-03-02 07:45:00,525.48,0.0,73.16666666666667,85.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,68.0
2025-03-02 08:00:00,536.08,0.0,73.0,85.11666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,68.0
2025-03-02 08:15:00,559.3833333333333,0.0,73.0,84.98666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,68.0
2025-03-02 08:30:00,529.7166666666667,0.0,72.83333333333333,85.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,69.82333333333334,67.0,69.0,85.0,68.0
2025-03-02 08:45:00,532.5433333333334,0.0,72.83333333333333,84.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,68.0
2025-03-02 09:00:00,538.9,0.0,73.0,84.84666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,68.0
2025-03-02 09:15:00,531.1333333333333,0.0,73.0,84.82000000000001,538.2,82.99,100.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,68.0
2025-03-02 09:30:00,536.0766666666667,0.0,73.16666666666667,84.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.78333333333332,67.0,69.0,85.0,68.0
2025-03-02 09:45:00,541.7266666666666,0.0,73.0,84.59,538.2,82.99,100.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,85.0,68.0
2025-03-02 10:00:00,545.2566666666667,0.0,73.0,84.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,68.0
2025-03-02 10:15:00,535.37,0.0,73.16666666666667,84.61,538.2,82.99,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,68.0
2025-03-02 10:30:00,538.1933333333333,0.0,73.16666666666667,84.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,85.0,68.0
2025-03-02 10:45:00,541.7266666666666,0.0,73.33333333333333,84.57666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,68.0
2025-03-02 11:00:00,538.9033333333333,0.0,73.33333333333333,84.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.47333333333333,67.0,69.0,85.0,68.0
2025-03-02 11:15:00,537.4866666666667,0.0,73.16666666666667,84.36,538.2,82.99,100.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,85.0,68.0
2025-03-02 11:30:00,536.7833333333333,0.0,73.5,84.27666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.36666666666666,67.0,69.0,85.0,68.0
2025-03-02 11:45:00,537.49,0.0,73.16666666666667,84.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,68.0
2025-03-02 12:00:00,529.0133333333333,0.0,73.33333333333333,84.2,538.2,82.99,100.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,85.0,68.0
2025-03-02 12:15:00,541.02,0.0,73.5,84.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,68.0
2025-03-02 12:30:00,543.8466666666667,0.0,73.33333333333333,84.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-02 12:45:00,543.8433333333334,0.0,73.5,84.26,538.2,82.99,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,85.0,68.0
2025-03-02 13:00:00,533.2533333333334,0.0,73.5,84.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,68.0
2025-03-02 13:15:00,552.32,0.0,73.5,84.80333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,68.0
2025-03-02 13:30:00,545.2566666666667,0.0,73.16666666666667,84.95,538.2,82.99,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,68.0
2025-03-02 13:45:00,546.6733333333333,0.0,73.33333333333333,85.05,538.2,82.99,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,68.0
2025-03-02 14:00:00,536.0766666666667,0.0,73.16666666666667,85.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.17999999999999,67.0,69.0,85.0,68.0
2025-03-02 14:15:00,536.0766666666667,0.0,72.66666666666667,85.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,85.0,68.0
2025-03-02 14:30:00,528.3100000000001,0.0,72.33333333333333,85.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,85.0,68.0
2025-03-02 14:45:00,536.7833333333333,0.0,72.33333333333333,85.97333333333331,538.2,82.99,100.0,74.0,70.0,0.0,69.28666666666666,67.0,69.0,85.0,68.0
2025-03-02 15:00:00,545.2566666666667,0.0,72.16666666666667,86.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,68.0
2025-03-02 15:15:00,536.78,0.0,72.16666666666667,86.47333333333334,538.2,82.99,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,68.0
2025-03-02 15:30:00,531.84,0.0,72.0,86.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,68.0
2025-03-02 15:45:00,531.84,0.0,71.83333333333333,86.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,85.0,68.0
2025-03-02 16:00:00,539.61,0.0,71.66666666666667,87.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-02 16:15:00,538.9033333333333,0.0,71.5,87.13666666666667,538.2,82.99,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,68.0
2025-03-02 16:30:00,552.3233333333333,0.0,71.33333333333333,87.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,68.0
2025-03-02 16:45:00,536.0766666666667,0.0,71.0,87.46999999999998,538.2,82.99,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,68.0
2025-03-02 17:00:00,538.9,0.0,70.66666666666667,87.86,538.2,82.99,100.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,68.0
2025-03-02 17:15:00,517.7133333333333,0.0,70.83333333333333,87.90666666666668,538.2,82.99,100.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0
2025-03-02 17:30:00,531.84,0.0,71.0,88.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,68.0
2025-03-02 17:45:00,532.5466666666666,0.0,70.83333333333333,88.21666666666665,538.2,82.99,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,85.0,68.0
2025-03-02 18:00:00,548.0833333333334,0.0,70.5,88.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,68.0
2025-03-02 18:15:00,528.3100000000001,0.0,70.16666666666667,88.68,538.2,82.99,100.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,68.0
2025-03-02 18:30:00,542.4333333333333,0.0,70.16666666666667,88.67,538.2,82.99,100.0,74.0,70.0,0.0,70.19,67.0,69.0,85.0,68.0
2025-03-02 18:45:00,550.91,0.0,69.66666666666667,88.98,538.2,82.99,100.0,74.0,70.0,0.0,70.64,67.0,69.0,85.0,68.0
2025-03-02 19:00:00,541.7266666666666,0.0,69.83333333333333,89.38,538.2,82.99,100.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,68.0
2025-03-02 19:15:00,542.4333333333333,0.0,69.16666666666667,89.58,538.2,82.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-02 19:30:00,543.14,0.0,69.0,89.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-02 19:45:00,530.4266666666667,0.0,68.66666666666667,89.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.62333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:00:00,537.4866666666667,0.0,68.33333333333333,89.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,85.0,68.0
2025-03-02 20:15:00,548.79,0.0,68.0,89.63,538.2,82.99,100.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,68.0
2025-03-02 20:30:00,538.9033333333333,0.0,67.83333333333333,89.81,538.2,82.99,100.0,74.0,70.0,0.0,70.81333333333333,67.0,69.0,85.0,68.0
2025-03-02 20:45:00,535.37,0.0,67.5,89.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.04,67.0,69.0,85.0,68.0
2025-03-02 21:00:00,535.37,0.0,67.16666666666667,89.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-02 21:15:00,531.13,0.0,67.0,89.68,538.2,82.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-02 21:30:00,539.61,0.0,66.83333333333333,89.83,538.2,82.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-02 21:45:00,531.1333333333333,0.0,66.66666666666667,89.78333333333335,538.2,82.99,100.0,74.0,70.0,0.0,71.11333333333333,67.0,69.0,85.0,68.0
2025-03-02 22:00:00,533.25,0.0,66.66666666666667,89.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.09333333333333,67.0,69.0,85.0,68.0
2025-03-02 22:15:00,535.37,0.0,66.83333333333333,89.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-02 22:30:00,538.9,0.0,67.0,89.83,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-02 22:45:00,549.4966666666666,0.0,66.83333333333333,89.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-02 23:00:00,538.1966666666667,0.0,67.0,89.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:15:00,531.13,0.0,67.0,89.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.22666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:30:00,548.0833333333334,0.0,66.66666666666667,88.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0
2025-03-02 23:45:00,544.55,0.0,66.83333333333333,88.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.78333333333333,67.0,69.0,85.0,68.0
2025-03-03 00:00:00,533.2533333333334,0.0,66.66666666666667,88.49666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0
2025-03-03 00:15:00,531.1366666666667,0.0,67.0,88.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.42333333333333,67.0,69.0,85.0,68.0
2025-03-03 00:30:00,536.7833333333333,0.0,67.0,87.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-03-03 00:45:00,543.1366666666667,0.0,67.16666666666667,87.69666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,68.0
2025-03-03 01:00:00,538.1966666666667,0.0,67.33333333333333,87.75,538.2,82.99,100.0,74.0,70.0,0.0,71.44,67.0,69.0,85.0,68.0
2025-03-03 01:15:00,536.0766666666667,0.0,67.33333333333333,87.36,538.2,82.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-03 01:30:00,540.3133333333334,0.0,66.83333333333333,87.25333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.99,67.0,69.0,85.0,68.0
2025-03-03 01:45:00,534.6666666666666,0.0,66.83333333333333,87.0,538.2,82.99,100.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,68.0
2025-03-03 02:00:00,539.6066666666667,0.0,66.33333333333333,87.14333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.84333333333333,67.0,69.0,85.0,68.0
2025-03-03 02:15:00,547.3766666666667,0.0,66.33333333333333,87.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,68.0
2025-03-03 02:30:00,533.25,0.0,66.33333333333333,86.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,68.0
2025-03-03 02:45:00,531.1333333333333,0.0,66.0,86.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.16000000000001,67.0,69.0,85.0,68.0
2025-03-03 03:00:00,528.3066666666667,0.0,65.83333333333333,86.69333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,85.0,68.0
2025-03-03 03:15:00,525.4833333333333,0.0,65.83333333333333,86.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.99333333333333,67.0,69.0,85.0,68.0
2025-03-03 03:30:00,534.6633333333333,0.0,65.83333333333333,86.75,538.2,82.99,100.0,74.0,70.0,0.0,70.86666666666666,67.0,69.0,85.0,68.0
2025-03-03 03:45:00,536.7833333333333,0.0,65.66666666666667,86.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-03-03 04:00:00,536.0766666666667,0.0,65.83333333333333,86.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,68.0
2025-03-03 04:15:00,541.02,0.0,65.83333333333333,86.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,68.0
2025-03-03 04:30:00,537.49,0.0,65.66666666666667,86.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.06666666666666,67.0,69.0,85.0,68.0
2025-03-03 04:45:00,534.6633333333333,0.0,65.33333333333333,86.48333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,68.0
2025-03-03 05:00:00,528.3066666666667,0.0,65.16666666666667,86.35666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.97333333333334,67.0,69.0,85.0,68.0
2025-03-03 05:15:00,538.9,0.0,65.16666666666667,86.34666666666665,538.2,82.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-03-03 05:30:00,540.3133333333334,0.0,65.33333333333333,86.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,68.0
2025-03-03 05:45:00,534.6633333333333,0.0,65.0,86.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.71333333333334,67.0,69.0,85.0,68.0
2025-03-03 06:00:00,539.6066666666667,0.0,65.0,85.94,538.2,82.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-03 06:15:00,547.3766666666667,0.0,65.0,85.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,68.0
2025-03-03 06:30:00,527.6033333333334,0.0,65.0,85.74,538.2,82.99,100.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,68.0
2025-03-03 06:45:00,536.78,0.0,64.83333333333333,85.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,68.0
2025-03-03 07:00:00,533.9566666666666,0.0,64.66666666666667,85.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,68.0
2025-03-03 07:15:00,536.7833333333333,0.0,64.83333333333333,85.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,68.0
2025-03-03 07:30:00,533.9566666666666,0.0,64.83333333333333,85.78666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,68.0
2025-03-03 07:45:00,536.7833333333333,0.0,64.66666666666667,85.7,538.2,82.99,100.0,74.0,70.0,0.0,70.48,67.0,69.0,85.0,68.0
2025-03-03 08:00:00,544.55,0.0,65.0,85.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,68.0
2025-03-03 08:15:00,541.02,0.0,65.0,85.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,68.0
2025-03-03 08:30:00,543.14,0.0,65.0,85.61,538.2,82.99,100.0,74.0,70.0,0.0,70.2,67.0,69.0,85.0,68.0
2025-03-03 08:45:00,549.5,0.0,64.66666666666667,85.45,538.2,82.99,100.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,68.0
2025-03-03 09:00:00,543.14,0.0,65.0,85.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,68.0
2025-03-03 09:15:00,532.5466666666666,0.0,65.33333333333333,85.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,68.0
2025-03-03 09:30:00,536.08,0.0,65.16666666666667,85.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,68.0
2025-03-03 09:45:00,540.3133333333334,0.0,65.33333333333333,85.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,68.0
2025-03-03 10:00:00,543.14,0.0,65.33333333333333,85.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,68.0
2025-03-03 10:15:00,555.1433333333333,0.0,65.16666666666667,85.23333333333333,538.2,82.99,100.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,68.0
2025-03-03 10:30:00,545.9666666666667,0.0,65.5,85.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.13,67.0,69.0,85.0,68.0
2025-03-03 10:45:00,536.7866666666667,0.0,65.33333333333333,85.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,68.0
2025-03-03 11:00:00,534.66,0.0,65.5,85.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,68.0
2025-03-03 11:15:00,521.9499999999999,0.0,65.5,85.53333333333335,538.2,82.99,100.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,68.0
2025-03-03 11:30:00,544.5500000000001,0.0,65.5,85.59333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,68.0
2025-03-03 11:45:00,541.7266666666666,0.0,65.66666666666667,85.56,538.2,82.99,100.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,68.0
2025-03-03 12:00:00,548.0866666666667,0.0,65.5,85.84333333333332,538.2,82.99,100.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,68.0
2025-03-03 12:15:00,548.0833333333334,0.0,65.5,85.83666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,68.0
2025-03-03 12:30:00,529.72,0.0,65.5,85.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,68.0
2025-03-03 12:45:00,535.37,0.0,65.5,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,68.0
2025-03-03 13:00:00,541.7266666666666,0.0,65.5,86.21,538.2,82.99,100.0,74.0,70.0,0.0,70.50666666666667,67.0,69.0,85.0,68.0
2025-03-03 13:15:00,536.7833333333333,0.0,65.5,86.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,70.73,67.0,69.0,85.0,68.0
2025-03-03 13:30:00,539.6066666666667,0.0,65.66666666666667,86.54,538.2,82.99,100.0,74.0,70.0,0.0,70.93,67.0,69.0,85.0,68.0
2025-03-03 13:45:00,535.37,0.0,65.83333333333333,86.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0
2025-03-03 14:00:00,549.4966666666667,0.0,65.66666666666667,87.19666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.12,67.0,69.0,85.0,68.0
2025-03-03 14:15:00,533.96,0.0,65.83333333333333,87.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.14333333333333,67.0,69.0,85.0,68.0
2025-03-03 14:30:00,534.6633333333333,0.0,65.83333333333333,88.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,85.0,68.0
2025-03-03 14:45:00,539.61,0.0,65.66666666666667,88.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.57666666666667,67.0,69.0,85.0,68.0
2025-03-03 15:00:00,552.32,0.0,65.5,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0
2025-03-03 15:15:00,537.49,0.0,65.66666666666667,89.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,68.0
2025-03-03 15:30:00,553.7333333333332,0.0,66.0,89.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-03 15:45:00,527.6,0.0,66.0,90.15333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.36333333333333,67.0,69.0,85.0,68.0
2025-03-03 16:00:00,531.84,0.0,66.0,90.44666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.07,67.0,69.0,85.0,68.0
2025-03-03 16:15:00,536.7833333333333,0.0,66.0,90.69,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-03-03 16:30:00,542.4333333333333,0.0,66.16666666666667,90.96,538.2,82.99,100.0,74.0,70.0,0.0,71.92333333333333,67.0,69.0,85.0,68.0
2025-03-03 16:45:00,537.49,0.0,66.33333333333333,91.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,85.0,68.0
2025-03-03 17:00:00,535.37,0.0,66.0,91.56,538.2,82.99,100.0,74.0,70.0,0.0,72.05666666666667,67.0,69.0,85.0,68.0
2025-03-03 17:15:00,553.0266666666666,0.0,66.0,91.78333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666665,67.0,69.0,85.0,68.0
2025-03-03 17:30:00,542.4333333333333,0.0,66.0,91.93,538.2,82.99,100.0,74.0,70.0,0.0,72.68,67.0,69.0,85.0,68.0
2025-03-03 17:45:00,542.4333333333333,0.0,66.0,92.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.31333333333333,67.0,69.0,85.0,68.0
2025-03-03 18:00:00,529.7166666666667,0.0,66.33333333333333,92.64666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.19333333333333,67.0,69.0,85.0,68.0
2025-03-03 18:15:00,545.9633333333333,0.0,66.33333333333333,92.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.62,67.0,69.0,85.0,68.0
2025-03-03 18:30:00,546.67,0.0,66.5,92.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.30666666666666,67.0,69.0,85.0,68.0
2025-03-03 18:45:00,548.0833333333334,0.0,66.5,93.05,538.2,82.99,100.0,74.0,70.0,0.0,74.0,67.0,69.0,85.0,68.0
2025-03-03 19:00:00,532.5433333333334,0.0,66.5,93.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.04,67.0,69.0,85.0,68.0
2025-03-03 19:15:00,538.1966666666667,0.0,66.5,90.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.92333333333333,67.0,69.0,85.0,68.0
2025-03-03 19:30:00,539.6066666666667,0.0,66.33333333333333,83.62666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.46333333333332,67.0,69.0,85.0,68.0
2025-03-03 19:45:00,529.0166666666668,0.0,66.66666666666667,87.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0
2025-03-03 20:00:00,536.7833333333333,0.0,67.0,83.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.35333333333334,67.0,69.0,85.0,68.0
2025-03-03 20:15:00,545.26,0.0,66.66666666666667,86.21333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.10666666666667,67.0,69.0,85.0,68.0
2025-03-03 20:30:00,524.0733333333334,0.0,66.0,87.01333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.79333333333334,67.0,69.0,85.0,68.0
2025-03-03 20:45:00,537.49,0.0,65.16666666666667,83.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.48,67.0,69.0,85.0,68.0
2025-03-03 21:00:00,543.8433333333334,0.0,65.16666666666667,89.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,68.0
2025-03-03 21:15:00,531.1333333333333,0.0,64.66666666666667,83.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0
2025-03-03 21:30:00,538.1933333333333,0.0,64.5,83.53666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.73,67.0,69.0,85.0,68.0
2025-03-03 21:45:00,534.6633333333333,0.0,64.5,83.44666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.47,67.0,69.0,85.0,68.0
2025-03-03 22:00:00,533.25,0.0,64.33333333333333,83.27666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-03-03 22:15:00,536.78,0.0,64.16666666666667,83.13,538.2,82.99,100.0,74.0,70.0,0.0,72.28,67.0,69.0,85.0,68.0
2025-03-03 22:30:00,544.5500000000001,0.0,64.66666666666667,83.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333332,67.0,69.0,85.0,68.0
2025-03-03 22:45:00,551.6166666666667,0.0,64.5,82.7,538.2,82.99,100.0,74.0,70.0,0.0,72.33,67.0,69.0,85.0,68.0
2025-03-03 23:00:00,548.0833333333334,0.0,64.5,84.87333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0
2025-03-03 23:15:00,542.43,0.0,64.66666666666667,86.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.65666666666667,67.0,69.0,85.0,68.0
2025-03-03 23:30:00,529.0133333333333,0.0,65.16666666666667,85.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.36,67.0,69.0,85.0,68.0
2025-03-03 23:45:00,543.14,0.0,65.16666666666667,85.73666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666667,67.0,69.0,85.0,68.0
2025-03-04 00:00:00,538.9,0.0,65.83333333333333,90.74,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0
2025-03-04 00:15:00,531.1333333333333,0.0,65.83333333333333,91.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.10333333333334,67.0,69.0,85.0,68.0
2025-03-04 00:30:00,529.0133333333333,0.0,66.16666666666667,91.54,538.2,82.99,100.0,74.0,70.0,0.0,72.48666666666666,67.0,69.0,85.0,68.0
2025-03-04 00:45:00,542.43,0.0,66.5,91.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.66666666666667,67.0,69.0,85.0,68.0
2025-03-04 01:00:00,529.7199999999999,0.0,66.66666666666667,91.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0
2025-03-04 01:15:00,533.25,0.0,66.5,91.19666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.42333333333333,67.0,69.0,85.0,68.0
2025-03-04 01:30:00,531.84,0.0,66.83333333333333,91.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.47000000000001,67.0,69.0,85.0,68.0
2025-03-04 01:45:00,541.7266666666666,0.0,67.0,91.22,538.2,82.99,100.0,74.0,70.0,0.0,72.52333333333333,67.0,69.0,85.0,68.0
2025-03-04 02:00:00,541.7266666666666,0.0,67.0,91.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.14,67.0,69.0,85.0,68.0
2025-03-04 02:15:00,545.9633333333333,0.0,67.33333333333333,90.90333333333336,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0
2025-03-04 02:30:00,535.37,0.0,67.33333333333333,90.63333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-03-04 02:45:00,537.49,0.0,67.5,90.30666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0
2025-03-04 03:00:00,534.66,0.0,68.0,90.39,538.2,82.99,100.0,74.0,70.0,0.0,71.82,67.0,69.0,85.0,68.0
2025-03-04 03:15:00,541.02,0.0,67.83333333333333,90.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.78333333333335,67.0,69.0,85.0,68.0
2025-03-04 03:30:00,546.6666666666666,0.0,68.0,90.46,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-03-04 03:45:00,532.5433333333334,0.0,68.16666666666667,90.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0
2025-03-04 04:00:00,536.0766666666667,0.0,68.33333333333333,90.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.83666666666666,67.0,69.0,85.0,68.0
2025-03-04 04:15:00,541.0233333333334,0.0,68.5,90.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.0,67.0,69.0,85.0,68.0
2025-03-04 04:30:00,530.4233333333333,0.0,68.5,90.94333333333331,538.2,82.99,100.0,74.0,70.0,0.0,72.30333333333333,67.0,69.0,85.0,68.0
2025-03-04 04:45:00,538.1933333333333,0.0,68.83333333333333,91.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.34333333333333,67.0,69.0,85.0,68.0
2025-03-04 05:00:00,545.9633333333333,0.0,69.0,90.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.52333333333333,67.0,69.0,85.0,68.0
2025-03-04 05:15:00,536.08,0.0,69.0,90.80666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.15666666666667,67.0,69.0,85.0,68.0
2025-03-04 05:30:00,541.02,0.0,69.16666666666667,90.72666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.10333333333334,67.0,69.0,85.0,68.0
2025-03-04 05:45:00,550.91,0.0,69.33333333333333,90.71666666666664,538.2,82.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,68.0
2025-03-04 06:00:00,529.0166666666668,0.0,69.33333333333333,90.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0
2025-03-04 06:15:00,548.7933333333334,0.0,69.5,90.6,538.2,82.99,100.0,74.0,70.0,0.0,71.96666666666665,67.0,69.0,85.0,68.0
2025-03-04 06:30:00,541.02,0.0,69.5,90.54666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0
2025-03-04 06:45:00,545.9633333333333,0.0,69.5,90.58,538.2,82.99,100.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0
2025-03-04 07:00:00,540.3133333333334,0.0,69.66666666666667,90.68,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-03-04 07:15:00,525.48,0.0,69.5,90.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-03-04 07:30:00,527.6,0.0,69.83333333333333,90.86666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.72000000000001,67.0,69.0,85.0,68.0
2025-03-04 07:45:00,548.79,0.0,69.5,91.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.85333333333334,67.0,69.0,85.0,68.0
2025-03-04 08:00:00,538.1966666666667,0.0,69.83333333333333,91.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0
2025-03-04 08:15:00,541.7266666666666,0.0,70.0,91.28000000000002,538.2,82.99,100.0,74.0,70.0,0.0,71.97333333333333,67.0,69.0,85.0,68.0
2025-03-04 08:30:00,533.96,0.0,70.33333333333333,91.05666666666669,538.2,82.99,100.0,74.0,70.0,0.0,71.94333333333333,67.0,69.0,85.0,68.0
2025-03-04 08:45:00,533.96,0.0,70.33333333333333,91.03,538.2,82.99,100.0,74.0,70.0,0.0,71.82000000000001,67.0,69.0,85.0,68.0
2025-03-04 09:00:00,521.24,0.0,70.16666666666667,91.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,68.0
2025-03-04 09:15:00,541.0233333333334,0.0,69.83333333333333,91.28333333333336,538.2,82.99,100.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,85.0,68.0
2025-03-04 09:30:00,545.2566666666667,0.0,70.33333333333333,91.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.64,67.0,69.0,85.0,68.0
2025-03-04 09:45:00,544.5533333333333,0.0,70.5,91.69,538.2,82.99,100.0,74.0,70.0,0.0,71.58,67.0,69.0,85.0,68.0
2025-03-04 10:00:00,531.1333333333333,0.0,70.66666666666667,91.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,68.0
2025-03-04 10:15:00,537.49,0.0,70.83333333333333,92.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0
2025-03-04 10:30:00,533.9566666666666,0.0,70.66666666666667,92.47,538.2,82.99,100.0,74.0,70.0,0.0,71.93666666666667,67.0,69.0,85.0,68.0
2025-03-04 10:45:00,538.1933333333333,0.0,70.66666666666667,92.78,538.2,82.99,100.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-03-04 11:00:00,532.5433333333334,0.0,70.5,92.87666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 11:15:00,541.0233333333334,0.0,70.5,86.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.95,67.0,69.0,85.0,68.0
2025-03-04 11:30:00,533.2533333333333,0.0,70.83333333333333,91.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0
2025-03-04 11:45:00,541.0233333333334,0.0,70.83333333333333,86.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.97666666666667,67.0,69.0,85.0,68.0
2025-03-04 12:00:00,533.25,0.0,70.83333333333333,91.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0
2025-03-04 12:15:00,537.4899999999999,0.0,71.0,86.26333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.49333333333333,67.0,69.0,85.0,68.0
2025-03-04 12:30:00,545.9633333333333,0.0,70.66666666666667,91.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.04,67.0,69.0,85.0,68.0
2025-03-04 12:45:00,546.67,0.0,70.5,89.09999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.05,67.0,69.0,85.0,68.0
2025-03-04 13:00:00,541.02,0.0,70.33333333333333,90.16,538.2,82.99,100.0,74.0,70.0,0.0,72.24666666666667,67.0,69.0,85.0,68.0
2025-03-04 13:15:00,545.26,0.0,69.66666666666667,86.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.02,67.0,69.0,85.0,68.0
2025-03-04 13:30:00,546.67,0.0,70.16666666666667,89.12333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0
2025-03-04 13:45:00,542.4333333333333,0.0,69.83333333333333,84.37333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.92666666666666,67.0,69.0,85.0,68.0
2025-03-04 14:00:00,547.38,0.0,70.0,89.29333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,68.0
2025-03-04 14:15:00,531.1333333333333,0.0,69.83333333333333,83.63,538.2,82.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,68.0
2025-03-04 14:30:00,541.7266666666666,0.0,69.83333333333333,83.75666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.60000000000001,67.0,69.0,85.0,68.0
2025-03-04 14:45:00,537.49,0.0,70.16666666666667,83.96,538.2,82.99,100.0,74.0,70.0,0.0,72.83,67.0,69.0,85.0,68.0
2025-03-04 15:00:00,541.7266666666666,0.0,70.33333333333333,84.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.53333333333335,67.0,69.0,85.0,68.0
2025-03-04 15:15:00,529.72,0.0,70.83333333333333,84.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.18666666666667,67.0,69.0,85.0,68.0
2025-03-04 15:30:00,538.1933333333333,0.0,70.66666666666667,85.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.39,67.0,69.0,85.0,68.0
2025-03-04 15:45:00,550.2033333333334,0.0,70.66666666666667,84.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.87666666666667,67.0,69.0,85.0,68.0
2025-03-04 16:00:00,536.78,0.0,70.83333333333333,85.46,538.2,82.99,100.0,74.0,70.0,0.0,72.99333333333334,67.0,69.0,85.0,68.0
2025-03-04 16:15:00,537.49,0.0,70.16666666666667,85.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.71666666666667,67.0,69.0,85.0,68.0
2025-03-04 16:30:00,540.3133333333334,0.0,70.5,85.52,538.2,82.99,100.0,74.0,70.0,0.0,72.33666666666666,67.0,69.0,85.0,68.0
2025-03-04 16:45:00,532.5433333333334,0.0,70.16666666666667,85.67,538.2,82.99,100.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,68.0
2025-03-04 17:00:00,537.49,0.0,70.33333333333333,85.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.50666666666666,67.0,69.0,85.0,68.0
2025-03-04 17:15:00,550.2033333333333,0.0,70.33333333333333,86.06,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0
2025-03-04 17:30:00,536.0733333333333,0.0,70.0,85.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.23333333333333,67.0,69.0,85.0,68.0
2025-03-04 17:45:00,541.7266666666666,0.0,70.0,85.81666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.51,67.0,69.0,85.0,68.0
2025-03-04 18:00:00,541.0233333333333,0.0,70.33333333333333,86.23,538.2,82.99,100.0,74.0,70.0,0.0,73.97,67.0,69.0,85.0,68.0
2025-03-04 18:15:00,526.1866666666666,0.0,70.33333333333333,85.74000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.75666666666666,67.0,69.0,85.0,68.0
2025-03-04 18:30:00,536.7833333333333,0.0,70.33333333333333,85.55666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.48666666666666,67.0,69.0,85.0,68.0
2025-03-04 18:45:00,530.4266666666666,0.0,70.0,85.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,68.0
2025-03-04 19:00:00,534.66,0.0,70.16666666666667,85.8,538.2,82.99,100.0,74.0,70.0,0.0,73.89333333333333,67.0,69.0,85.0,68.0
2025-03-04 19:15:00,533.9566666666666,0.0,70.33333333333333,85.58,538.2,82.99,100.0,74.0,70.0,0.0,73.48666666666666,67.0,69.0,85.0,68.0
2025-03-04 19:30:00,538.9,0.0,70.33333333333333,85.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.35000000000001,67.0,69.0,85.0,68.0
2025-03-04 19:45:00,532.5433333333334,0.0,70.66666666666667,85.42999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.96666666666667,67.0,69.0,85.0,68.0
2025-03-04 20:00:00,536.7833333333333,0.0,70.66666666666667,85.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0
2025-03-04 20:15:00,551.6133333333333,0.0,70.83333333333333,85.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,68.0
2025-03-04 20:30:00,540.3133333333334,0.0,70.5,85.36,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0
2025-03-04 20:45:00,534.6633333333333,0.0,70.83333333333333,85.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.72333333333334,67.0,69.0,85.0,68.0
2025-03-04 21:00:00,533.9566666666666,0.0,70.83333333333333,85.32666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.59666666666666,67.0,69.0,85.0,68.0
2025-03-04 21:15:00,552.32,0.0,70.66666666666667,85.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.7,67.0,69.0,85.0,68.0
2025-03-04 21:30:00,538.9033333333333,0.0,70.83333333333333,85.42333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.89333333333333,67.0,69.0,85.0,68.0
2025-03-04 21:45:00,540.3133333333334,0.0,70.83333333333333,85.41000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.60666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:00:00,544.55,0.0,70.83333333333333,85.30333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.44666666666666,67.0,69.0,85.0,68.0
2025-03-04 22:15:00,538.1933333333333,0.0,71.0,85.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.57666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:30:00,537.4866666666667,0.0,71.0,85.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.47666666666667,67.0,69.0,85.0,68.0
2025-03-04 22:45:00,538.9,0.0,71.16666666666667,85.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:00:00,532.5433333333334,0.0,71.16666666666667,85.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.72666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:15:00,545.26,0.0,71.16666666666667,85.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.81666666666666,67.0,69.0,85.0,68.0
2025-03-04 23:30:00,531.84,0.0,71.5,85.2,538.2,82.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,68.0
2025-03-04 23:45:00,542.4333333333333,0.0,71.5,85.24,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 00:00:00,535.37,0.0,71.66666666666667,85.10666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.64666666666666,67.0,69.0,85.0,68.0
2025-03-05 00:15:00,540.3166666666667,0.0,71.66666666666667,84.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.54666666666667,67.0,69.0,85.0,68.0
2025-03-05 00:30:00,548.0799999999999,0.0,71.66666666666667,84.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0
2025-03-05 00:45:00,548.0833333333334,0.0,71.83333333333333,84.06,538.2,82.99,100.0,74.0,70.0,0.0,72.78333333333335,67.0,69.0,85.0,68.0
2025-03-05 01:00:00,536.08,0.0,72.0,84.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.92666666666666,67.0,69.0,85.0,68.0
2025-03-05 01:15:00,552.3233333333334,0.0,72.33333333333333,84.11,538.2,82.99,100.0,74.0,70.0,0.0,73.22666666666667,67.0,69.0,85.0,68.0
2025-03-05 01:30:00,541.02,0.0,72.5,84.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.16000000000001,67.0,69.0,85.0,68.0
2025-03-05 01:45:00,532.5466666666667,0.0,72.5,83.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.16,67.0,69.0,85.0,68.0
2025-03-05 02:00:00,537.4866666666667,0.0,72.83333333333333,84.39,538.2,82.99,100.0,74.0,70.0,0.0,72.46333333333332,67.0,69.0,85.0,68.0
2025-03-05 02:15:00,542.4366666666666,0.0,72.5,84.54,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0
2025-03-05 02:30:00,543.14,0.0,73.0,84.79333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.41000000000001,67.0,69.0,85.0,68.0
2025-03-05 02:45:00,533.25,0.0,73.0,84.68666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.40666666666667,67.0,69.0,85.0,68.0
2025-03-05 03:00:00,539.6066666666667,0.0,73.0,84.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.38,67.0,69.0,85.0,68.0
2025-03-05 03:15:00,543.8466666666667,0.0,73.33333333333333,84.13333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.43333333333334,67.0,69.0,85.0,68.0
2025-03-05 03:30:00,532.5433333333334,0.0,73.16666666666667,84.19,538.2,82.99,100.0,74.0,70.0,0.0,72.20666666666666,67.0,69.0,85.0,68.0
2025-03-05 03:45:00,528.31,0.0,73.33333333333333,84.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.25,67.0,69.0,85.0,68.0
2025-03-05 04:00:00,528.3066666666667,0.0,73.5,84.52,538.2,82.99,100.0,74.0,70.0,0.0,72.11333333333333,67.0,69.0,85.0,68.0
2025-03-05 04:15:00,535.37,0.0,73.83333333333333,84.38,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 04:30:00,540.3133333333334,0.0,73.66666666666667,84.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0
2025-03-05 04:45:00,544.5533333333333,0.0,74.0,84.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.03333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:00:00,534.6666666666666,0.0,73.83333333333333,84.09333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0
2025-03-05 05:15:00,537.49,0.0,74.0,83.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,72.73333333333333,67.0,69.0,85.0,68.0
2025-03-05 05:30:00,545.9633333333333,0.0,74.0,83.88666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.75,67.0,69.0,85.0,68.0
2025-03-05 05:45:00,547.3766666666667,0.0,74.16666666666667,83.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0
2025-03-05 06:00:00,538.1933333333333,0.0,74.33333333333333,91.79,538.2,82.99,100.0,74.0,70.0,0.0,72.44,67.0,69.0,85.0,68.0
2025-03-05 06:15:00,542.43,0.0,74.5,84.83,538.2,82.99,100.0,74.0,70.0,0.0,72.61333333333333,67.0,69.0,85.0,68.0
2025-03-05 06:30:00,533.2533333333334,0.0,74.5,84.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.49,67.0,69.0,85.0,68.0
2025-03-05 06:45:00,537.4866666666667,0.0,74.83333333333333,84.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.76333333333334,67.0,69.0,85.0,68.0
2025-03-05 07:00:00,541.02,0.0,74.83333333333333,84.46333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.64,67.0,69.0,85.0,68.0
2025-03-05 07:15:00,538.1966666666667,0.0,75.0,84.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.21666666666667,67.0,69.0,85.0,68.0
2025-03-05 07:30:00,550.2033333333333,0.0,74.83333333333333,84.24333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666666,67.0,69.0,85.0,68.0
2025-03-05 07:45:00,538.9033333333333,0.0,74.83333333333333,83.96666666666665,538.2,82.99,100.0,74.0,70.0,0.0,72.70333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:00:00,533.96,0.0,75.0,84.14,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666667,67.0,69.0,85.0,68.0
2025-03-05 08:15:00,537.49,0.0,74.5,84.26,538.2,82.99,100.0,74.0,70.0,0.0,71.86333333333333,67.0,69.0,85.0,68.0
2025-03-05 08:30:00,528.3066666666667,0.0,74.66666666666667,83.89,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0
2025-03-05 08:45:00,545.9633333333333,0.0,74.5,91.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.92999999999999,67.0,69.0,85.0,68.0
2025-03-05 09:00:00,535.37,0.0,74.33333333333333,84.77666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:15:00,531.1333333333333,0.0,75.0,90.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.40333333333334,67.0,69.0,85.0,68.0
2025-03-05 09:30:00,545.2566666666667,0.0,74.5,85.04666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.27333333333333,67.0,69.0,85.0,68.0
2025-03-05 09:45:00,538.1966666666667,0.0,74.83333333333333,89.57,538.2,82.99,100.0,74.0,70.0,0.0,72.08999999999999,67.0,69.0,85.0,68.0
2025-03-05 10:00:00,545.9633333333333,0.0,74.66666666666667,86.48666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0
2025-03-05 10:15:00,543.14,0.0,74.83333333333333,89.77,538.2,82.99,100.0,74.0,70.0,0.0,72.29,67.0,69.0,85.0,68.0
2025-03-05 10:30:00,536.0766666666667,0.0,75.16666666666667,88.57,538.2,82.99,100.0,74.0,70.0,0.0,72.62666666666667,67.0,69.0,85.0,68.0
2025-03-05 10:45:00,537.4866666666667,0.0,74.83333333333333,85.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.84333333333335,67.0,69.0,85.0,68.0
2025-03-05 11:00:00,544.5533333333334,0.0,75.0,91.66666666666669,538.2,82.99,100.0,74.0,70.0,0.0,72.31666666666666,67.0,69.0,85.0,68.0
2025-03-05 11:15:00,538.9033333333333,0.0,75.0,86.24000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.39999999999999,67.0,69.0,85.0,68.0
2025-03-05 11:30:00,533.9566666666666,0.0,75.16666666666667,90.44,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0
2025-03-05 11:45:00,542.4333333333333,0.0,75.0,86.45333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.58333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:00:00,531.84,0.0,75.16666666666667,92.06666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.50333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:15:00,539.61,0.0,75.16666666666667,92.38,538.2,82.99,100.0,74.0,70.0,0.0,72.73,67.0,69.0,85.0,68.0
2025-03-05 12:30:00,536.0766666666667,0.0,75.5,89.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.69333333333333,67.0,69.0,85.0,68.0
2025-03-05 12:45:00,536.7833333333333,0.0,75.5,88.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.23,67.0,69.0,85.0,68.0
2025-03-05 13:00:00,528.3066666666667,0.0,75.5,92.39,538.2,82.99,100.0,74.0,70.0,0.0,72.89666666666666,67.0,69.0,85.0,68.0
2025-03-05 13:15:00,538.9033333333333,0.0,75.66666666666667,87.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.27666666666666,67.0,69.0,85.0,68.0
2025-03-05 13:30:00,542.43,0.0,75.83333333333333,91.56333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.18333333333334,67.0,69.0,85.0,68.0
2025-03-05 13:45:00,526.8966666666666,0.0,75.66666666666667,86.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.33999999999999,67.0,69.0,85.0,68.0
2025-03-05 14:00:00,542.4333333333333,0.0,76.16666666666667,90.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0
2025-03-05 14:15:00,524.7733333333333,0.0,76.16666666666667,86.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0
2025-03-05 14:30:00,536.0766666666667,0.0,76.16666666666667,90.17,538.2,82.99,100.0,74.0,70.0,0.0,72.60333333333334,67.0,69.0,85.0,68.0
2025-03-05 14:45:00,535.37,0.0,76.33333333333333,85.97000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.82333333333334,67.0,69.0,85.0,68.0
2025-03-05 15:00:00,529.0133333333333,0.0,76.5,89.48,538.2,82.99,100.0,74.0,70.0,0.0,72.98666666666666,67.0,69.0,85.0,68.0
2025-03-05 15:15:00,544.5533333333334,0.0,76.83333333333333,88.33,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0
2025-03-05 15:30:00,538.9033333333333,0.0,76.83333333333333,91.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.02333333333333,67.0,69.0,85.0,68.0
2025-03-05 15:45:00,536.0766666666667,0.0,76.83333333333333,91.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.51,67.0,69.0,85.0,68.0
2025-03-05 16:00:00,532.5433333333334,0.0,77.16666666666667,91.23333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.31,67.0,69.0,85.0,68.0
2025-03-05 16:15:00,535.3733333333333,0.0,77.33333333333333,90.83,538.2,82.99,100.0,74.0,70.0,0.0,73.08333333333333,67.0,69.0,85.0,68.0
2025-03-05 16:30:00,526.8933333333333,0.0,77.33333333333333,90.52,538.2,82.99,100.0,74.0,70.0,0.0,72.8,67.0,69.0,85.0,68.0
2025-03-05 16:45:00,542.43,0.0,77.5,90.22333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.7,67.0,69.0,85.0,68.0
2025-03-05 17:00:00,545.2566666666667,0.0,77.66666666666667,89.99666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.78000000000002,67.0,69.0,85.0,68.0
2025-03-05 17:15:00,548.79,0.0,77.66666666666667,90.29,538.2,82.99,100.0,74.0,70.0,0.0,72.99000000000001,67.0,69.0,85.0,68.0
2025-03-05 17:30:00,531.84,0.0,77.83333333333333,89.83,538.2,82.99,100.0,74.0,70.0,0.0,73.43,67.0,69.0,85.0,68.0
2025-03-05 17:45:00,527.6,0.0,78.16666666666667,89.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.54333333333334,67.0,69.0,85.0,68.0
2025-03-05 18:00:00,533.9566666666666,0.0,78.5,89.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.47333333333334,67.0,69.0,85.0,68.0
2025-03-05 18:15:00,544.55,0.0,78.83333333333333,90.00333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.51333333333334,67.0,69.0,85.0,68.0
2025-03-05 18:30:00,533.2533333333334,0.0,78.83333333333333,90.15666666666668,538.2,82.99,100.0,74.0,70.0,0.0,74.23,67.0,69.0,85.0,68.0
2025-03-05 18:45:00,547.3766666666667,0.0,79.0,89.86333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.49666666666667,67.0,69.0,85.0,68.0
2025-03-05 19:00:00,536.0766666666667,0.0,79.0,89.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.38,67.0,69.0,85.0,68.0
2025-03-05 19:15:00,548.79,0.0,79.0,89.69333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.87333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:30:00,533.9566666666666,0.0,79.0,89.76666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.59333333333333,67.0,69.0,85.0,68.0
2025-03-05 19:45:00,543.8466666666667,0.0,79.0,89.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.21333333333332,67.0,69.0,85.0,68.0
2025-03-05 20:00:00,539.61,0.0,79.33333333333333,89.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.14999999999999,67.0,69.0,85.0,68.0
2025-03-05 20:15:00,531.8366666666667,0.0,79.66666666666667,89.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.07666666666667,67.0,69.0,85.0,68.0
2025-03-05 20:30:00,526.19,0.0,79.83333333333333,90.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0
2025-03-05 20:45:00,538.9,0.0,79.66666666666667,89.63,538.2,82.99,100.0,74.0,70.0,0.0,72.74,67.0,69.0,85.0,68.0
2025-03-05 21:00:00,553.0266666666666,0.0,79.66666666666667,89.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.94333333333334,67.0,69.0,85.0,68.0
2025-03-05 21:15:00,547.38,0.0,80.0,89.50666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.63333333333333,67.0,69.0,85.0,68.0
2025-03-05 21:30:00,541.7233333333332,0.0,80.0,89.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.32333333333334,67.0,69.0,85.0,68.0
