time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-13 09:45:00,543.8466666666667,0.0,88.5,89.02333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.38333333333334,67.0,69.0,85.0,68.0
2025-03-13 10:00:00,536.7833333333333,0.0,88.33333333333333,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.31,67.0,69.0,85.0,68.0
2025-03-13 10:15:00,539.6066666666667,0.0,88.5,88.13666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.36999999999999,67.0,69.0,85.0,68.0
2025-03-13 10:30:00,542.4333333333333,0.0,88.66666666666667,87.31333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0
2025-03-13 10:45:00,538.9033333333333,0.0,88.66666666666667,87.01333333333332,538.2,82.99,100.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,85.0,68.0
2025-03-13 11:00:00,528.3066666666667,0.0,89.0,89.36666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.26666666666667,67.0,69.0,85.0,68.0
2025-03-13 11:15:00,544.5533333333333,0.0,88.83333333333333,84.97333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.09333333333333,67.0,69.0,85.0,68.0
2025-03-13 11:30:00,540.3133333333334,0.0,89.0,84.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.12666666666667,67.0,69.0,85.0,68.0
2025-03-13 11:45:00,535.37,0.0,88.83333333333333,86.21,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0
2025-03-13 12:00:00,533.2533333333334,0.0,89.0,87.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.68666666666667,67.0,69.0,85.0,68.0
2025-03-13 12:15:00,530.4266666666666,0.0,89.33333333333333,89.09333333333332,538.2,82.99,100.0,74.0,70.0,0.0,73.18666666666667,67.0,69.0,85.0,68.0
2025-03-13 12:30:00,521.9499999999999,0.0,89.16666666666667,86.7,538.2,82.99,100.0,74.0,70.0,0.0,73.37333333333333,67.0,69.0,85.0,68.0
2025-03-13 12:45:00,544.5533333333333,0.0,89.5,89.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,68.0
2025-03-13 13:00:00,541.7266666666666,0.0,89.33333333333333,83.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.57,67.0,69.0,85.0,68.0
2025-03-13 13:15:00,541.02,0.0,89.5,89.53000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.32333333333334,67.0,69.0,85.0,68.0
2025-03-13 13:30:00,542.43,0.0,89.5,85.05,538.2,82.99,100.0,74.0,70.0,0.0,73.37,67.0,69.0,85.0,68.0
2025-03-13 13:45:00,536.7833333333333,0.0,89.33333333333333,84.23666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.45666666666666,67.0,69.0,85.0,68.0
2025-03-13 14:00:00,541.0233333333334,0.0,89.5,84.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.26666666666667,67.0,69.0,85.0,68.0
2025-03-13 14:15:00,541.02,0.0,89.5,85.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.36333333333333,67.0,69.0,85.0,68.0
2025-03-13 14:30:00,539.6066666666667,0.0,89.66666666666667,85.45666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.47333333333334,67.0,69.0,85.0,68.0
2025-03-13 14:45:00,534.6633333333333,0.0,90.16666666666669,85.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.69,67.0,69.0,85.0,68.0
2025-03-13 15:00:00,538.1966666666667,0.0,90.0,86.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,68.0
2025-03-13 15:15:00,538.1966666666667,0.0,90.16666666666669,86.54666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.26,67.0,69.0,85.0,68.0
2025-03-13 15:30:00,555.8533333333334,0.0,90.0,86.70666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.0,67.0,69.0,85.0,68.0
2025-03-13 15:45:00,529.72,0.0,90.0,86.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.11,67.0,69.0,85.0,68.0
2025-03-13 16:00:00,539.61,0.0,90.0,86.42,538.2,82.99,100.0,74.0,70.0,0.0,73.32666666666667,67.0,69.0,85.0,68.0
2025-03-13 16:15:00,541.73,0.0,90.0,86.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.05,67.0,69.0,85.0,68.0
2025-03-13 16:30:00,540.3166666666667,0.0,90.0,86.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.71666666666665,67.0,69.0,85.0,68.0
2025-03-13 16:45:00,537.49,0.0,90.0,86.89999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.23333333333333,67.0,69.0,85.0,68.0
2025-03-13 17:00:00,548.79,0.0,90.0,87.38333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.57,67.0,69.0,85.0,68.0
2025-03-13 17:15:00,539.61,0.0,90.33333333333331,87.81333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.88666666666667,67.0,69.0,85.0,68.0
2025-03-13 17:30:00,545.9633333333333,0.0,90.16666666666669,88.16333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.84666666666666,67.0,69.0,85.0,68.0
2025-03-13 17:45:00,542.4333333333333,0.0,90.33333333333331,88.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.36666666666667,67.0,69.0,85.0,68.0
2025-03-13 18:00:00,536.7866666666667,0.0,90.16666666666669,88.54,538.2,82.99,100.0,74.0,70.0,0.0,73.85000000000001,67.0,69.0,85.0,68.0
2025-03-13 18:15:00,535.37,0.0,90.5,88.75666666666666,538.2,82.99,100.0,74.0,70.0,0.0,73.72666666666667,67.0,69.0,85.0,68.0
2025-03-13 18:30:00,550.1999999999999,0.0,90.5,89.01666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.32,67.0,69.0,85.0,68.0
2025-03-13 18:45:00,533.25,0.0,90.5,89.25666666666666,538.2,82.99,100.0,74.0,70.0,0.0,77.10666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:00:00,545.9633333333333,0.0,90.33333333333331,89.65333333333332,538.2,82.99,100.0,74.0,70.0,0.0,77.36333333333333,67.0,69.0,85.0,68.0
2025-03-13 19:15:00,540.3166666666667,0.0,90.5,88.96999999999998,538.2,82.99,100.0,74.0,70.0,0.0,77.24666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:30:00,543.8433333333332,0.0,90.5,88.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,77.07666666666667,67.0,69.0,85.0,68.0
2025-03-13 19:45:00,538.9033333333333,0.0,90.66666666666669,88.67666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.89,67.0,69.0,85.0,68.0
2025-03-13 20:00:00,538.9033333333333,0.0,90.5,88.71999999999998,538.2,82.99,100.0,74.0,70.0,0.0,76.83666666666666,67.0,69.0,85.0,68.0
2025-03-13 20:15:00,533.9566666666666,0.0,90.66666666666669,88.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.73,67.0,69.0,85.0,68.0
2025-03-13 20:30:00,534.6633333333333,0.0,90.66666666666669,88.32333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.66333333333334,67.0,69.0,85.0,68.0
2025-03-13 20:45:00,535.37,0.0,90.66666666666669,87.57333333333334,538.2,82.99,100.0,74.0,70.0,0.0,76.83666666666666,67.0,69.0,85.0,68.0
2025-03-13 21:00:00,538.9033333333333,0.0,90.5,86.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.65666666666667,67.0,69.0,85.0,68.0
2025-03-13 21:15:00,544.55,0.0,90.33333333333331,85.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,76.42333333333333,67.0,69.0,85.0,68.0
2025-03-13 21:30:00,543.8466666666667,0.0,90.33333333333331,85.42,538.2,82.99,100.0,74.0,70.0,0.0,76.26,67.0,69.0,85.0,68.0
2025-03-13 21:45:00,541.7266666666666,0.0,90.0,84.42666666666666,538.2,82.99,100.0,74.0,70.0,0.0,76.35000000000001,67.0,69.0,85.0,68.0
2025-03-13 22:00:00,547.3766666666667,0.0,91.16666666666669,79.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,76.23333333333333,67.0,69.0,85.0,68.0
2025-03-13 22:15:00,537.49,0.0,91.83333333333331,79.95,538.2,82.99,100.0,74.0,70.0,0.0,75.93666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:30:00,536.7833333333333,0.0,92.0,80.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.60666666666667,67.0,69.0,85.0,68.0
2025-03-13 22:45:00,541.02,0.0,91.83333333333331,80.0,538.2,82.99,100.0,74.0,70.0,0.0,75.31,67.0,69.0,85.0,68.0
2025-03-13 23:00:00,546.6733333333333,0.0,91.66666666666669,79.73333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.38666666666667,67.0,69.0,85.0,68.0
2025-03-13 23:15:00,546.67,0.0,91.83333333333331,79.61666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.83,67.0,69.0,85.0,68.0
2025-03-13 23:30:00,540.3133333333334,0.0,91.5,79.74,538.2,82.99,100.0,74.0,70.0,0.0,74.64666666666666,67.0,69.0,85.0,68.0
2025-03-13 23:45:00,530.4266666666667,0.0,91.66666666666669,81.13,538.2,82.99,100.0,74.0,70.0,0.0,74.52,67.0,69.0,85.0,68.0
2025-03-14 00:00:00,538.9033333333333,0.0,91.33333333333331,84.19333333333334,538.2,82.99,100.0,74.0,70.0,0.0,75.06666666666666,67.0,69.0,85.0,68.0
2025-03-14 00:15:00,538.1975,0.0,91.0,84.60249999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.1175,67.0,69.0,85.0,68.0
2025-03-14 00:30:00,532.5433333333334,0.0,91.0,84.7,538.2,82.99,100.0,74.0,70.0,0.0,75.10666666666667,67.0,69.0,85.0,68.0
2025-03-14 00:45:00,546.67,0.0,91.0,84.94666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.17333333333333,67.0,69.0,85.0,68.0
2025-03-14 01:00:00,542.4333333333333,0.0,91.16666666666669,84.95666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.08666666666666,67.0,69.0,85.0,68.0
2025-03-14 01:15:00,536.08,0.0,91.0,84.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.06333333333333,67.0,69.0,85.0,68.0
2025-03-14 01:30:00,536.78,0.0,91.33333333333331,84.76,538.2,82.99,100.0,74.0,70.0,0.0,75.00333333333333,67.0,69.0,85.0,68.0
2025-03-14 01:45:00,539.6066666666667,0.0,91.5,84.63666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.97,67.0,69.0,85.0,68.0
2025-03-14 02:00:00,531.84,0.0,91.83333333333331,84.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.04333333333334,67.0,69.0,85.0,68.0
2025-03-14 02:15:00,536.0766666666667,0.0,91.83333333333331,84.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.92999999999999,67.0,69.0,85.0,68.0
2025-03-14 02:30:00,541.73,0.0,92.0,84.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.07333333333334,67.0,69.0,85.0,68.0
2025-03-14 02:45:00,542.43,0.0,91.66666666666669,84.17666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.12,67.0,69.0,85.0,68.0
2025-03-14 03:00:00,538.1966666666667,0.0,92.0,84.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,74.87,67.0,69.0,85.0,68.0
2025-03-14 03:15:00,553.7333333333332,0.0,91.66666666666669,84.09333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.80333333333334,67.0,69.0,85.0,68.0
2025-03-14 03:30:00,543.8433333333334,0.0,91.83333333333331,84.18,538.2,82.99,100.0,74.0,70.0,0.0,75.00666666666666,67.0,69.0,85.0,68.0
2025-03-14 03:45:00,538.1933333333333,0.0,91.83333333333331,84.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,74.90666666666667,67.0,69.0,85.0,68.0
2025-03-14 04:00:00,545.2566666666667,0.0,92.0,84.45,538.2,82.99,100.0,74.0,70.0,0.0,74.94333333333333,67.0,69.0,85.0,68.0
2025-03-14 04:15:00,542.4333333333333,0.0,92.33333333333331,84.38000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.97333333333334,67.0,69.0,85.0,68.0
2025-03-14 04:30:00,544.5533333333333,0.0,92.0,84.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.14,67.0,69.0,85.0,68.0
2025-03-14 04:45:00,541.7266666666667,0.0,92.16666666666669,84.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,75.10333333333334,67.0,69.0,85.0,68.0
2025-03-14 05:00:00,543.14,0.0,92.0,84.07000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.82,67.0,69.0,85.0,68.0
2025-03-14 05:15:00,534.6666666666666,0.0,91.83333333333331,84.23,538.2,82.99,100.0,74.0,70.0,0.0,74.75,67.0,69.0,85.0,68.0
2025-03-14 05:30:00,543.8466666666667,0.0,92.0,84.11,538.2,82.99,100.0,74.0,70.0,0.0,74.74333333333334,67.0,69.0,85.0,68.0
2025-03-14 05:45:00,533.9566666666666,0.0,92.0,84.15333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.74000000000001,67.0,69.0,85.0,68.0
2025-03-14 06:00:00,540.3166666666667,0.0,91.5,84.34333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.3,67.0,69.0,85.0,68.0
2025-03-14 06:15:00,550.2033333333333,0.0,92.0,84.44666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.05666666666667,67.0,69.0,85.0,68.0
2025-03-14 06:30:00,541.02,0.0,92.16666666666669,84.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,74.92999999999999,67.0,69.0,85.0,68.0
2025-03-14 06:45:00,545.2566666666667,0.0,91.83333333333331,84.23,538.2,82.99,100.0,74.0,70.0,0.0,74.77666666666667,67.0,69.0,85.0,68.0
2025-03-14 07:00:00,543.8433333333332,0.0,91.83333333333331,83.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,74.69,67.0,69.0,85.0,68.0
2025-03-14 07:15:00,531.8366666666666,0.0,92.0,90.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.98333333333333,67.0,69.0,85.0,68.0
2025-03-14 07:30:00,538.1966666666667,0.0,91.83333333333331,83.96,538.2,82.99,100.0,74.0,70.0,0.0,75.21666666666667,67.0,69.0,85.0,68.0
2025-03-14 07:45:00,535.37,0.0,92.0,91.32,538.2,82.99,100.0,74.0,70.0,0.0,75.31333333333333,67.0,69.0,85.0,68.0
2025-03-14 08:00:00,548.0866666666667,0.0,92.0,84.17666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.26666666666667,67.0,69.0,85.0,68.0
2025-03-14 08:15:00,536.7833333333333,0.0,92.33333333333331,90.72333333333331,538.2,82.99,100.0,74.0,70.0,0.0,75.43333333333334,67.0,69.0,85.0,68.0
2025-03-14 08:30:00,544.5533333333333,0.0,92.0,85.10000000000001,538.2,82.99,100.0,74.0,70.0,0.0,74.94,67.0,69.0,85.0,68.0
2025-03-14 08:45:00,531.1333333333333,0.0,92.0,88.28333333333335,538.2,82.99,100.0,74.0,70.0,0.0,75.49666666666667,67.0,69.0,85.0,68.0
2025-03-14 09:00:00,544.55,0.0,92.0,87.755,538.2,82.99,100.0,74.0,70.0,0.0,75.02,67.0,69.0,85.0,68.0
2025-03-14 09:15:00,529.0133333333333,0.0,91.66666666666669,87.00666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.76666666666667,67.0,69.0,85.0,68.0
2025-03-14 09:30:00,529.72,0.0,92.16666666666669,89.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.79333333333334,67.0,69.0,85.0,68.0
2025-03-14 09:45:00,530.4266666666667,0.0,91.83333333333331,84.77,538.2,82.99,100.0,74.0,70.0,0.0,75.88,67.0,69.0,85.0,68.0
2025-03-14 10:00:00,543.8433333333334,0.0,92.16666666666669,92.04666666666668,538.2,82.99,100.0,74.0,70.0,0.0,75.74666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:15:00,538.9033333333333,0.0,92.16666666666669,84.97,538.2,82.99,100.0,74.0,70.0,0.0,75.57666666666667,67.0,69.0,85.0,68.0
2025-03-14 10:30:00,540.3166666666666,0.0,92.33333333333331,91.75333333333332,538.2,82.99,100.0,74.0,70.0,0.0,75.86666666666666,67.0,69.0,85.0,68.0
2025-03-14 10:45:00,538.1933333333333,0.0,92.33333333333331,86.87666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.35333333333334,67.0,69.0,85.0,68.0
2025-03-14 11:00:00,550.2033333333334,0.0,92.33333333333331,90.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,75.83999999999999,67.0,69.0,85.0,68.0
2025-03-14 11:15:00,529.72,0.0,92.5,88.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.41333333333334,67.0,69.0,85.0,68.0
2025-03-14 11:30:00,539.6066666666667,0.0,92.33333333333331,87.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,75.78,67.0,69.0,85.0,68.0
2025-03-14 11:45:00,548.79,0.0,93.0,89.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,75.67,67.0,69.0,85.0,68.0
2025-03-14 12:00:00,543.8433333333332,0.0,92.66666666666669,90.67333333333332,538.2,82.99,100.0,74.0,70.0,0.0,76.35333333333334,67.0,69.0,85.0,68.0
2025-03-14 12:15:00,543.8433333333334,0.0,92.66666666666669,85.53666666666668,538.2,82.99,100.0,74.0,70.0,0.0,76.33999999999999,67.0,69.0,85.0,68.0
2025-03-14 12:30:00,538.1966666666667,0.0,93.0,84.98,538.2,82.99,100.0,74.0,70.0,0.0,76.50666666666667,67.0,69.0,85.0,68.0
2025-03-14 12:45:00,538.9033333333333,0.0,93.33333333333331,82.78333333333333,538.2,82.99,100.0,74.0,70.0,0.0,76.40666666666667,67.0,69.0,85.0,68.0
2025-03-14 13:00:00,538.9,0.0,93.0,82.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,75.95,67.0,69.0,85.0,68.0
2025-03-14 13:15:00,543.1366666666667,0.0,93.5,83.11999999999999,538.2,82.99,100.0,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,68.0
2025-03-14 13:30:00,539.6066666666667,0.0,93.16666666666669,83.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.50666666666666,67.0,69.0,85.0,68.0
2025-03-14 13:45:00,536.7866666666667,0.0,93.33333333333331,83.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,68.0
2025-03-14 14:00:00,537.49,0.0,93.5,84.46333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.27333333333333,67.0,69.0,85.0,68.0
2025-03-14 14:15:00,539.61,0.0,93.5,84.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.90333333333334,67.0,69.0,85.0,68.0
2025-03-14 14:30:00,540.3133333333334,0.0,93.5,84.93666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.60333333333334,67.0,69.0,85.0,68.0
2025-03-14 14:45:00,530.4266666666666,0.0,94.0,85.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.71333333333334,67.0,69.0,85.0,68.0
2025-03-14 15:00:00,540.3133333333334,0.0,94.0,85.73,538.2,82.99,100.0,74.0,70.0,0.0,73.25666666666667,67.0,69.0,85.0,68.0
2025-03-14 15:15:00,546.67,0.0,94.33333333333331,86.46666666666665,538.2,82.99,100.0,74.0,70.0,0.0,73.18,67.0,69.0,85.0,68.0
2025-03-14 15:30:00,545.2566666666667,0.0,94.16666666666669,83.51,538.2,82.99,100.0,74.0,70.0,0.0,73.36999999999999,67.0,69.0,85.0,68.0
2025-03-14 15:45:00,534.66,0.0,94.33333333333331,80.03000000000002,538.2,82.99,100.0,74.0,70.0,0.0,73.11666666666667,67.0,69.0,85.0,68.0
2025-03-14 16:00:00,544.55,0.0,94.5,79.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.06,67.0,69.0,85.0,68.0
2025-03-14 16:15:00,542.4333333333333,0.0,94.0,79.61666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.08999999999999,67.0,69.0,85.0,68.0
2025-03-14 16:30:00,541.02,0.0,94.33333333333331,79.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.86666666666667,67.0,69.0,85.0,68.0
2025-03-14 16:45:00,540.3166666666667,0.0,94.33333333333331,80.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,74.63666666666667,67.0,69.0,85.0,68.0
2025-03-14 17:00:00,539.6066666666667,0.0,94.83333333333331,80.15666666666665,538.2,82.99,100.0,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:15:00,532.5466666666667,0.0,95.0,80.48,538.2,82.99,100.0,74.0,70.0,0.0,74.54666666666667,67.0,69.0,85.0,68.0
2025-03-14 17:30:00,536.7833333333333,0.0,95.5,80.78,538.2,82.99,100.0,74.0,70.0,0.0,74.42666666666666,67.0,69.0,85.0,68.0
2025-03-14 17:45:00,546.6733333333333,0.0,95.33333333333331,81.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,68.0
2025-03-14 18:00:00,538.1966666666667,0.0,95.0,81.41333333333334,538.2,82.99,100.0,74.0,70.0,0.0,73.30333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:15:00,537.49,0.0,95.0,81.66666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.67333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:30:00,550.9066666666666,0.0,95.0,81.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.38333333333333,67.0,69.0,85.0,68.0
2025-03-14 18:45:00,536.7866666666667,0.0,95.16666666666669,81.52333333333333,538.2,82.99,100.0,74.0,70.0,0.0,73.23666666666666,67.0,69.0,85.0,68.0
2025-03-14 19:00:00,542.43,0.0,95.16666666666669,81.5,538.2,82.99,100.0,74.0,70.0,0.0,72.89,67.0,69.0,85.0,68.0
2025-03-14 19:15:00,542.4333333333333,0.0,95.16666666666669,81.60666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.02666666666666,67.0,69.0,85.0,68.0
2025-03-14 19:30:00,534.6633333333333,0.0,95.0,81.52666666666667,538.2,82.99,100.0,74.0,70.0,0.0,73.16666666666667,67.0,69.0,85.0,68.0
2025-03-14 19:45:00,536.7833333333333,0.0,95.0,81.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.79666666666667,67.0,69.0,85.0,68.0
2025-03-14 20:00:00,525.4833333333333,0.0,95.16666666666669,81.35000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.81333333333333,67.0,69.0,85.0,68.0
2025-03-14 20:15:00,538.9033333333333,0.0,95.16666666666669,81.36333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.49333333333334,67.0,69.0,85.0,68.0
2025-03-14 20:30:00,556.56,0.0,95.0,80.94333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.31333333333333,67.0,69.0,85.0,68.0
2025-03-14 20:45:00,536.08,0.0,95.16666666666669,80.78,538.2,82.99,100.0,74.0,70.0,0.0,72.35000000000001,67.0,69.0,85.0,68.0
2025-03-14 21:00:00,543.8466666666667,0.0,95.0,80.86,538.2,82.99,100.0,74.0,70.0,0.0,72.85333333333334,67.0,69.0,85.0,68.0
2025-03-14 21:15:00,537.49,0.0,94.83333333333331,80.39333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.63,67.0,69.0,85.0,68.0
2025-03-14 21:30:00,538.9,0.0,95.0,80.21,538.2,82.99,100.0,74.0,70.0,0.0,72.58,67.0,69.0,85.0,68.0
2025-03-14 21:45:00,525.48,0.0,94.83333333333331,80.08666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.11999999999999,67.0,69.0,85.0,68.0
2025-03-14 22:00:00,541.02,0.0,94.83333333333331,79.7,538.2,82.99,100.0,74.0,70.0,0.0,72.35333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:15:00,526.1866666666666,0.0,94.5,79.66000000000001,538.2,82.99,100.0,74.0,70.0,0.0,72.10333333333334,67.0,69.0,85.0,68.0
2025-03-14 22:30:00,551.6166666666667,0.0,94.83333333333331,79.55,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0
2025-03-14 22:45:00,547.3766666666667,0.0,95.0,79.67,538.2,82.99,100.0,74.0,70.0,0.0,72.03333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:00:00,530.4266666666667,0.0,95.0,79.76666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.26333333333334,67.0,69.0,85.0,68.0
2025-03-14 23:15:00,543.1366666666667,0.0,95.0,79.74333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:30:00,541.7266666666666,0.0,94.83333333333331,79.7,538.2,82.99,100.0,74.0,70.0,0.0,72.12333333333333,67.0,69.0,85.0,68.0
2025-03-14 23:45:00,535.37,0.0,94.83333333333331,79.62666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.20333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:00:00,533.96,0.0,95.16666666666669,79.50333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.95333333333333,67.0,69.0,85.0,68.0
2025-03-15 00:15:00,531.13,0.0,95.0,79.33999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.63666666666667,67.0,69.0,85.0,68.0
2025-03-15 00:30:00,541.02,0.0,95.0,79.33666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.46333333333332,67.0,69.0,85.0,68.0
2025-03-15 00:45:00,536.7833333333333,0.0,95.5,79.37666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666665,67.0,69.0,85.0,68.0
2025-03-15 01:00:00,545.26,0.0,95.5,79.31,538.2,82.99,100.0,74.0,70.0,0.0,71.41,67.0,69.0,85.0,68.0
2025-03-15 01:15:00,538.1966666666667,0.0,95.83333333333331,79.19666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-03-15 01:30:00,537.4866666666667,0.0,95.66666666666669,79.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.15666666666667,67.0,69.0,85.0,68.0
2025-03-15 01:45:00,542.4333333333333,0.0,95.83333333333331,79.18,538.2,82.99,100.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,68.0
2025-03-15 02:00:00,541.7266666666666,0.0,96.0,79.16666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.67999999999999,67.0,69.0,85.0,68.0
2025-03-15 02:15:00,541.02,0.0,96.0,79.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0
2025-03-15 02:30:00,538.1966666666667,0.0,95.83333333333331,79.17333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0
2025-03-15 02:45:00,541.7266666666666,0.0,95.83333333333331,79.15666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-03-15 03:00:00,539.61,0.0,96.0,79.10333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,68.0
2025-03-15 03:15:00,548.79,0.0,96.0,79.15333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.32666666666667,67.0,69.0,85.0,68.0
2025-03-15 03:30:00,543.14,0.0,96.16666666666669,79.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-15 03:45:00,541.02,0.0,96.16666666666669,78.96666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,68.0
2025-03-15 04:00:00,526.8966666666666,0.0,96.16666666666669,79.18,538.2,82.99,100.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,68.0
2025-03-15 04:15:00,529.72,0.0,96.33333333333331,79.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.27666666666666,67.0,69.0,85.0,68.0
2025-03-15 04:30:00,537.4866666666667,0.0,96.5,79.12666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.58999999999999,67.0,69.0,85.0,68.0
2025-03-15 04:45:00,538.1933333333333,0.0,96.33333333333331,79.26333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.42666666666666,67.0,69.0,85.0,68.0
2025-03-15 05:00:00,537.49,0.0,96.16666666666669,79.21,538.2,82.99,100.0,74.0,70.0,0.0,71.83,67.0,69.0,85.0,68.0
2025-03-15 05:15:00,532.5466666666666,0.0,96.16666666666669,79.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0
2025-03-15 05:30:00,532.5466666666667,0.0,96.16666666666669,79.21,538.2,82.99,100.0,74.0,70.0,0.0,71.43666666666667,67.0,69.0,85.0,68.0
2025-03-15 05:45:00,549.4933333333333,0.0,96.33333333333331,79.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.32333333333332,67.0,69.0,85.0,68.0
2025-03-15 06:00:00,541.7233333333334,0.0,97.0,79.28,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333333,67.0,69.0,85.0,68.0
2025-03-15 06:15:00,530.4266666666667,0.0,97.5,79.26666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-15 06:30:00,542.4333333333333,0.0,95.33333333333331,84.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.25,67.0,69.0,85.0,68.0
2025-03-15 06:45:00,536.0766666666667,0.0,94.16666666666669,85.67333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.49666666666667,67.0,69.0,85.0,68.0
2025-03-15 07:00:00,530.4266666666666,0.0,94.0,85.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-15 07:15:00,538.9,0.0,94.0,85.92666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0
2025-03-15 07:30:00,545.9633333333333,0.0,93.83333333333331,85.96,538.2,82.99,100.0,74.0,70.0,0.0,71.99666666666667,67.0,69.0,85.0,68.0
2025-03-15 07:45:00,538.1933333333333,0.0,93.83333333333331,86.06,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-03-15 08:00:00,538.1933333333333,0.0,93.83333333333331,86.05,538.2,82.99,100.0,74.0,70.0,0.0,71.75,67.0,69.0,85.0,68.0
2025-03-15 08:15:00,543.14,0.0,94.0,85.16000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,85.0,68.0
2025-03-15 08:30:00,540.3133333333334,0.0,97.0,80.40333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.63,67.0,69.0,85.0,68.0
2025-03-15 08:45:00,538.1933333333333,0.0,97.83333333333331,80.06,538.2,82.99,100.0,74.0,70.0,0.0,71.55666666666667,67.0,69.0,85.0,68.0
2025-03-15 09:00:00,525.4833333333333,0.0,98.16666666666669,79.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-03-15 09:15:00,543.1366666666667,0.0,98.5,79.89333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0
2025-03-15 09:30:00,541.02,0.0,98.5,79.95333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333333,67.0,69.0,85.0,68.0
2025-03-15 09:45:00,548.79,0.0,97.83333333333331,79.97,538.2,82.99,100.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,68.0
2025-03-15 10:00:00,534.6666666666666,0.0,96.33333333333331,79.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-15 10:15:00,543.8466666666667,0.0,95.33333333333331,80.03,538.2,82.99,100.0,74.0,70.0,0.0,71.28,67.0,69.0,85.0,68.0
2025-03-15 10:30:00,535.37,0.0,95.0,79.99333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.31666666666666,67.0,69.0,85.0,68.0
2025-03-15 10:45:00,543.14,0.0,95.16666666666669,80.04333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,85.0,68.0
2025-03-15 11:00:00,546.67,0.0,95.33333333333331,80.0,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-15 11:15:00,533.25,0.0,95.16666666666669,79.94666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-15 11:30:00,545.26,0.0,95.66666666666669,79.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.24333333333334,67.0,69.0,85.0,68.0
2025-03-15 11:45:00,542.43,0.0,95.83333333333331,79.26,538.2,82.99,100.0,74.0,70.0,0.0,71.23,67.0,69.0,85.0,68.0
2025-03-15 12:00:00,543.1366666666667,0.0,95.66666666666669,79.52999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0
2025-03-15 12:15:00,538.9033333333333,0.0,95.66666666666669,79.82666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.58,67.0,69.0,85.0,68.0
2025-03-15 12:30:00,536.78,0.0,95.66666666666669,80.06333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0
2025-03-15 12:45:00,538.9033333333333,0.0,95.5,79.92999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:00:00,541.02,0.0,95.5,80.18,538.2,82.99,100.0,74.0,70.0,0.0,71.49333333333333,67.0,69.0,85.0,68.0
2025-03-15 13:15:00,532.5433333333334,0.0,95.5,80.39666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-15 13:30:00,550.91,0.0,95.5,80.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-15 13:45:00,536.7800000000001,0.0,95.5,80.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,85.0,68.0
2025-03-15 14:00:00,536.7833333333333,0.0,95.0,80.51666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.09666666666668,67.0,69.0,85.0,68.0
2025-03-15 14:15:00,534.6633333333333,0.0,94.83333333333331,80.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.66666666666667,67.0,69.0,85.0,68.0
2025-03-15 14:30:00,535.37,0.0,94.5,80.53333333333333,538.2,82.99,100.0,74.0,70.0,0.0,72.02666666666666,67.0,69.0,85.0,68.0
2025-03-15 14:45:00,534.6633333333333,0.0,94.0,80.55,538.2,82.99,100.0,74.0,70.0,0.0,71.52333333333333,67.0,69.0,85.0,68.0
2025-03-15 15:00:00,551.6166666666667,0.0,93.5,80.60000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.36666666666666,67.0,69.0,85.0,68.0
2025-03-15 15:15:00,529.0133333333333,0.0,93.5,80.66333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0
2025-03-15 15:30:00,541.7266666666666,0.0,93.16666666666669,80.56,538.2,82.99,100.0,74.0,70.0,0.0,71.35,67.0,69.0,85.0,68.0
2025-03-15 15:45:00,525.48,0.0,93.33333333333331,80.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.26666666666667,67.0,69.0,85.0,68.0
2025-03-15 16:00:00,536.0766666666667,0.0,92.83333333333331,80.20333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-15 16:15:00,525.48,0.0,93.0,79.91666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-15 16:30:00,547.3766666666667,0.0,93.0,79.82333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.05333333333333,67.0,69.0,85.0,68.0
2025-03-15 16:45:00,536.08,0.0,94.5,79.73,538.2,82.99,100.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,68.0
2025-03-15 17:00:00,533.25,0.0,94.5,79.58666666666666,538.2,82.99,100.0,74.0,70.0,0.0,70.92666666666666,67.0,69.0,85.0,68.0
2025-03-15 17:15:00,533.25,0.0,94.33333333333331,79.60333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47,67.0,69.0,85.0,68.0
2025-03-15 17:30:00,544.5533333333333,0.0,94.0,79.61333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-03-15 17:45:00,529.0133333333333,0.0,94.0,79.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,68.0
2025-03-15 18:00:00,539.6066666666667,0.0,94.0,79.43333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.04333333333334,67.0,69.0,85.0,68.0
2025-03-15 18:15:00,535.3733333333333,0.0,91.83333333333331,83.09666666666668,538.2,82.99,100.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,68.0
2025-03-15 18:30:00,546.67,0.0,90.33333333333331,83.98333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.08333333333333,67.0,69.0,85.0,68.0
2025-03-15 18:45:00,531.84,0.0,89.5,84.38000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-03-15 19:00:00,542.4333333333333,0.0,89.5,84.86666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0
2025-03-15 19:15:00,536.0766666666667,0.0,89.0,85.05666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.39666666666666,67.0,69.0,85.0,68.0
2025-03-15 19:30:00,540.3133333333334,0.0,88.83333333333333,85.07666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0
2025-03-15 19:45:00,532.5466666666667,0.0,88.5,85.27333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-15 20:00:00,527.6033333333334,0.0,88.33333333333333,85.46,538.2,82.99,100.0,74.0,70.0,0.0,71.40666666666667,67.0,69.0,85.0,68.0
2025-03-15 20:15:00,532.5466666666667,0.0,88.33333333333333,85.28,538.2,82.99,100.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,68.0
2025-03-15 20:30:00,545.26,0.0,87.66666666666667,85.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,68.0
2025-03-15 20:45:00,540.3133333333334,0.0,87.83333333333333,85.37,538.2,82.99,100.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,68.0
2025-03-15 21:00:00,536.0733333333333,0.0,87.5,85.38666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-15 21:15:00,545.26,0.0,87.5,85.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.39333333333333,67.0,69.0,85.0,68.0
2025-03-15 21:30:00,532.5433333333334,0.0,87.5,85.31666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-15 21:45:00,539.6066666666667,0.0,87.5,85.25999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,68.0
2025-03-15 22:00:00,542.4333333333333,0.0,87.66666666666667,85.24666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.72666666666667,67.0,69.0,85.0,68.0
2025-03-15 22:15:00,536.0766666666667,0.0,87.66666666666667,85.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.61333333333333,67.0,69.0,85.0,68.0
2025-03-15 22:30:00,529.0166666666668,0.0,87.66666666666667,84.95333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,68.0
2025-03-15 22:45:00,535.37,0.0,87.5,84.83,538.2,82.99,100.0,74.0,70.0,0.0,72.05333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:00:00,536.0766666666667,0.0,87.66666666666667,84.98,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333333,67.0,69.0,85.0,68.0
2025-03-15 23:15:00,538.9033333333333,0.0,87.5,84.83,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-03-15 23:30:00,536.08,0.0,87.66666666666667,84.85333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-15 23:45:00,529.7199999999999,0.0,87.5,84.92333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.34333333333332,67.0,69.0,85.0,68.0
2025-03-16 00:00:00,536.08,0.0,87.5,84.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.27,67.0,69.0,85.0,68.0
2025-03-16 00:15:00,531.1333333333333,0.0,87.33333333333333,84.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,68.0
2025-03-16 00:30:00,546.67,0.0,87.83333333333333,84.70333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0
2025-03-16 00:45:00,527.6,0.0,88.5,84.74,538.2,82.99,100.0,74.0,70.0,0.0,71.29333333333334,67.0,69.0,85.0,68.0
2025-03-16 01:00:00,533.25,0.0,89.83333333333333,84.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.21333333333332,67.0,69.0,85.0,68.0
2025-03-16 01:15:00,539.255,0.0,89.5,84.58500000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.485,67.0,69.0,85.0,68.0
2025-03-16 01:30:00,544.5500000000001,0.0,89.66666666666667,84.78333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-16 01:45:00,538.1966666666667,0.0,89.5,84.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.33666666666666,67.0,69.0,85.0,68.0
2025-03-16 02:00:00,537.49,0.0,89.66666666666667,84.76333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-16 02:15:00,533.25,0.0,89.16666666666667,84.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0
2025-03-16 02:30:00,536.0766666666667,0.0,89.0,85.12,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-03-16 02:45:00,557.2633333333333,0.0,88.83333333333333,84.92,538.2,82.99,100.0,74.0,70.0,0.0,71.22333333333333,67.0,69.0,85.0,68.0
2025-03-16 03:00:00,549.4966666666667,0.0,88.83333333333333,85.14999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-03-16 03:15:00,536.0733333333333,0.0,88.66666666666667,85.11666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,68.0
2025-03-16 03:30:00,545.9633333333333,0.0,88.33333333333333,85.11666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.41000000000001,67.0,69.0,85.0,68.0
2025-03-16 03:45:00,557.9699999999999,0.0,88.16666666666667,84.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.78333333333333,67.0,69.0,85.0,68.0
2025-03-16 04:00:00,539.61,0.0,88.16666666666667,85.04,538.2,82.99,100.0,74.0,70.0,0.0,71.42,67.0,69.0,85.0,68.0
2025-03-16 04:15:00,543.14,0.0,88.16666666666667,85.14666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,85.0,68.0
2025-03-16 04:30:00,538.9,0.0,88.0,85.08999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,68.0
2025-03-16 04:45:00,537.4866666666667,0.0,88.16666666666667,85.17999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.28666666666668,67.0,69.0,85.0,68.0
2025-03-16 05:00:00,530.4266666666667,0.0,88.0,85.17,538.2,82.99,100.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,68.0
2025-03-16 05:15:00,546.67,0.0,88.0,85.35666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-16 05:30:00,547.38,0.0,87.5,85.40333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.78333333333335,67.0,69.0,85.0,68.0
2025-03-16 05:45:00,549.4966666666666,0.0,87.66666666666667,85.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.53333333333335,67.0,69.0,85.0,68.0
2025-03-16 06:00:00,543.14,0.0,87.33333333333333,85.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-16 06:15:00,517.7133333333333,0.0,87.33333333333333,85.63,538.2,82.99,100.0,74.0,70.0,0.0,71.30333333333333,67.0,69.0,85.0,68.0
2025-03-16 06:30:00,534.6666666666666,0.0,87.33333333333333,85.87,538.2,82.99,100.0,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,68.0
2025-03-16 06:45:00,539.6066666666667,0.0,87.5,85.75999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.39999999999999,67.0,69.0,85.0,68.0
2025-03-16 07:00:00,534.6666666666666,0.0,87.16666666666667,85.89666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.15333333333332,67.0,69.0,85.0,68.0
2025-03-16 07:15:00,543.14,0.0,86.66666666666667,85.99333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47333333333333,67.0,69.0,85.0,68.0
2025-03-16 07:30:00,555.1433333333333,0.0,86.33333333333333,86.26333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-16 07:45:00,543.8466666666667,0.0,86.66666666666667,86.33,538.2,82.99,100.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,68.0
2025-03-16 08:00:00,532.5466666666667,0.0,86.5,86.61333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.84,67.0,69.0,85.0,68.0
2025-03-16 08:15:00,533.2533333333334,0.0,86.33333333333333,86.63,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-16 08:30:00,537.4866666666667,0.0,85.83333333333333,86.43666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.13666666666667,67.0,69.0,85.0,68.0
2025-03-16 08:45:00,532.5466666666667,0.0,85.5,86.35333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.66333333333334,67.0,69.0,85.0,68.0
2025-03-16 09:00:00,538.9033333333333,0.0,85.83333333333333,86.27666666666669,538.2,82.99,100.0,74.0,70.0,0.0,71.5,67.0,69.0,85.0,68.0
2025-03-16 09:15:00,525.4833333333333,0.0,85.66666666666667,86.18666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.52,67.0,69.0,85.0,68.0
2025-03-16 09:30:00,531.84,0.0,85.33333333333333,85.87,538.2,82.99,100.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,68.0
2025-03-16 09:45:00,536.78,0.0,84.83333333333333,85.58999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.34666666666668,67.0,69.0,85.0,68.0
2025-03-16 10:00:00,538.9,0.0,85.0,85.51333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,85.0,68.0
2025-03-16 10:15:00,531.84,0.0,84.83333333333333,85.38,538.2,82.99,100.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,68.0
2025-03-16 10:30:00,546.67,0.0,84.66666666666667,85.17999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-03-16 10:45:00,543.1433333333333,0.0,84.66666666666667,84.75333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.23666666666666,67.0,69.0,85.0,68.0
2025-03-16 11:00:00,541.7266666666666,0.0,84.66666666666667,84.65333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.17,67.0,69.0,85.0,68.0
2025-03-16 11:15:00,544.5533333333333,0.0,84.33333333333333,84.55333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.21666666666665,67.0,69.0,85.0,68.0
2025-03-16 11:30:00,526.8933333333333,0.0,84.33333333333333,84.33333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.08999999999999,67.0,69.0,85.0,68.0
2025-03-16 11:45:00,543.14,0.0,84.5,83.80666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-16 12:00:00,530.4266666666667,0.0,83.83333333333333,83.54333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.47000000000001,67.0,69.0,85.0,68.0
2025-03-16 12:15:00,540.3133333333334,0.0,83.66666666666667,83.03666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,68.0
2025-03-16 12:30:00,543.14,0.0,82.83333333333333,82.88,538.2,82.99,100.0,74.0,70.0,0.0,71.20333333333333,67.0,69.0,85.0,68.0
2025-03-16 12:45:00,540.3133333333334,0.0,83.0,82.93,538.2,82.99,100.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,68.0
2025-03-16 13:00:00,541.02,0.0,82.5,82.7,538.2,82.99,100.0,74.0,70.0,0.0,71.27333333333333,67.0,69.0,85.0,68.0
2025-03-16 13:15:00,544.5533333333334,0.0,82.33333333333333,82.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.21,67.0,69.0,85.0,68.0
2025-03-16 13:30:00,531.1333333333333,0.0,82.0,82.58333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0
2025-03-16 13:45:00,536.0766666666667,0.0,82.16666666666667,82.78,538.2,82.99,100.0,74.0,70.0,0.0,71.48333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:00:00,538.9,0.0,81.66666666666667,82.67999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.24,67.0,69.0,85.0,68.0
2025-03-16 14:15:00,535.3733333333333,0.0,81.33333333333333,82.56666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,68.0
2025-03-16 14:30:00,536.7866666666667,0.0,81.16666666666667,82.52666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.19333333333333,67.0,69.0,85.0,68.0
2025-03-16 14:45:00,529.7166666666667,0.0,80.5,83.25,538.2,82.99,100.0,74.0,70.0,0.0,71.10000000000001,67.0,69.0,85.0,68.0
2025-03-16 15:00:00,542.4333333333333,0.0,80.83333333333333,83.5,538.2,82.99,100.0,74.0,70.0,0.0,71.01,67.0,69.0,85.0,68.0
2025-03-16 15:15:00,536.7833333333333,0.0,80.0,83.62333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-16 15:30:00,537.4866666666667,0.0,80.16666666666667,82.96333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.31333333333333,67.0,69.0,85.0,68.0
2025-03-16 15:45:00,542.43,0.0,79.83333333333333,82.44333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0
2025-03-16 16:00:00,541.7266666666666,0.0,79.66666666666667,82.39,538.2,82.99,100.0,74.0,70.0,0.0,71.53333333333333,67.0,69.0,85.0,68.0
2025-03-16 16:15:00,540.3133333333334,0.0,79.83333333333333,81.83333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,68.0
2025-03-16 16:30:00,544.5533333333333,0.0,79.66666666666667,81.34333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,68.0
2025-03-16 16:45:00,532.5433333333334,0.0,77.5,88.71333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.14999999999999,67.0,69.0,85.0,68.0
2025-03-16 17:00:00,541.7266666666666,0.0,76.33333333333333,90.99,538.2,82.99,100.0,74.0,70.0,0.0,71.3,67.0,69.0,85.0,68.0
2025-03-16 17:15:00,538.9,0.0,76.0,90.90333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.40333333333332,67.0,69.0,85.0,68.0
2025-03-16 17:30:00,540.3133333333334,0.0,75.83333333333333,90.98666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.94666666666666,67.0,69.0,85.0,68.0
2025-03-16 17:45:00,542.4333333333333,0.0,75.66666666666667,91.06,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666666,67.0,69.0,85.0,68.0
2025-03-16 18:00:00,550.1999999999999,0.0,76.16666666666667,91.23,538.2,82.99,100.0,74.0,70.0,0.0,72.08666666666666,67.0,69.0,85.0,68.0
2025-03-16 18:15:00,536.08,0.0,76.66666666666667,91.39,538.2,82.99,100.0,74.0,70.0,0.0,71.72000000000001,67.0,69.0,85.0,68.0
2025-03-16 18:30:00,539.61,0.0,77.0,91.38,538.2,82.99,100.0,74.0,70.0,0.0,71.74333333333334,67.0,69.0,85.0,68.0
2025-03-16 18:45:00,534.6633333333333,0.0,77.5,91.40666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,68.0
2025-03-16 19:00:00,536.7833333333333,0.0,78.33333333333333,91.37,538.2,82.99,100.0,74.0,70.0,0.0,71.7,67.0,69.0,85.0,68.0
2025-03-16 19:15:00,542.4333333333333,0.0,77.66666666666667,91.12333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.60333333333334,67.0,69.0,85.0,68.0
2025-03-16 19:30:00,545.9633333333333,0.0,77.33333333333333,91.34666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.67333333333333,67.0,69.0,85.0,68.0
2025-03-16 19:45:00,528.3100000000001,0.0,77.33333333333333,91.58333333333331,538.2,82.99,100.0,74.0,70.0,0.0,71.69666666666666,67.0,69.0,85.0,68.0
2025-03-16 20:00:00,534.6633333333333,0.0,77.33333333333333,91.74,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-03-16 20:15:00,539.6066666666667,0.0,76.83333333333333,91.82666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.68,67.0,69.0,85.0,68.0
2025-03-16 20:30:00,539.6066666666667,0.0,76.0,91.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.68666666666667,67.0,69.0,85.0,68.0
2025-03-16 20:45:00,535.37,0.0,75.83333333333333,91.61,538.2,82.99,100.0,74.0,70.0,0.0,71.69,67.0,69.0,85.0,68.0
2025-03-16 21:00:00,538.9,0.0,76.5,91.37333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.64333333333333,67.0,69.0,85.0,68.0
2025-03-16 21:15:00,536.7833333333333,0.0,75.66666666666667,90.73666666666666,538.2,82.99,100.0,74.0,70.0,0.0,72.34666666666668,67.0,69.0,85.0,68.0
2025-03-16 21:30:00,542.4333333333333,0.0,75.5,90.71999999999998,538.2,82.99,100.0,74.0,70.0,0.0,72.02,67.0,69.0,85.0,68.0
2025-03-16 21:45:00,533.25,0.0,76.0,90.62666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.88666666666667,67.0,69.0,85.0,68.0
2025-03-16 22:00:00,543.8466666666667,0.0,75.5,90.58,538.2,82.99,100.0,74.0,70.0,0.0,71.71333333333332,67.0,69.0,85.0,68.0
2025-03-16 22:15:00,527.6033333333334,0.0,75.33333333333333,90.38,538.2,82.99,100.0,74.0,70.0,0.0,71.81,67.0,69.0,85.0,68.0
2025-03-16 22:30:00,533.9566666666666,0.0,74.83333333333333,90.33,538.2,82.99,100.0,74.0,70.0,0.0,71.88,67.0,69.0,85.0,68.0
2025-03-16 22:45:00,531.1333333333333,0.0,75.16666666666667,90.43666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,85.0,68.0
2025-03-16 23:00:00,537.4866666666667,0.0,75.16666666666667,90.43,538.2,82.99,100.0,74.0,70.0,0.0,72.55333333333334,67.0,69.0,85.0,68.0
2025-03-16 23:15:00,535.37,0.0,74.83333333333333,90.32666666666668,538.2,82.99,100.0,74.0,70.0,0.0,72.03666666666668,67.0,69.0,85.0,68.0
2025-03-16 23:30:00,545.9666666666667,0.0,74.66666666666667,89.85666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0
2025-03-16 23:45:00,533.96,0.0,74.66666666666667,89.88666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.11666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:00:00,538.1933333333333,0.0,74.0,89.72000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,85.0,68.0
2025-03-17 00:15:00,530.4266666666667,0.0,73.83333333333333,89.81,538.2,82.99,100.0,74.0,70.0,0.0,71.81666666666666,67.0,69.0,85.0,68.0
2025-03-17 00:30:00,537.49,0.0,73.5,89.77333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.67,67.0,69.0,85.0,68.0
2025-03-17 00:45:00,532.5433333333333,0.0,73.16666666666667,89.94,538.2,82.99,100.0,74.0,70.0,0.0,71.71666666666665,67.0,69.0,85.0,68.0
2025-03-17 01:00:00,541.7266666666666,0.0,73.0,89.92,538.2,82.99,100.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,68.0
2025-03-17 01:15:00,536.0766666666667,0.0,72.83333333333333,89.29666666666667,538.2,82.99,100.0,74.0,70.0,0.0,71.55333333333334,67.0,69.0,85.0,68.0
2025-03-17 01:30:00,533.25,0.0,73.0,89.32333333333332,538.2,82.99,100.0,74.0,70.0,0.0,71.73333333333333,67.0,69.0,85.0,68.0
2025-03-17 01:45:00,537.49,0.0,72.5,89.28666666666668,538.2,82.99,100.0,74.0,70.0,0.0,71.72333333333334,67.0,69.0,85.0,68.0
2025-03-17 02:00:00,541.7266666666666,0.0,72.0,89.30666666666667,538.2,82.99,100.0,74.0,70.0,0.0,72.14999999999999,67.0,69.0,85.0,68.0
2025-03-17 02:15:00,533.9566666666666,0.0,72.66666666666667,89.56333333333333,538.2,82.99,100.0,74.0,70.0,0.0,71.69666666666667,67.0,69.0,85.0,68.0
2025-03-17 02:30:00,555.1466666666666,0.0,72.16666666666667,89.39,538.2,82.99,100.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,85.0,68.0
2025-03-17 02:45:00,557.2633333333333,0.0,71.33333333333333,89.40666666666665,538.2,82.99,100.0,74.0,70.0,0.0,71.60000000000001,67.0,69.0,85.0,68.0
2025-03-17 03:00:00,543.8466666666667,0.0,71.83333333333333,89.18333333333334,538.2,82.99,100.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,68.0
2025-03-17 03:15:00,538.9,0.0,71.16666666666667,88.85000000000001,538.2,82.99,100.0,74.0,70.0,0.0,71.44666666666667,67.0,69.0,85.0,68.0
2025-03-17 03:30:00,541.0233333333334,0.0,70.83333333333333,88.63666666666666,538.2,82.99,100.0,74.0,70.0,0.0,71.86,67.0,69.0,85.0,68.0
2025-03-17 03:45:00,550.2033333333334,0.0,71.33333333333333,88.91333333333334,538.2,82.99,100.0,74.0,70.0,0.0,72.30666666666667,67.0,69.0,85.0,68.0
2025-03-17 04:00:00,548.0833333333334,0.0,70.5,88.64999999999999,538.2,82.99,100.0,74.0,70.0,0.0,71.97,67.0,69.0,85.0,68.0
