time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-16 11:15:00,65.68666666666667,0.0,19.83333333333333,87.35000000000001,63.57,73.99,50.82333333333333,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0
2025-03-16 11:30:00,64.98333333333333,0.0,20.0,88.74666666666667,63.57,73.99,51.556666666666665,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0
2025-03-16 11:45:00,63.57,0.0,20.33333333333333,87.58,63.57,73.99,51.06666666666666,74.0,70.0,0.0,73.93333333333334,67.0,69.0,85.0,55.0
2025-03-16 12:00:00,64.98333333333333,0.0,20.5,89.14333333333333,63.57,73.99,53.15,74.0,70.0,0.0,73.86333333333333,67.0,69.0,85.0,55.0
2025-03-16 12:15:00,64.27666666666666,0.0,20.166666666666668,88.06333333333333,63.57,73.99,52.48333333333333,74.0,70.0,0.0,73.92666666666666,67.0,69.0,85.0,55.0
2025-03-16 12:30:00,64.27666666666666,0.0,19.166666666666668,88.20333333333333,63.57,73.99,53.21333333333333,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0
2025-03-16 12:45:00,63.56999999999999,0.0,19.0,88.62,63.57,73.99,53.336666666666666,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-16 13:00:00,66.39333333333333,0.0,20.33333333333333,88.02333333333333,63.57,73.99,53.15,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-16 13:15:00,67.09666666666666,0.0,19.5,87.96333333333332,63.57,73.99,53.28666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 13:30:00,63.57,0.0,19.0,86.97666666666667,63.57,73.99,52.36333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-16 13:45:00,62.86333333333334,0.0,19.83333333333333,87.39666666666666,63.57,73.99,52.35666666666666,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-03-16 14:00:00,65.69,0.0,19.166666666666668,85.67333333333333,63.57,73.99,51.223333333333336,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-16 14:15:00,64.98333333333333,0.0,18.5,86.72000000000001,63.57,73.99,52.3,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-16 14:30:00,66.39333333333333,0.0,19.166666666666668,85.73,63.57,73.99,50.54666666666666,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-16 14:45:00,66.39333333333333,0.0,18.166666666666668,85.74666666666667,63.57,73.99,50.85333333333333,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-03-16 15:00:00,64.27666666666666,0.0,18.666666666666668,85.80666666666667,63.57,73.99,50.330000000000005,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0
2025-03-16 15:15:00,65.68666666666667,0.0,18.166666666666668,85.13333333333334,63.57,73.99,50.26,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-16 15:30:00,66.39333333333333,0.0,18.666666666666668,86.07,63.57,73.99,51.16666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 15:45:00,65.68666666666667,0.0,18.5,84.84666666666668,63.57,73.99,50.43333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-16 16:00:00,65.69,0.0,18.0,85.05,63.57,73.99,51.22666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 16:15:00,62.86333333333334,0.0,18.33333333333333,85.33666666666666,63.57,73.99,51.35333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 16:30:00,65.68666666666667,0.0,19.5,85.10666666666667,63.57,73.99,51.89666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-16 16:45:00,65.69,0.0,16.333333333333332,89.75999999999999,63.57,73.99,51.35,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-03-16 17:00:00,64.27666666666666,0.0,14.666666666666666,89.94333333333333,63.57,73.99,48.376666666666665,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-16 17:15:00,64.98333333333333,0.0,14.5,88.95,63.57,73.99,47.31,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-16 17:30:00,64.27666666666666,0.0,14.5,86.34333333333332,63.57,73.99,43.723333333333336,74.0,70.0,0.0,74.23,67.0,69.0,85.0,55.0
2025-03-16 17:45:00,62.86333333333334,0.0,15.666666666666666,85.69333333333333,63.57,73.99,43.63666666666666,74.0,70.0,0.0,74.15666666666667,67.0,69.0,85.0,55.0
2025-03-16 18:00:00,63.57,0.0,16.333333333333332,84.58999999999999,63.57,73.99,41.806666666666665,74.0,70.0,0.0,74.19333333333333,67.0,69.0,85.0,55.0
2025-03-16 18:15:00,63.57,0.0,16.833333333333332,83.89,63.57,73.99,41.20666666666667,74.0,70.0,0.0,74.14333333333333,67.0,69.0,85.0,55.0
2025-03-16 18:30:00,64.27666666666666,0.0,17.333333333333332,83.69,63.57,73.99,40.64,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-16 18:45:00,65.69,0.0,18.0,81.35000000000001,63.57,73.99,37.4,74.0,70.0,0.0,74.22333333333334,67.0,69.0,85.0,55.0
2025-03-16 19:00:00,67.10000000000001,0.0,18.5,81.43333333333332,63.57,73.99,38.01666666666667,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-16 19:15:00,64.98333333333333,0.0,17.833333333333332,80.67999999999999,63.57,73.99,37.09666666666666,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-16 19:30:00,63.57,0.0,17.0,80.58666666666666,63.57,73.99,37.06666666666667,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-16 19:45:00,64.98333333333333,0.0,18.33333333333333,81.11666666666666,63.57,73.99,37.13333333333333,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-03-16 20:00:00,65.69,0.0,18.0,81.56,63.57,73.99,38.0,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-16 20:15:00,64.27666666666666,0.0,17.166666666666668,81.85333333333334,63.57,73.99,37.96333333333333,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0
2025-03-16 20:30:00,64.98333333333333,0.0,16.5,81.29666666666667,63.57,73.99,37.61666666666667,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0
2025-03-16 20:45:00,62.86333333333334,0.0,16.5,81.82333333333334,63.57,73.99,38.31666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 21:00:00,64.98333333333333,0.0,18.5,81.89666666666666,63.57,73.99,38.50333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 21:15:00,64.98333333333333,0.0,17.0,81.32666666666667,63.57,73.99,38.76666666666667,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 21:30:00,64.27666666666666,0.0,16.666666666666668,81.62,63.57,73.99,39.18333333333333,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 21:45:00,64.98,0.0,18.166666666666668,81.75,63.57,73.99,39.41333333333333,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 22:00:00,62.86333333333334,0.0,17.5,82.18,63.57,73.99,39.97666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-16 22:15:00,65.69,0.0,18.666666666666668,81.7,63.57,73.99,39.89333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 22:30:00,64.98333333333333,0.0,16.666666666666668,82.19,63.57,73.99,40.14,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-16 22:45:00,64.27666666666666,0.0,18.33333333333333,82.35333333333334,63.57,73.99,40.2,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 23:00:00,66.39333333333333,0.0,18.0,82.21333333333332,63.57,73.99,40.556666666666665,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-16 23:15:00,65.69,0.0,17.5,82.46666666666665,63.57,73.99,40.64,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-16 23:30:00,64.27666666666666,0.0,18.33333333333333,82.19333333333333,63.57,73.99,40.72666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-16 23:45:00,64.27333333333333,0.0,19.0,82.26666666666667,63.57,73.99,40.98333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 00:00:00,64.98333333333333,0.0,18.0,82.20333333333333,63.57,73.99,41.11000000000001,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 00:15:00,64.27666666666666,0.0,17.666666666666668,82.56333333333333,63.57,73.99,41.330000000000005,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 00:30:00,62.86333333333334,0.0,17.833333333333332,82.35666666666667,63.57,73.99,41.43666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 00:45:00,66.39333333333333,0.0,18.5,82.89333333333333,63.57,73.99,41.63,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 01:00:00,64.98333333333333,0.0,17.666666666666668,82.79,63.57,73.99,41.39666666666667,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0
2025-03-17 01:15:00,65.68666666666667,0.0,17.833333333333332,82.20333333333333,63.57,73.99,41.6,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 01:30:00,64.98333333333333,0.0,18.0,82.53,63.57,73.99,41.91333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 01:45:00,66.39333333333333,0.0,17.5,82.54333333333334,63.57,73.99,42.00333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 02:00:00,64.27666666666666,0.0,17.0,82.64999999999999,63.57,73.99,42.29,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 02:15:00,62.86333333333334,0.0,17.833333333333332,82.84666666666666,63.57,73.99,41.88666666666666,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-17 02:30:00,66.39333333333333,0.0,17.833333333333332,82.98,63.57,73.99,42.406666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 02:45:00,64.27666666666666,0.0,17.166666666666668,82.77,63.57,73.99,41.92333333333333,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-03-17 03:00:00,65.68666666666667,0.0,18.5,82.64666666666666,63.57,73.99,42.17666666666667,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 03:15:00,65.69,0.0,17.5,82.56666666666666,63.57,73.99,42.57333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 03:30:00,62.86333333333334,0.0,17.5,82.53666666666666,63.57,73.99,42.72,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 03:45:00,64.27666666666666,0.0,18.5,83.00999999999999,63.57,73.99,42.95333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 04:00:00,65.69,0.0,17.5,82.72333333333334,63.57,73.99,43.00333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 04:15:00,64.98333333333333,0.0,17.5,82.68666666666667,63.57,73.99,43.123333333333335,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 04:30:00,66.39333333333333,0.0,19.166666666666668,82.44333333333333,63.57,73.99,42.36666666666667,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-03-17 04:45:00,64.98333333333333,0.0,17.5,82.60666666666667,63.57,73.99,43.09333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 05:00:00,64.27666666666666,0.0,17.5,82.53000000000002,63.57,73.99,42.48666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-17 05:15:00,62.156666666666666,0.0,17.666666666666668,82.33999999999999,63.57,73.99,42.53666666666667,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-03-17 05:30:00,66.39333333333333,0.0,18.33333333333333,82.68333333333334,63.57,73.99,42.72,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-17 05:45:00,64.98333333333333,0.0,17.166666666666668,81.82333333333334,63.57,73.99,42.080000000000005,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-17 06:00:00,64.27666666666666,0.0,18.0,81.90666666666667,63.57,73.99,41.96333333333333,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-17 06:15:00,65.68666666666667,0.0,18.166666666666668,81.21,63.57,73.99,41.64666666666667,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-17 06:30:00,67.09666666666666,0.0,19.33333333333333,82.45333333333333,63.57,73.99,42.653333333333336,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 06:45:00,65.69,0.0,17.666666666666668,82.20333333333333,63.57,73.99,42.84333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 07:00:00,65.68666666666667,0.0,17.166666666666668,82.22333333333334,63.57,73.99,42.92,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 07:15:00,63.57,0.0,17.5,82.36333333333333,63.57,73.99,43.14666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 07:30:00,63.57,0.0,17.833333333333332,82.35333333333334,63.57,73.99,43.31333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 07:45:00,64.98333333333333,0.0,19.0,82.91,63.57,73.99,43.403333333333336,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 08:00:00,67.09666666666666,0.0,19.666666666666668,82.20333333333333,63.57,73.99,42.75666666666666,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0
2025-03-17 08:15:00,65.69,0.0,18.83333333333333,82.33333333333333,63.57,73.99,42.903333333333336,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-17 08:30:00,64.27666666666666,0.0,19.666666666666668,82.46666666666665,63.57,73.99,42.723333333333336,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-03-17 08:45:00,65.69,0.0,19.166666666666668,82.21333333333332,63.57,73.99,42.84,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-17 09:00:00,64.98333333333333,0.0,18.83333333333333,82.24333333333334,63.57,73.99,43.45666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 09:15:00,64.27666666666666,0.0,18.666666666666668,82.18333333333334,63.57,73.99,43.45333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 09:30:00,67.09666666666666,0.0,18.666666666666668,82.16000000000001,63.57,73.99,43.68666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 09:45:00,63.57,0.0,18.0,82.14,63.57,73.99,43.73,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 10:00:00,64.27666666666666,0.0,17.5,82.10666666666667,63.57,73.99,43.91666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 10:15:00,62.86333333333334,0.0,18.166666666666668,82.27,63.57,73.99,43.873333333333335,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 10:30:00,65.68666666666667,0.0,20.166666666666668,82.05333333333334,63.57,73.99,43.35333333333333,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-03-17 10:45:00,62.86333333333334,0.0,19.5,82.42333333333333,63.57,73.99,44.03333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 11:00:00,65.69,0.0,19.5,81.88666666666667,63.57,73.99,43.31666666666666,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-17 11:15:00,64.98333333333333,0.0,18.33333333333333,81.89666666666666,63.57,73.99,43.9,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-17 11:30:00,64.98,0.0,18.166666666666668,81.99666666666667,63.57,73.99,43.973333333333336,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 11:45:00,63.56999999999999,0.0,20.33333333333333,82.18,63.57,73.99,43.77333333333333,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-17 12:00:00,64.27666666666666,0.0,19.5,82.22000000000001,63.57,73.99,44.11666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-17 12:15:00,63.57,0.0,18.33333333333333,81.17666666666666,63.57,73.99,42.46666666666667,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-03-17 12:30:00,63.57,0.0,18.0,81.44,63.57,73.99,43.10333333333333,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-03-17 12:45:00,64.98333333333333,0.0,19.5,81.25333333333333,63.57,73.99,41.68333333333333,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0
2025-03-17 13:00:00,65.69,0.0,18.666666666666668,82.33666666666666,63.57,73.99,44.06666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-17 13:15:00,63.57,0.0,18.166666666666668,84.03333333333333,63.57,73.99,45.11666666666667,74.0,70.0,0.0,73.91666666666667,67.0,69.0,85.0,55.0
2025-03-17 13:30:00,64.98333333333333,0.0,18.0,83.29333333333334,63.57,73.99,44.49666666666667,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-17 13:45:00,64.98333333333333,0.0,17.5,83.58999999999999,63.57,73.99,44.60333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-17 14:00:00,65.69,0.0,18.33333333333333,82.47333333333334,63.57,73.99,42.51333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-17 14:15:00,64.27666666666666,0.0,18.0,82.15333333333334,63.57,73.99,42.28333333333333,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-17 14:30:00,64.98333333333333,0.0,17.833333333333332,81.53,63.57,73.99,40.91333333333333,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-17 14:45:00,64.27666666666666,0.0,17.5,81.07000000000001,63.57,73.99,39.903333333333336,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0
2025-03-17 15:00:00,64.27666666666666,0.0,17.166666666666668,80.52,63.57,73.99,38.95,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0
2025-03-17 15:15:00,64.27666666666666,0.0,18.666666666666668,80.58666666666666,63.57,73.99,38.53666666666667,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0
2025-03-17 15:30:00,67.09666666666666,0.0,18.5,80.33,63.57,73.99,37.68666666666667,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-17 15:45:00,66.39333333333333,0.0,17.333333333333332,79.75333333333333,63.57,73.99,37.02666666666666,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-17 16:00:00,64.27666666666666,0.0,17.5,80.39333333333333,63.57,73.99,37.71666666666667,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-17 16:15:00,64.98333333333333,0.0,18.0,79.61666666666667,63.57,73.99,36.626666666666665,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-03-17 16:30:00,65.69,0.0,18.0,80.46333333333332,63.57,73.99,37.31666666666666,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-03-17 16:45:00,65.69,0.0,18.0,79.88,63.57,73.99,36.266666666666666,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-03-17 17:00:00,64.27666666666666,0.0,18.83333333333333,79.49,63.57,73.99,34.88333333333333,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-17 17:15:00,64.27666666666666,0.0,18.33333333333333,78.59,63.57,73.99,33.6,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-17 17:30:00,65.69,0.0,18.166666666666668,78.52333333333333,63.57,73.99,33.47666666666667,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-17 17:45:00,64.98,0.0,18.0,78.95,63.57,73.99,34.11,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-17 18:00:00,63.57,0.0,18.0,78.24666666666667,63.57,73.99,31.973333333333333,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0
2025-03-17 18:15:00,66.39,0.0,18.83333333333333,78.13666666666667,63.57,73.99,31.69333333333333,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-17 18:30:00,62.156666666666666,0.0,19.166666666666668,78.39333333333333,63.57,73.99,31.703333333333333,74.0,70.0,0.0,74.05666666666666,67.0,69.0,85.0,55.0
2025-03-17 18:45:00,64.27666666666666,0.0,19.0,78.66000000000001,63.57,73.99,32.45,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-17 19:00:00,65.68666666666667,0.0,18.666666666666668,78.63,63.57,73.99,31.453333333333333,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-17 19:15:00,64.27666666666666,0.0,19.0,78.09333333333335,63.57,73.99,30.286666666666665,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0
2025-03-17 19:30:00,64.98,0.0,17.833333333333332,78.56,63.57,73.99,31.03,74.0,70.0,0.0,74.02333333333333,67.0,69.0,85.0,55.0
2025-03-17 19:45:00,64.27666666666666,0.0,17.5,78.17999999999999,63.57,73.99,29.73,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0
2025-03-17 20:00:00,64.98333333333333,0.0,17.5,78.72333333333334,63.57,73.99,30.473333333333333,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-17 20:15:00,64.27666666666666,0.0,17.5,78.06333333333333,63.57,73.99,29.15,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-17 20:30:00,65.68666666666667,0.0,19.33333333333333,73.65666666666668,63.57,73.99,30.016666666666666,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-03-17 20:45:00,65.68666666666667,0.0,18.5,75.46333333333334,63.57,73.99,40.11333333333334,74.0,70.0,0.0,73.57000000000001,67.0,69.0,85.0,55.0
2025-03-17 21:00:00,63.57,0.0,17.5,78.63666666666667,63.57,73.99,44.27666666666666,74.0,70.0,0.0,73.53666666666668,67.0,69.0,85.0,55.0
2025-03-17 21:15:00,64.27666666666666,0.0,17.0,79.51666666666667,63.57,73.99,45.54666666666666,74.0,70.0,0.0,73.61666666666666,67.0,69.0,85.0,55.0
2025-03-17 21:30:00,64.98,0.0,17.166666666666668,80.66666666666667,63.57,73.99,47.10999999999999,74.0,70.0,0.0,73.67666666666666,67.0,69.0,85.0,55.0
2025-03-17 21:45:00,64.27666666666666,0.0,16.0,80.85666666666667,63.57,73.99,47.51,74.0,70.0,0.0,73.76666666666667,67.0,69.0,85.0,55.0
2025-03-17 22:00:00,65.69,0.0,15.0,81.03666666666668,63.57,73.99,47.946666666666665,74.0,70.0,0.0,73.81333333333333,67.0,69.0,85.0,55.0
2025-03-17 22:15:00,63.57,0.0,14.833333333333334,81.60333333333334,63.57,73.99,48.84333333333333,74.0,70.0,0.0,73.83,67.0,69.0,85.0,55.0
2025-03-17 22:30:00,65.68666666666667,0.0,16.666666666666668,80.71333333333332,63.57,73.99,47.14666666666667,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-17 22:45:00,64.98,0.0,16.166666666666668,81.06333333333333,63.57,73.99,48.99666666666667,74.0,70.0,0.0,73.88666666666667,67.0,69.0,85.0,55.0
2025-03-17 23:00:00,64.27666666666666,0.0,15.833333333333334,81.94333333333334,63.57,73.99,49.74333333333334,74.0,70.0,0.0,73.89,67.0,69.0,85.0,55.0
2025-03-17 23:15:00,64.98333333333333,0.0,14.666666666666666,81.26666666666667,63.57,73.99,49.78666666666667,74.0,70.0,0.0,73.92,67.0,69.0,85.0,55.0
2025-03-17 23:30:00,65.68666666666667,0.0,14.166666666666666,84.34,63.57,73.99,52.10666666666666,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-03-17 23:45:00,62.86333333333334,0.0,14.166666666666666,89.65333333333332,63.57,73.99,50.04333333333333,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0
2025-03-18 00:00:00,64.27666666666666,0.0,14.833333333333334,88.02,63.57,73.99,47.333333333333336,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 00:15:00,65.68666666666667,0.0,15.666666666666666,87.03333333333335,63.57,73.99,46.41666666666666,74.0,70.0,0.0,74.10000000000001,67.0,69.0,85.0,55.0
2025-03-18 00:30:00,64.98333333333333,0.0,15.333333333333334,85.42,63.57,73.99,44.61333333333334,74.0,70.0,0.0,74.13333333333334,67.0,69.0,85.0,55.0
2025-03-18 00:45:00,64.27666666666666,0.0,15.166666666666666,84.86333333333333,63.57,73.99,44.1,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-18 01:00:00,64.27666666666666,0.0,16.0,82.40333333333334,63.57,73.99,40.25333333333334,74.0,70.0,0.0,74.24333333333334,67.0,69.0,85.0,55.0
2025-03-18 01:15:00,63.57,0.0,16.0,80.27666666666666,63.57,73.99,37.91333333333333,74.0,70.0,0.0,74.26,67.0,69.0,85.0,55.0
2025-03-18 01:30:00,64.27666666666666,0.0,17.0,79.49666666666667,63.57,73.99,37.39,74.0,70.0,0.0,74.2,67.0,69.0,85.0,55.0
2025-03-18 01:45:00,62.86333333333334,0.0,17.0,80.21,63.57,73.99,37.81333333333333,74.0,70.0,0.0,74.12,67.0,69.0,85.0,55.0
2025-03-18 02:00:00,64.98333333333333,0.0,17.5,79.76666666666667,63.57,73.99,37.36333333333334,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0
2025-03-18 02:15:00,62.86333333333334,0.0,17.833333333333332,80.29,63.57,73.99,38.17,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0
2025-03-18 02:30:00,64.27666666666666,0.0,18.166666666666668,81.16333333333334,63.57,73.99,39.24666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 02:45:00,64.27666666666666,0.0,19.666666666666668,79.74666666666667,63.57,73.99,36.623333333333335,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-18 03:00:00,64.98,0.0,17.5,80.24000000000001,63.57,73.99,37.946666666666665,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-18 03:15:00,64.27666666666666,0.0,17.0,80.09333333333333,63.57,73.99,37.68666666666667,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-18 03:30:00,64.27666666666666,0.0,17.0,80.07333333333334,63.57,73.99,38.20333333333333,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-18 03:45:00,64.98,0.0,17.833333333333332,80.33999999999999,63.57,73.99,38.53666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 04:00:00,64.27666666666666,0.0,18.166666666666668,80.18,63.57,73.99,38.74,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 04:15:00,64.27666666666666,0.0,18.5,80.44333333333333,63.57,73.99,39.13666666666666,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-18 04:30:00,64.27333333333333,0.0,20.5,80.87,63.57,73.99,39.46666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-18 04:45:00,64.27666666666666,0.0,19.0,81.01666666666667,63.57,73.99,39.91333333333333,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-18 05:00:00,64.98333333333333,0.0,18.5,81.33333333333333,63.57,73.99,40.17333333333334,74.0,70.0,0.0,73.95333333333333,67.0,69.0,85.0,55.0
2025-03-18 05:15:00,63.57,0.0,18.5,81.45666666666666,63.57,73.99,40.04,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-18 05:30:00,63.57,0.0,18.5,81.52333333333333,63.57,73.99,40.17333333333334,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-18 05:45:00,64.27333333333333,0.0,19.33333333333333,81.63333333333334,63.57,73.99,40.25,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 06:00:00,65.68666666666667,0.0,19.83333333333333,81.70666666666666,63.57,73.99,40.44,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 06:15:00,63.57,0.0,19.0,81.75333333333333,63.57,73.99,40.65,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 06:30:00,65.68666666666667,0.0,19.0,81.82000000000001,63.57,73.99,40.443333333333335,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-18 06:45:00,62.86333333333334,0.0,19.0,81.13333333333333,63.57,73.99,39.656666666666666,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-18 07:00:00,63.57,0.0,19.166666666666668,81.48666666666666,63.57,73.99,40.4,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-18 07:15:00,64.98333333333333,0.0,19.5,81.56,63.57,73.99,40.39333333333334,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-18 07:30:00,65.68666666666667,0.0,20.666666666666668,81.49,63.57,73.99,40.29666666666667,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-18 07:45:00,64.98333333333333,0.0,19.5,81.74000000000001,63.57,73.99,40.78,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 08:00:00,64.27666666666666,0.0,19.33333333333333,81.33666666666666,63.57,73.99,39.81666666666666,74.0,70.0,0.0,74.02666666666666,67.0,69.0,85.0,55.0
2025-03-18 08:15:00,66.39333333333333,0.0,19.0,81.55333333333333,63.57,73.99,40.5,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-18 08:30:00,64.98333333333333,0.0,18.83333333333333,81.20666666666666,63.57,73.99,39.99333333333333,74.0,70.0,0.0,74.01666666666667,67.0,69.0,85.0,55.0
2025-03-18 08:45:00,63.57,0.0,19.0,81.39999999999999,63.57,73.99,40.556666666666665,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-18 09:00:00,66.39333333333333,0.0,20.666666666666668,82.06333333333333,63.57,73.99,40.67666666666667,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-18 09:15:00,64.98333333333333,0.0,19.5,81.48333333333333,63.57,73.99,40.14,74.0,70.0,0.0,74.0,67.0,69.0,85.0,55.0
2025-03-18 09:30:00,65.68666666666667,0.0,19.0,81.54,63.57,73.99,39.91,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-18 09:45:00,66.39333333333333,0.0,20.0,80.73,63.57,73.99,39.27666666666666,74.0,70.0,0.0,74.02,67.0,69.0,85.0,55.0
2025-03-18 10:00:00,65.69,0.0,19.0,81.44666666666666,63.57,73.99,40.25666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 10:15:00,64.98333333333333,0.0,19.666666666666668,81.02,63.57,73.99,39.67333333333334,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-18 10:30:00,62.86333333333334,0.0,21.0,81.38,63.57,73.99,40.336666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 10:45:00,65.68666666666667,0.0,19.33333333333333,81.51333333333334,63.57,73.99,40.51,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 11:00:00,66.39333333333333,0.0,19.33333333333333,81.32000000000001,63.57,73.99,40.21,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-18 11:15:00,64.98333333333333,0.0,19.0,81.53,63.57,73.99,40.65,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 11:30:00,64.27666666666666,0.0,19.166666666666668,81.44666666666667,63.57,73.99,40.57666666666667,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-18 11:45:00,63.56999999999999,0.0,19.83333333333333,81.84333333333333,63.57,73.99,40.75,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 12:00:00,62.86333333333334,0.0,20.5,81.17666666666666,63.57,73.99,39.41,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-18 12:15:00,66.39333333333333,0.0,20.666666666666668,81.24666666666666,63.57,73.99,39.91666666666666,74.0,70.0,0.0,74.00666666666667,67.0,69.0,85.0,55.0
2025-03-18 12:30:00,64.98333333333333,0.0,19.166666666666668,80.94666666666666,63.57,73.99,38.56666666666667,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-03-18 12:45:00,64.98333333333333,0.0,18.83333333333333,80.42666666666666,63.57,73.99,37.47666666666667,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-18 13:00:00,64.98333333333333,0.0,18.33333333333333,80.3,63.57,73.99,36.56666666666667,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 13:15:00,64.27333333333333,0.0,17.666666666666668,82.18333333333334,63.57,73.99,38.836666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 13:30:00,63.57,0.0,18.0,82.95333333333333,63.57,73.99,39.02666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 13:45:00,63.57,0.0,20.0,80.10333333333334,63.57,73.99,37.51,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-18 14:00:00,64.98,0.0,19.83333333333333,82.14666666666666,63.57,73.99,42.75333333333333,74.0,70.0,0.0,73.80333333333333,67.0,69.0,85.0,55.0
2025-03-18 14:15:00,64.98333333333333,0.0,21.666666666666668,80.6,63.57,73.99,43.69,74.0,70.0,0.0,73.82333333333334,67.0,69.0,85.0,55.0
2025-03-18 14:30:00,64.98333333333333,0.0,20.166666666666668,80.88666666666667,63.57,73.99,46.28,74.0,70.0,0.0,73.76333333333334,67.0,69.0,85.0,55.0
2025-03-18 14:45:00,63.57,0.0,19.5,82.59666666666666,63.57,73.99,47.43,74.0,70.0,0.0,73.79,67.0,69.0,85.0,55.0
2025-03-18 15:00:00,65.69,0.0,19.0,83.46666666666665,63.57,73.99,47.88333333333333,74.0,70.0,0.0,73.83666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:15:00,64.98333333333333,0.0,18.5,83.47333333333334,63.57,73.99,47.446666666666665,74.0,70.0,0.0,73.90333333333334,67.0,69.0,85.0,55.0
2025-03-18 15:30:00,65.68666666666667,0.0,21.166666666666668,83.07333333333334,63.57,73.99,45.06666666666666,74.0,70.0,0.0,74.03666666666666,67.0,69.0,85.0,55.0
2025-03-18 15:45:00,65.68666666666667,0.0,19.5,82.25,63.57,73.99,45.796666666666674,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0
2025-03-18 16:00:00,64.27666666666666,0.0,18.666666666666668,83.22333333333333,63.57,73.99,46.54666666666666,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0
2025-03-18 16:15:00,63.57,0.0,18.0,83.18666666666667,63.57,73.99,46.51333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 16:30:00,65.68666666666667,0.0,17.166666666666668,83.37333333333333,63.57,73.99,46.74,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-18 16:45:00,64.27666666666666,0.0,18.33333333333333,82.42,63.57,73.99,44.303333333333335,74.0,70.0,0.0,74.07,67.0,69.0,85.0,55.0
2025-03-18 17:00:00,64.98,0.0,17.5,81.88,63.57,73.99,43.623333333333335,74.0,70.0,0.0,74.08,67.0,69.0,85.0,55.0
2025-03-18 17:15:00,64.27666666666666,0.0,16.666666666666668,81.61333333333333,63.57,73.99,42.46333333333333,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-03-18 17:30:00,64.27666666666666,0.0,16.5,81.10333333333334,63.57,73.99,41.46333333333334,74.0,70.0,0.0,74.1,67.0,69.0,85.0,55.0
2025-03-18 17:45:00,64.98333333333333,0.0,16.0,80.91000000000001,63.57,73.99,40.696666666666665,74.0,70.0,0.0,74.10666666666667,67.0,69.0,85.0,55.0
2025-03-18 18:00:00,64.98333333333333,0.0,16.166666666666668,80.27,63.57,73.99,39.79333333333333,74.0,70.0,0.0,74.11333333333333,67.0,69.0,85.0,55.0
2025-03-18 18:15:00,64.27666666666666,0.0,16.333333333333332,79.66333333333334,63.57,73.99,39.47666666666667,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-18 18:30:00,64.27666666666666,0.0,17.666666666666668,79.07666666666667,63.57,73.99,39.306666666666665,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-18 18:45:00,65.68666666666667,0.0,16.5,80.13,63.57,73.99,40.62,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-03-18 19:00:00,64.98,0.0,16.0,78.90666666666667,63.57,73.99,38.59666666666666,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-18 19:15:00,64.27666666666666,0.0,16.0,78.92333333333333,63.57,73.99,38.876666666666665,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-18 19:30:00,63.57,0.0,15.666666666666666,78.66666666666667,63.57,73.99,37.82666666666666,74.0,70.0,0.0,74.06666666666666,67.0,69.0,85.0,55.0
2025-03-18 19:45:00,64.98333333333333,0.0,15.5,78.08333333333333,63.57,73.99,37.85666666666666,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-18 20:00:00,62.86333333333334,0.0,15.5,78.55333333333333,63.57,73.99,37.96666666666667,74.0,70.0,0.0,74.02999999999999,67.0,69.0,85.0,55.0
2025-03-18 20:15:00,64.98333333333333,0.0,15.833333333333334,77.63333333333333,63.57,73.99,36.21,74.0,70.0,0.0,74.08666666666666,67.0,69.0,85.0,55.0
2025-03-18 20:30:00,64.98333333333333,0.0,17.166666666666668,78.16000000000001,63.57,73.99,37.336666666666666,74.0,70.0,0.0,74.00333333333333,67.0,69.0,85.0,55.0
2025-03-18 20:45:00,64.98333333333333,0.0,17.5,77.60666666666667,63.57,73.99,35.49333333333333,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-18 21:00:00,64.27666666666666,0.0,18.0,77.44333333333333,63.57,73.99,36.85333333333333,74.0,70.0,0.0,73.99,67.0,69.0,85.0,55.0
2025-03-18 21:15:00,67.09666666666666,0.0,19.0,74.66666666666667,63.57,73.99,37.73333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-18 21:30:00,64.98,0.0,17.166666666666668,76.13666666666667,63.57,73.99,47.03666666666667,74.0,70.0,0.0,73.57666666666667,67.0,69.0,85.0,55.0
2025-03-18 21:45:00,63.57,0.0,16.166666666666668,79.36,63.57,73.99,51.39000000000001,74.0,70.0,0.0,73.52333333333333,67.0,69.0,85.0,55.0
2025-03-18 22:00:00,63.57,0.0,18.0,79.98666666666666,63.57,73.99,51.77,74.0,70.0,0.0,73.65,67.0,69.0,85.0,55.0
2025-03-18 22:15:00,65.68666666666667,0.0,16.0,81.05,63.57,73.99,54.336666666666666,74.0,70.0,0.0,73.65666666666668,67.0,69.0,85.0,55.0
2025-03-18 22:30:00,65.68666666666667,0.0,14.5,84.39333333333333,63.57,73.99,54.296666666666674,74.0,70.0,0.0,73.77,67.0,69.0,85.0,55.0
2025-03-18 22:45:00,67.09666666666666,0.0,13.166666666666666,81.75666666666666,63.57,73.99,51.13666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-18 23:00:00,64.98333333333333,0.0,13.0,79.62333333333333,63.57,73.99,52.59333333333333,74.0,70.0,0.0,73.90666666666668,67.0,69.0,85.0,55.0
2025-03-18 23:15:00,62.86333333333334,0.0,14.0,81.06,63.57,73.99,54.423333333333325,74.0,70.0,0.0,73.85666666666667,67.0,69.0,85.0,55.0
2025-03-18 23:30:00,66.39333333333333,0.0,14.666666666666666,86.28333333333335,63.57,73.99,53.26333333333333,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-18 23:45:00,64.27666666666666,0.0,13.166666666666666,84.92999999999999,63.57,73.99,50.25666666666666,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0
2025-03-19 00:00:00,63.57,0.0,14.0,84.43,63.57,73.99,49.68,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-19 00:15:00,64.27666666666666,0.0,15.5,83.5,63.57,73.99,48.77,74.0,70.0,0.0,74.09333333333332,67.0,69.0,85.0,55.0
2025-03-19 00:30:00,64.98,0.0,16.166666666666668,83.15666666666665,63.57,73.99,48.76,74.0,70.0,0.0,74.06,67.0,69.0,85.0,55.0
2025-03-19 00:45:00,64.27666666666666,0.0,16.5,83.52333333333333,63.57,73.99,48.71,74.0,70.0,0.0,74.04666666666667,67.0,69.0,85.0,55.0
2025-03-19 01:00:00,64.98333333333333,0.0,17.0,82.26,63.57,73.99,47.38666666666666,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:15:00,64.98333333333333,0.0,16.666666666666668,83.41666666666667,63.57,73.99,49.373333333333335,74.0,70.0,0.0,73.98333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:30:00,67.09666666666666,0.0,16.0,81.94333333333333,63.57,73.99,47.38333333333333,74.0,70.0,0.0,74.06333333333333,67.0,69.0,85.0,55.0
2025-03-19 01:45:00,63.57,0.0,16.333333333333332,83.23333333333333,63.57,73.99,48.47,74.0,70.0,0.0,73.99666666666667,67.0,69.0,85.0,55.0
2025-03-19 02:00:00,63.57,0.0,17.166666666666668,82.71666666666667,63.57,73.99,47.77666666666666,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-19 02:15:00,64.98333333333333,0.0,16.833333333333332,83.13,63.57,73.99,48.71,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 02:30:00,64.98333333333333,0.0,16.0,83.12666666666667,63.57,73.99,48.28,74.0,70.0,0.0,73.98666666666666,67.0,69.0,85.0,55.0
2025-03-19 02:45:00,64.27666666666666,0.0,15.833333333333334,83.05333333333333,63.57,73.99,48.373333333333335,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-19 03:00:00,64.27666666666666,0.0,16.333333333333332,83.94333333333333,63.57,73.99,49.14666666666667,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-19 03:15:00,64.27666666666666,0.0,17.5,83.98333333333333,63.57,73.99,49.35999999999999,74.0,70.0,0.0,73.96,67.0,69.0,85.0,55.0
2025-03-19 03:30:00,64.98333333333333,0.0,17.5,84.33333333333333,63.57,73.99,50.22666666666667,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-19 03:45:00,65.68666666666667,0.0,17.166666666666668,84.18333333333334,63.57,73.99,49.95666666666667,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0
2025-03-19 04:00:00,66.39333333333333,0.0,16.666666666666668,84.14666666666666,63.57,73.99,50.32666666666666,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 04:15:00,63.57,0.0,16.5,85.54,63.57,73.99,50.95333333333334,74.0,70.0,0.0,73.94,67.0,69.0,85.0,55.0
2025-03-19 04:30:00,65.68666666666667,0.0,16.5,85.31333333333333,63.57,73.99,50.7,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 04:45:00,64.27666666666666,0.0,16.5,85.77,63.57,73.99,51.31333333333333,74.0,70.0,0.0,73.94666666666666,67.0,69.0,85.0,55.0
2025-03-19 05:00:00,63.57,0.0,16.666666666666668,85.88,63.57,73.99,51.14333333333334,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 05:15:00,67.09666666666666,0.0,18.0,86.06666666666666,63.57,73.99,51.51,74.0,70.0,0.0,73.96666666666665,67.0,69.0,85.0,55.0
2025-03-19 05:30:00,64.27666666666666,0.0,18.0,86.07333333333334,63.57,73.99,51.66333333333333,74.0,70.0,0.0,73.96666666666667,67.0,69.0,85.0,55.0
2025-03-19 05:45:00,64.98333333333333,0.0,17.666666666666668,86.06666666666666,63.57,73.99,51.70666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 06:00:00,67.09666666666666,0.0,16.833333333333332,86.15666666666668,63.57,73.99,51.93666666666667,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 06:15:00,65.69,0.0,16.5,85.00666666666666,63.57,73.99,50.44,74.0,70.0,0.0,74.03666666666668,67.0,69.0,85.0,55.0
2025-03-19 06:30:00,64.27666666666666,0.0,16.5,85.70333333333333,63.57,73.99,51.60333333333333,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 06:45:00,64.98333333333333,0.0,16.833333333333332,84.85000000000001,63.57,73.99,49.93,74.0,70.0,0.0,74.05,67.0,69.0,85.0,55.0
2025-03-19 07:00:00,63.57,0.0,17.666666666666668,85.32666666666667,63.57,73.99,50.98666666666667,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-19 07:15:00,64.98333333333333,0.0,18.0,85.29333333333334,63.57,73.99,50.63,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0
2025-03-19 07:30:00,64.98,0.0,18.0,84.49333333333334,63.57,73.99,50.376666666666665,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-19 07:45:00,63.57,0.0,18.0,85.39333333333333,63.57,73.99,51.11333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 08:00:00,65.69,0.0,18.5,84.54,63.57,73.99,49.60999999999999,74.0,70.0,0.0,74.05,67.0,69.0,85.0,55.0
2025-03-19 08:15:00,64.98333333333333,0.0,18.666666666666668,85.39333333333333,63.57,73.99,51.11666666666667,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 08:30:00,65.68666666666667,0.0,19.0,84.76666666666667,63.57,73.99,49.92666666666667,74.0,70.0,0.0,74.04,67.0,69.0,85.0,55.0
2025-03-19 08:45:00,63.57,0.0,20.33333333333333,85.19,63.57,73.99,50.14000000000001,74.0,70.0,0.0,74.00666666666666,67.0,69.0,85.0,55.0
2025-03-19 09:00:00,64.27666666666666,0.0,21.33333333333333,86.21,63.57,73.99,50.61333333333334,74.0,70.0,0.0,73.99000000000001,67.0,69.0,85.0,55.0
2025-03-19 09:15:00,63.57,0.0,21.166666666666668,84.93,63.57,73.99,49.17333333333334,74.0,70.0,0.0,74.04333333333334,67.0,69.0,85.0,55.0
2025-03-19 09:30:00,64.27666666666666,0.0,20.166666666666668,85.63999999999999,63.57,73.99,50.65,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 09:45:00,63.57,0.0,20.75,83.985,63.57,73.99,47.900000000000006,74.0,70.0,0.0,74.085,67.0,69.0,85.0,55.0
2025-03-19 10:00:00,64.98333333333333,0.0,19.166666666666668,83.18333333333334,63.57,73.99,47.98,74.0,70.0,0.0,74.05333333333333,67.0,69.0,85.0,55.0
2025-03-19 10:15:00,64.98333333333333,0.0,20.166666666666668,82.97666666666667,63.57,73.99,46.95,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-19 10:30:00,65.69,0.0,20.33333333333333,83.20333333333333,63.57,73.99,47.89333333333334,74.0,70.0,0.0,74.01,67.0,69.0,85.0,55.0
2025-03-19 10:45:00,63.57,0.0,20.33333333333333,83.94333333333334,63.57,73.99,48.65333333333333,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 11:00:00,66.39333333333333,0.0,21.33333333333333,83.48666666666666,63.57,73.99,48.68,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 11:15:00,64.98,0.0,20.83333333333333,83.83999999999999,63.57,73.99,49.086666666666666,74.0,70.0,0.0,73.97333333333334,67.0,69.0,85.0,55.0
2025-03-19 11:30:00,67.10000000000001,0.0,18.5,88.08666666666666,63.57,73.99,48.45,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-19 11:45:00,63.57,0.0,18.166666666666668,82.14,63.57,73.99,46.23,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-19 12:00:00,64.27666666666666,0.0,19.5,82.58,63.57,73.99,47.92,74.0,70.0,0.0,73.99333333333334,67.0,69.0,85.0,55.0
2025-03-19 12:15:00,65.69,0.0,17.5,86.54,63.57,73.99,45.89000000000001,74.0,70.0,0.0,74.07666666666667,67.0,69.0,85.0,55.0
2025-03-19 12:30:00,63.57,0.0,18.666666666666668,80.92,63.57,73.99,45.13333333333333,74.0,70.0,0.0,74.08333333333333,67.0,69.0,85.0,55.0
2025-03-19 12:45:00,65.68666666666667,0.0,19.83333333333333,82.13333333333333,63.57,73.99,47.01333333333334,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 13:00:00,64.98333333333333,0.0,18.666666666666668,82.37333333333333,63.57,73.99,47.156666666666666,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
2025-03-19 13:15:00,67.8,0.0,18.5,82.08666666666667,63.57,73.99,46.41333333333333,74.0,70.0,0.0,74.01333333333334,67.0,69.0,85.0,55.0
2025-03-19 13:30:00,64.98333333333333,0.0,17.0,82.34333333333333,63.57,73.99,47.16,74.0,70.0,0.0,73.98,67.0,69.0,85.0,55.0
