time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-06 23:30:00,787.1600000000001,0.0,87.0,66.92,775.51,70.99,0.0,74.0,70.0,0.0,70.35,84.0,69.0,85.0,68.0
2025-02-06 23:45:00,774.0966666666667,0.0,87.0,66.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-07 00:00:00,774.8033333333333,0.0,87.0,66.11,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-02-07 00:15:00,769.86,0.0,87.16666666666667,65.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34333333333333,84.0,69.0,85.0,68.0
2025-02-07 00:30:00,777.6266666666667,0.0,87.66666666666667,65.33333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26666666666667,84.0,69.0,85.0,68.0
2025-02-07 00:45:00,771.2733333333332,0.0,88.0,65.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0
2025-02-07 01:00:00,763.5033333333332,0.0,88.33333333333333,65.13666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0
2025-02-07 01:15:00,768.4466666666667,0.0,88.5,65.07666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-07 01:30:00,779.04,0.0,88.83333333333333,64.87,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666668,84.0,69.0,85.0,68.0
2025-02-07 01:45:00,770.5666666666666,0.0,89.33333333333333,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-07 02:00:00,773.3933333333333,0.0,89.33333333333333,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-07 02:15:00,783.9833333333332,0.0,89.5,64.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-02-07 02:30:00,776.9233333333333,0.0,89.83333333333333,64.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.9,84.0,69.0,85.0,68.0
2025-02-07 02:45:00,763.5066666666667,0.0,89.83333333333333,64.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-02-07 03:00:00,777.63,0.0,90.5,64.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-07 03:15:00,776.9233333333333,0.0,90.16666666666669,64.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-07 03:30:00,776.2166666666667,0.0,90.5,64.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-07 03:45:00,775.5099999999999,0.0,90.5,64.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-07 04:00:00,776.9233333333333,0.0,90.33333333333331,64.29666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-07 04:15:00,778.3366666666667,0.0,90.5,64.25333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-07 04:30:00,774.0966666666667,0.0,90.83333333333331,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-07 04:45:00,773.3933333333333,0.0,91.16666666666669,64.07666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-02-07 05:00:00,780.4566666666666,0.0,91.66666666666669,64.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-02-07 05:15:00,771.27,0.0,91.66666666666669,63.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-07 05:30:00,778.3333333333334,0.0,91.16666666666669,63.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-07 05:45:00,767.0333333333333,0.0,91.0,63.796666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-07 06:00:00,779.7466666666666,0.0,90.83333333333331,63.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-07 06:15:00,773.3933333333333,0.0,90.83333333333331,63.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-07 06:30:00,776.2133333333333,0.0,91.0,63.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-07 06:45:00,781.16,0.0,90.83333333333331,63.830000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-07 07:00:00,767.0333333333333,0.0,91.16666666666669,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-07 07:15:00,775.5133333333333,0.0,91.16666666666669,63.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-02-07 07:30:00,779.7433333333333,0.0,91.33333333333331,63.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57666666666667,84.0,69.0,85.0,68.0
2025-02-07 07:45:00,768.4499999999999,0.0,90.83333333333331,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-07 08:00:00,774.8033333333333,0.0,91.16666666666669,63.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-07 08:15:00,779.745,0.0,90.5,63.41,775.51,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
2025-02-07 08:30:00,775.5075,0.0,91.25,63.2975,775.51,70.99,0.0,74.0,70.0,0.0,69.5125,84.0,69.0,85.0,68.0
2025-02-07 08:45:00,770.5666666666666,0.0,91.16666666666669,63.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
2025-02-07 09:00:00,771.9766666666666,0.0,90.83333333333331,62.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47,84.0,69.0,85.0,68.0
2025-02-07 09:15:00,764.9133333333333,0.0,90.66666666666669,62.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-07 09:30:00,769.1533333333333,0.0,90.33333333333331,63.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-07 09:45:00,765.6233333333333,0.0,90.16666666666669,63.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-07 10:00:00,779.75,0.0,90.5,62.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-07 10:15:00,771.98,0.0,90.0,62.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-07 10:30:00,774.8033333333333,0.0,90.0,62.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-07 10:45:00,770.5666666666666,0.0,89.83333333333333,62.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-07 11:00:00,783.2800000000001,0.0,89.83333333333333,62.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-07 11:15:00,776.2166666666667,0.0,90.16666666666669,62.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-02-07 11:30:00,780.4533333333334,0.0,90.5,62.75666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-07 11:45:00,771.98,0.0,90.16666666666669,62.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0
2025-02-07 12:00:00,781.16,0.0,90.5,62.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-07 12:15:00,773.39,0.0,90.0,62.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-07 12:30:00,768.4466666666667,0.0,90.33333333333331,62.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-07 12:45:00,783.9866666666667,0.0,90.16666666666669,62.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-07 13:00:00,769.1533333333333,0.0,90.33333333333331,62.75666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-07 13:15:00,765.62,0.0,90.5,62.79666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-07 13:30:00,772.6833333333334,0.0,90.16666666666669,62.82666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2025-02-07 13:45:00,770.5666666666666,0.0,89.83333333333333,63.080000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-07 14:00:00,767.7433333333333,0.0,89.66666666666667,63.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2025-02-07 14:15:00,769.1533333333333,0.0,89.66666666666667,63.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
2025-02-07 14:30:00,769.86,0.0,89.66666666666667,64.09666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-07 14:45:00,784.69,0.0,89.83333333333333,64.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-07 15:00:00,778.3333333333334,0.0,90.0,64.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-07 15:15:00,776.9233333333333,0.0,90.0,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-07 15:30:00,771.27,0.0,90.16666666666669,65.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-07 15:45:00,774.0966666666667,0.0,90.16666666666669,65.08999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-07 16:00:00,766.3299999999999,0.0,90.33333333333331,65.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-07 16:15:00,777.63,0.0,90.0,65.46333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-07 16:30:00,773.39,0.0,90.0,65.41000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-07 16:45:00,784.69,0.0,90.0,65.39333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-07 17:00:00,764.21,0.0,90.16666666666669,65.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-07 17:15:00,775.5099999999999,0.0,90.0,65.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-07 17:30:00,774.8066666666667,0.0,90.33333333333331,65.95666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-07 17:45:00,771.98,0.0,90.33333333333331,65.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-02-07 18:00:00,769.86,0.0,90.5,66.61,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-02-07 18:15:00,779.7466666666666,0.0,90.33333333333331,66.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2025-02-07 18:30:00,774.1,0.0,90.66666666666669,66.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-02-07 18:45:00,772.6833333333334,0.0,90.5,66.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0
2025-02-07 19:00:00,776.9233333333333,0.0,90.16666666666669,66.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0
2025-02-07 19:15:00,779.7466666666666,0.0,90.0,66.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0
2025-02-07 19:30:00,771.9766666666668,0.0,89.83333333333333,66.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0
2025-02-07 19:45:00,776.9233333333333,0.0,89.66666666666667,66.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-07 20:00:00,786.1033333333334,0.0,89.5,66.78333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61333333333334,84.0,69.0,85.0,68.0
2025-02-07 20:15:00,772.6833333333334,0.0,89.5,66.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-02-07 20:30:00,783.9866666666667,0.0,89.5,66.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-07 20:45:00,767.0333333333333,0.0,89.66666666666667,66.22,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-02-07 21:00:00,774.8033333333333,0.0,90.0,66.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-02-07 21:15:00,771.98,0.0,89.66666666666667,66.21333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-07 21:30:00,783.9833333333332,0.0,89.66666666666667,66.14333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-07 21:45:00,772.6833333333334,0.0,89.66666666666667,65.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-07 22:00:00,782.5733333333334,0.0,89.5,66.03333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-07 22:15:00,764.9166666666666,0.0,90.0,66.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-07 22:30:00,777.63,0.0,90.16666666666669,66.05333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-07 22:45:00,773.3933333333333,0.0,90.5,66.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.40333333333334,84.0,69.0,85.0,68.0
2025-02-07 23:00:00,770.5666666666666,0.0,90.5,66.05333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-07 23:15:00,777.63,0.0,90.16666666666669,66.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-07 23:30:00,780.4533333333334,0.0,90.33333333333331,66.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-02-07 23:45:00,781.1633333333333,0.0,90.33333333333331,66.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-02-08 00:00:00,776.2166666666667,0.0,90.33333333333331,65.92333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-08 00:15:00,769.1533333333333,0.0,90.5,65.79333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-02-08 00:30:00,777.63,0.0,90.5,65.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-08 00:45:00,779.7466666666666,0.0,91.0,65.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-08 01:00:00,765.62,0.0,91.0,65.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-02-08 01:15:00,772.6833333333334,0.0,91.16666666666669,65.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-08 01:30:00,774.1,0.0,91.16666666666669,65.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-02-08 01:45:00,774.8033333333333,0.0,91.5,65.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-08 02:00:00,770.5666666666666,0.0,91.66666666666669,65.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-08 02:15:00,782.5733333333334,0.0,92.0,65.39333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-02-08 02:30:00,762.7966666666666,0.0,92.16666666666669,65.47,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-08 02:45:00,783.2766666666666,0.0,92.0,65.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:00:00,771.98,0.0,92.5,65.55333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:15:00,781.87,0.0,92.33333333333331,65.62333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:30:00,782.5733333333334,0.0,92.33333333333331,65.65666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-08 03:45:00,771.98,0.0,92.66666666666669,65.60000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-02-08 04:00:00,771.98,0.0,92.33333333333331,65.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-08 04:15:00,780.4566666666666,0.0,92.16666666666669,65.35666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-02-08 04:30:00,783.2800000000001,0.0,92.33333333333331,65.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-08 04:45:00,769.86,0.0,92.16666666666669,64.87,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-08 05:00:00,770.5633333333334,0.0,92.5,64.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-02-08 05:15:00,786.1033333333334,0.0,92.33333333333331,64.33999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-08 05:30:00,758.5566666666667,0.0,92.33333333333331,64.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-08 05:45:00,769.86,0.0,92.33333333333331,64.13333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-02-08 06:00:00,776.2166666666667,0.0,92.33333333333331,64.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-02-08 06:15:00,780.4533333333334,0.0,92.33333333333331,64.13666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-08 06:30:00,774.8033333333333,0.0,92.5,64.05333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-08 06:45:00,775.5099999999999,0.0,92.5,63.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-08 07:00:00,773.3933333333333,0.0,92.33333333333331,63.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-08 07:15:00,771.98,0.0,92.5,64.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-08 07:30:00,775.51,0.0,92.5,63.985,775.51,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-02-08 07:45:00,761.3833333333333,0.0,92.5,64.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-02-08 08:00:00,781.8666666666667,0.0,92.66666666666669,64.08666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-02-08 08:15:00,771.2733333333332,0.0,92.5,64.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0
2025-02-08 08:30:00,777.6266666666667,0.0,92.5,64.15666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-08 08:45:00,774.1,0.0,92.5,64.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-08 09:00:00,769.86,0.0,91.83333333333331,64.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
2025-02-08 09:15:00,774.0966666666667,0.0,91.33333333333331,64.10000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-02-08 09:30:00,788.2233333333334,0.0,91.5,64.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0
2025-02-08 09:45:00,771.98,0.0,91.5,63.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-08 10:00:00,776.9233333333333,0.0,91.5,63.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-08 10:15:00,772.6866666666666,0.0,91.66666666666669,63.94666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-02-08 10:30:00,778.3366666666667,0.0,92.0,63.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-08 10:45:00,772.6866666666666,0.0,91.83333333333331,63.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-02-08 11:00:00,777.63,0.0,92.16666666666669,64.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-08 11:15:00,774.0966666666667,0.0,92.16666666666669,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-02-08 11:30:00,770.5666666666666,0.0,92.5,64.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0
2025-02-08 11:45:00,771.98,0.0,92.33333333333331,64.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-02-08 12:00:00,777.63,0.0,92.5,64.04333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
2025-02-08 12:15:00,776.9233333333333,0.0,92.33333333333331,64.11,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-08 12:30:00,773.3933333333334,0.0,92.33333333333331,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57666666666667,84.0,69.0,85.0,68.0
2025-02-08 12:45:00,771.2733333333332,0.0,92.0,64.17666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-08 13:00:00,786.8133333333334,0.0,92.0,64.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-08 13:15:00,776.2133333333333,0.0,91.5,64.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-08 13:30:00,759.9699999999999,0.0,91.66666666666669,64.39999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-02-08 13:45:00,779.7466666666666,0.0,91.5,64.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-02-08 14:00:00,776.5699999999999,0.0,91.5,64.58,775.51,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-02-08 14:15:00,774.98,0.0,91.125,64.6925,775.51,70.99,0.0,74.0,70.0,0.0,69.68,84.0,69.0,85.0,68.0
2025-02-08 14:30:00,780.4566666666666,0.0,91.16666666666669,64.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-08 14:45:00,774.0933333333332,0.0,90.66666666666669,64.75666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-08 15:00:00,774.8033333333333,0.0,90.83333333333331,64.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-08 15:15:00,777.63,0.0,91.0,65.10666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-08 15:30:00,767.7433333333333,0.0,90.83333333333331,65.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-08 15:45:00,770.5666666666666,0.0,91.0,65.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-08 16:00:00,768.4499999999999,0.0,91.0,65.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-08 16:15:00,776.9233333333333,0.0,91.0,65.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-08 16:30:00,776.9200000000001,0.0,91.0,65.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-08 16:45:00,770.5666666666666,0.0,91.0,66.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-08 17:00:00,780.4533333333334,0.0,91.0,66.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-08 17:15:00,776.9233333333333,0.0,91.0,67.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-08 17:30:00,777.63,0.0,90.83333333333331,67.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-02-08 17:45:00,774.0966666666667,0.0,91.0,67.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-08 18:00:00,774.0933333333332,0.0,90.66666666666669,68.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-08 18:15:00,772.6866666666666,0.0,90.83333333333331,68.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-02-08 18:30:00,776.9233333333333,0.0,90.83333333333331,68.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-02-08 18:45:00,767.0333333333333,0.0,90.33333333333331,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-08 19:00:00,767.7433333333333,0.0,90.33333333333331,58.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-08 19:15:00,775.5099999999999,0.0,90.33333333333331,58.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-08 19:30:00,789.6333333333333,0.0,90.33333333333331,58.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-08 19:45:00,771.98,0.0,90.33333333333331,59.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-08 20:00:00,774.8033333333333,0.0,90.33333333333331,60.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-02-08 20:15:00,770.5633333333334,0.0,90.33333333333331,60.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-02-08 20:30:00,777.63,0.0,90.0,59.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-08 20:45:00,778.3366666666667,0.0,91.0,55.22,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0
2025-02-08 21:00:00,769.8566666666666,0.0,91.0,54.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-02-08 21:15:00,767.0333333333333,0.0,91.66666666666669,54.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0
2025-02-08 21:30:00,773.3933333333333,0.0,90.83333333333331,54.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-02-08 21:45:00,773.39,0.0,90.83333333333331,57.120000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
2025-02-08 22:00:00,776.2133333333333,0.0,90.0,60.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17666666666668,84.0,69.0,85.0,68.0
2025-02-08 22:15:00,788.2233333333334,0.0,89.5,60.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-02-08 22:30:00,773.39,0.0,89.5,59.64666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
2025-02-08 22:45:00,769.1533333333333,0.0,89.0,59.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10000000000001,84.0,69.0,85.0,68.0
2025-02-08 23:00:00,769.86,0.0,88.66666666666667,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-08 23:15:00,778.3366666666667,0.0,88.66666666666667,59.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-08 23:30:00,769.8566666666666,0.0,88.33333333333333,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99333333333333,84.0,69.0,85.0,68.0
2025-02-08 23:45:00,759.9699999999999,0.0,87.83333333333333,67.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39999999999999,84.0,69.0,85.0,68.0
2025-02-09 00:00:00,769.86,0.0,87.5,67.63333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66000000000001,84.0,69.0,85.0,68.0
2025-02-09 00:15:00,778.3366666666667,0.0,87.33333333333333,67.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-09 00:30:00,772.6833333333334,0.0,87.16666666666667,67.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-09 00:45:00,774.8033333333333,0.0,87.16666666666667,67.44333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-09 01:00:00,773.3933333333333,0.0,87.0,67.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-09 01:15:00,776.2166666666667,0.0,86.5,66.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-09 01:30:00,769.1533333333333,0.0,86.5,66.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 01:45:00,775.5099999999999,0.0,86.5,66.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-09 02:00:00,782.5733333333334,0.0,86.33333333333333,66.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-09 02:15:00,772.6833333333334,0.0,86.16666666666667,65.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-02-09 02:30:00,762.09,0.0,85.83333333333333,65.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-02-09 02:45:00,783.9866666666667,0.0,85.83333333333333,64.64666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-09 03:00:00,779.0433333333334,0.0,86.0,64.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-02-09 03:15:00,776.2166666666667,0.0,86.0,64.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-02-09 03:30:00,766.3266666666667,0.0,86.5,63.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-09 03:45:00,773.39,0.0,87.16666666666667,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-02-09 04:00:00,772.6866666666666,0.0,87.33333333333333,63.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-02-09 04:15:00,779.0433333333334,0.0,87.83333333333333,63.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-09 04:30:00,780.4533333333334,0.0,88.0,63.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-09 04:45:00,777.63,0.0,88.0,63.70333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39999999999999,84.0,69.0,85.0,68.0
2025-02-09 05:00:00,762.7966666666667,0.0,88.33333333333333,63.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-02-09 05:15:00,783.2800000000001,0.0,88.0,63.13666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-09 05:30:00,768.4466666666667,0.0,87.83333333333333,62.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-09 05:45:00,781.865,0.0,87.25,62.95,775.51,70.99,0.0,74.0,70.0,0.0,69.28999999999999,84.0,69.0,85.0,68.0
2025-02-09 06:00:00,778.6875,0.0,87.125,63.05,775.51,70.99,0.0,74.0,70.0,0.0,69.27000000000001,84.0,69.0,85.0,68.0
2025-02-09 06:15:00,772.6833333333334,0.0,86.83333333333333,62.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-09 06:30:00,773.39,0.0,86.5,62.81999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
2025-02-09 06:45:00,776.2166666666667,0.0,87.33333333333333,62.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24,84.0,69.0,85.0,68.0
2025-02-09 07:00:00,769.8566666666666,0.0,87.33333333333333,62.620000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 07:15:00,771.27,0.0,86.83333333333333,62.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-09 07:30:00,771.2733333333334,0.0,86.16666666666667,62.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 07:45:00,773.39,0.0,86.33333333333333,62.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 08:00:00,776.2133333333333,0.0,86.0,62.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 08:15:00,773.3933333333333,0.0,85.66666666666667,62.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 08:30:00,779.04,0.0,85.66666666666667,62.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 08:45:00,772.6833333333334,0.0,85.33333333333333,62.870000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 09:00:00,774.0966666666667,0.0,84.83333333333333,62.73666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 09:15:00,769.86,0.0,84.66666666666667,62.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 09:30:00,774.0966666666667,0.0,84.5,62.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-09 09:45:00,774.8033333333333,0.0,84.16666666666667,62.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-09 10:00:00,774.8033333333333,0.0,84.5,63.03666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 10:15:00,772.6833333333334,0.0,84.0,62.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 10:30:00,774.0966666666667,0.0,84.0,62.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 10:45:00,782.5733333333334,0.0,83.66666666666667,62.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-09 11:00:00,774.8033333333333,0.0,83.33333333333333,62.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 11:15:00,775.5100000000001,0.0,83.16666666666667,62.88666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-09 11:30:00,786.1033333333334,0.0,83.33333333333333,62.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-09 11:45:00,786.8133333333334,0.0,83.33333333333333,62.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-09 12:00:00,768.4466666666667,0.0,84.0,62.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-09 12:15:00,772.6833333333334,0.0,83.66666666666667,62.75666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12,84.0,69.0,85.0,68.0
2025-02-09 12:30:00,762.8000000000001,0.0,83.33333333333333,62.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-02-09 12:45:00,781.16,0.0,83.0,62.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11333333333333,84.0,69.0,85.0,68.0
2025-02-09 13:00:00,776.9233333333333,0.0,82.5,62.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
2025-02-09 13:15:00,774.8000000000001,0.0,82.33333333333333,62.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08666666666666,84.0,69.0,85.0,68.0
2025-02-09 13:30:00,778.3333333333334,0.0,82.0,62.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08666666666666,84.0,69.0,85.0,68.0
2025-02-09 13:45:00,776.9233333333333,0.0,81.83333333333333,62.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04666666666667,84.0,69.0,85.0,68.0
2025-02-09 14:00:00,769.1566666666666,0.0,81.5,62.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
2025-02-09 14:15:00,776.9233333333333,0.0,81.33333333333333,62.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
2025-02-09 14:30:00,785.3966666666666,0.0,81.16666666666667,63.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07666666666667,84.0,69.0,85.0,68.0
2025-02-09 14:45:00,776.9233333333333,0.0,81.16666666666667,63.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05666666666667,84.0,69.0,85.0,68.0
2025-02-09 15:00:00,771.2766666666666,0.0,81.0,63.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12,84.0,69.0,85.0,68.0
2025-02-09 15:15:00,776.2166666666667,0.0,81.33333333333333,63.28666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
2025-02-09 15:30:00,769.1533333333333,0.0,81.66666666666667,63.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-09 15:45:00,766.3299999999999,0.0,81.33333333333333,63.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-09 16:00:00,774.8033333333333,0.0,81.33333333333333,63.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-02-09 16:15:00,774.0966666666667,0.0,81.0,63.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17,84.0,69.0,85.0,68.0
2025-02-09 16:30:00,773.39,0.0,80.66666666666667,63.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.23,84.0,69.0,85.0,68.0
2025-02-09 16:45:00,774.8000000000001,0.0,80.66666666666667,63.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24666666666667,84.0,69.0,85.0,68.0
2025-02-09 17:00:00,778.3333333333334,0.0,80.83333333333333,63.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-09 17:15:00,768.4499999999999,0.0,80.5,63.96333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-09 17:30:00,764.9133333333333,0.0,80.66666666666667,63.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-09 17:45:00,774.8033333333333,0.0,80.5,63.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-02-09 18:00:00,786.1066666666667,0.0,80.5,64.02666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
2025-02-09 18:15:00,786.8100000000001,0.0,80.5,64.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38000000000001,84.0,69.0,85.0,68.0
2025-02-09 18:30:00,773.39,0.0,80.83333333333333,64.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
2025-02-09 18:45:00,771.98,0.0,80.5,64.07666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-09 19:00:00,774.1,0.0,80.5,64.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-09 19:15:00,771.98,0.0,80.5,64.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-09 19:30:00,779.04,0.0,80.66666666666667,63.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-09 19:45:00,764.21,0.0,80.66666666666667,63.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-09 20:00:00,782.5733333333334,0.0,80.16666666666667,64.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
2025-02-09 20:15:00,775.5133333333333,0.0,80.33333333333333,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-09 20:30:00,765.62,0.0,80.33333333333333,64.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-09 20:45:00,784.69,0.0,79.83333333333333,64.22,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-09 21:00:00,784.6933333333333,0.0,79.66666666666667,64.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-09 21:15:00,763.5033333333334,0.0,79.33333333333333,64.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-09 21:30:00,779.7466666666666,0.0,79.33333333333333,64.04333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-09 21:45:00,771.2733333333334,0.0,79.16666666666667,63.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
2025-02-09 22:00:00,767.0333333333333,0.0,78.66666666666667,63.870000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-09 22:15:00,782.5733333333334,0.0,78.66666666666667,63.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0
2025-02-09 22:30:00,776.9200000000001,0.0,78.5,63.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36333333333333,84.0,69.0,85.0,68.0
2025-02-09 22:45:00,783.2800000000001,0.0,78.33333333333333,63.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31333333333333,84.0,69.0,85.0,68.0
2025-02-09 23:00:00,783.2766666666666,0.0,78.5,63.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-09 23:15:00,767.7400000000001,0.0,78.33333333333333,63.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.30333333333333,84.0,69.0,85.0,68.0
2025-02-09 23:30:00,781.1633333333333,0.0,78.0,63.64666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-09 23:45:00,764.2066666666666,0.0,78.0,63.59666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-10 00:00:00,776.9233333333333,0.0,77.83333333333333,63.57666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-10 00:15:00,772.6833333333334,0.0,78.0,63.54333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-10 00:30:00,781.16,0.0,78.0,63.556666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-02-10 00:45:00,771.27,0.0,77.5,63.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-10 01:00:00,780.4533333333334,0.0,77.16666666666667,63.54333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-10 01:15:00,776.2166666666667,0.0,77.0,63.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-02-10 01:30:00,766.3266666666667,0.0,76.83333333333333,63.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-10 01:45:00,767.7399999999999,0.0,77.0,63.443333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-02-10 02:00:00,784.6933333333333,0.0,76.66666666666667,63.48666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-10 02:15:00,771.98,0.0,76.66666666666667,63.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-10 02:30:00,776.9233333333333,0.0,76.33333333333333,63.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-10 02:45:00,780.4533333333334,0.0,76.16666666666667,63.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-10 03:00:00,768.4466666666667,0.0,76.0,63.26333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-10 03:15:00,776.2166666666667,0.0,76.16666666666667,63.15,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-10 03:30:00,775.5099999999999,0.0,75.83333333333333,63.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-10 03:45:00,769.86,0.0,75.5,62.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-10 04:00:00,783.9833333333332,0.0,75.5,62.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-10 04:15:00,776.2166666666667,0.0,75.5,62.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-02-10 04:30:00,781.16,0.0,75.0,62.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-02-10 04:45:00,767.7399999999999,0.0,75.0,62.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-02-10 05:00:00,781.8666666666667,0.0,75.0,62.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-10 05:15:00,767.7399999999999,0.0,75.0,62.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-02-10 05:30:00,769.1533333333333,0.0,74.83333333333333,62.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-02-10 05:45:00,775.5066666666667,0.0,75.83333333333333,62.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-02-10 06:00:00,768.4466666666667,0.0,76.33333333333333,62.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10666666666667,84.0,69.0,85.0,68.0
2025-02-10 06:15:00,773.39,0.0,75.83333333333333,62.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07,84.0,69.0,85.0,68.0
2025-02-10 06:30:00,771.27,0.0,75.33333333333333,62.26333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-02-10 06:45:00,771.2733333333334,0.0,75.0,62.17666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.03333333333335,84.0,69.0,85.0,68.0
2025-02-10 07:00:00,776.2166666666667,0.0,74.66666666666667,62.17333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-10 07:15:00,774.1,0.0,74.0,62.13666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-10 07:30:00,766.3266666666667,0.0,74.33333333333333,61.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97,84.0,69.0,85.0,68.0
2025-02-10 07:45:00,769.1533333333333,0.0,73.83333333333333,61.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93333333333334,84.0,69.0,85.0,68.0
2025-02-10 08:00:00,777.63,0.0,73.5,61.866666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-02-10 08:15:00,783.9833333333332,0.0,73.33333333333333,61.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-02-10 08:30:00,788.9266666666666,0.0,73.16666666666667,61.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-02-10 08:45:00,779.04,0.0,73.0,61.68,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
2025-02-10 09:00:00,771.2733333333332,0.0,72.83333333333333,61.620000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0
2025-02-10 09:15:00,783.2766666666666,0.0,73.0,61.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78666666666668,84.0,69.0,85.0,68.0
2025-02-10 09:30:00,767.7399999999999,0.0,72.5,61.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-10 09:45:00,762.7966666666666,0.0,72.5,61.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-10 10:00:00,778.3333333333334,0.0,72.83333333333333,61.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-10 10:15:00,781.16,0.0,72.83333333333333,61.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-10 10:30:00,780.4533333333334,0.0,72.66666666666667,61.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0
2025-02-10 10:45:00,765.6233333333333,0.0,72.5,61.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72,84.0,69.0,85.0,68.0
2025-02-10 11:00:00,770.5666666666666,0.0,72.5,61.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-10 11:15:00,778.3366666666667,0.0,73.5,61.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0
2025-02-10 11:30:00,777.63,0.0,73.25,61.15,775.51,70.99,0.0,74.0,70.0,0.0,68.7,84.0,69.0,85.0,68.0
2025-02-10 11:45:00,769.1524999999999,0.0,72.75,61.2,775.51,70.99,0.0,74.0,70.0,0.0,68.715,84.0,69.0,85.0,68.0
2025-02-10 12:00:00,775.5099999999999,0.0,72.5,61.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
