time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-10 12:15:00,779.7466666666666,0.0,72.33333333333333,61.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-02-10 12:30:00,775.5099999999999,0.0,72.33333333333333,61.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-10 12:45:00,783.9866666666667,0.0,72.16666666666667,61.086666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.77333333333333,84.0,69.0,85.0,68.0
2025-02-10 13:00:00,772.6833333333334,0.0,72.16666666666667,61.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.76333333333334,84.0,69.0,85.0,68.0
2025-02-10 13:15:00,776.9233333333333,0.0,72.16666666666667,61.29,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
2025-02-10 13:30:00,767.7399999999999,0.0,72.0,61.50666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-10 13:45:00,772.6833333333334,0.0,71.83333333333333,61.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-10 14:00:00,773.3933333333333,0.0,71.83333333333333,61.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.68333333333334,84.0,69.0,85.0,68.0
2025-02-10 14:15:00,771.9766666666666,0.0,72.0,62.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-02-10 14:30:00,774.1,0.0,72.0,62.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.69666666666667,84.0,69.0,85.0,68.0
2025-02-10 14:45:00,768.4466666666667,0.0,72.0,62.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-10 15:00:00,771.2733333333332,0.0,71.83333333333333,62.29,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-02-10 15:15:00,782.5766666666667,0.0,71.66666666666667,62.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.76333333333334,84.0,69.0,85.0,68.0
2025-02-10 15:30:00,779.0433333333334,0.0,71.66666666666667,62.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.95666666666666,84.0,69.0,85.0,68.0
2025-02-10 15:45:00,774.8033333333333,0.0,71.66666666666667,63.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-10 16:00:00,786.1033333333334,0.0,71.5,63.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97,84.0,69.0,85.0,68.0
2025-02-10 16:15:00,771.98,0.0,71.5,63.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-10 16:30:00,764.9133333333333,0.0,71.5,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07666666666667,84.0,69.0,85.0,68.0
2025-02-10 16:45:00,768.4466666666667,0.0,71.5,64.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-02-10 17:00:00,765.6233333333333,0.0,71.33333333333333,64.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.23,84.0,69.0,85.0,68.0
2025-02-10 17:15:00,769.1566666666666,0.0,71.16666666666667,64.59333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-10 17:30:00,775.5099999999999,0.0,71.66666666666667,64.58999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-02-10 17:45:00,769.86,0.0,71.66666666666667,65.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:00:00,781.16,0.0,71.66666666666667,65.20333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-10 18:15:00,762.09,0.0,71.66666666666667,65.41333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0
2025-02-10 18:30:00,769.1533333333333,0.0,71.5,65.65333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-10 18:45:00,776.9200000000001,0.0,71.5,65.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-02-10 19:00:00,771.9766666666666,0.0,71.5,65.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-10 19:15:00,774.0966666666667,0.0,71.5,66.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-10 19:30:00,764.21,0.0,71.5,66.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-10 19:45:00,769.1566666666666,0.0,71.5,66.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-02-10 20:00:00,770.5666666666666,0.0,71.33333333333333,66.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-10 20:15:00,765.6233333333333,0.0,71.16666666666667,66.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-10 20:30:00,768.4466666666667,0.0,71.16666666666667,66.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0
2025-02-10 20:45:00,777.63,0.0,71.33333333333333,66.61,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-02-10 21:00:00,779.04,0.0,71.16666666666667,66.58333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-10 21:15:00,769.1533333333333,0.0,71.33333333333333,66.46333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-10 21:30:00,762.09,0.0,71.5,66.65666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-02-10 21:45:00,763.5033333333334,0.0,71.5,66.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-10 22:00:00,781.8666666666667,0.0,71.83333333333333,66.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-10 22:15:00,781.87,0.0,71.83333333333333,66.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13333333333333,84.0,69.0,85.0,68.0
2025-02-10 22:30:00,775.5099999999999,0.0,72.0,65.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-10 22:45:00,779.7466666666666,0.0,72.0,65.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-10 23:00:00,785.3966666666666,0.0,72.0,65.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-02-10 23:15:00,781.1633333333333,0.0,72.16666666666667,65.07,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-02-10 23:30:00,790.3433333333334,0.0,72.16666666666667,64.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-02-10 23:45:00,763.5033333333332,0.0,72.5,64.86333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-02-11 00:00:00,771.27,0.0,73.0,64.71333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0
2025-02-11 00:15:00,775.5099999999999,0.0,73.16666666666667,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-02-11 00:30:00,767.0333333333333,0.0,73.5,64.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 00:45:00,766.3266666666667,0.0,73.83333333333333,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:00:00,778.3366666666667,0.0,73.83333333333333,64.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:15:00,771.98,0.0,73.83333333333333,64.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-11 01:30:00,781.8666666666667,0.0,74.0,64.35000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-02-11 01:45:00,769.15,0.0,74.33333333333333,64.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-11 02:00:00,776.9200000000001,0.0,74.5,64.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-02-11 02:15:00,765.62,0.0,74.5,64.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 02:30:00,777.6266666666667,0.0,74.5,64.42999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-02-11 02:45:00,776.2166666666667,0.0,74.5,64.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-02-11 03:00:00,771.98,0.0,74.66666666666667,64.36333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 03:15:00,777.63,0.0,74.83333333333333,64.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-11 03:30:00,769.1533333333333,0.0,75.0,64.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-11 03:45:00,786.8100000000001,0.0,74.66666666666667,64.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-11 04:00:00,769.1566666666666,0.0,74.5,64.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-11 04:15:00,777.63,0.0,74.83333333333333,64.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-11 04:30:00,774.0966666666667,0.0,74.83333333333333,64.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-02-11 04:45:00,779.04,0.0,74.66666666666667,64.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0
2025-02-11 05:00:00,769.1533333333333,0.0,75.0,64.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0
2025-02-11 05:15:00,772.6833333333334,0.0,74.83333333333333,64.36666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-02-11 05:30:00,775.5133333333333,0.0,75.16666666666667,64.33333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-11 05:45:00,779.04,0.0,75.0,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-02-11 06:00:00,779.04,0.0,75.16666666666667,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-11 06:15:00,779.7466666666666,0.0,75.33333333333333,64.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0
2025-02-11 06:30:00,774.0966666666667,0.0,75.0,64.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-11 06:45:00,774.8033333333333,0.0,75.0,64.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-02-11 07:00:00,769.1533333333333,0.0,75.16666666666667,64.16000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 07:15:00,779.04,0.0,75.5,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 07:30:00,769.86,0.0,75.16666666666667,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57666666666667,84.0,69.0,85.0,68.0
2025-02-11 07:45:00,783.2766666666666,0.0,75.0,64.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-02-11 08:00:00,769.86,0.0,75.16666666666667,64.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-02-11 08:15:00,777.63,0.0,75.0,64.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 08:30:00,778.3366666666667,0.0,75.0,64.29,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 08:45:00,773.39,0.0,75.33333333333333,64.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-02-11 09:00:00,774.0933333333332,0.0,75.33333333333333,64.36333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-02-11 09:15:00,779.04,0.0,75.5,64.21333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-02-11 09:30:00,767.0333333333333,0.0,75.5,63.47333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-11 09:45:00,783.9866666666667,0.0,75.5,62.92333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-11 10:00:00,775.51,0.0,75.5,62.6,775.51,70.99,0.0,74.0,70.0,0.0,69.585,84.0,69.0,85.0,68.0
2025-02-11 10:15:00,781.8666666666667,0.0,75.5,62.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 10:30:00,767.7400000000001,0.0,75.5,62.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
2025-02-11 10:45:00,778.3333333333334,0.0,75.33333333333333,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-11 11:00:00,779.75,0.0,75.5,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0
2025-02-11 11:15:00,772.6833333333334,0.0,75.66666666666667,62.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55333333333333,84.0,69.0,85.0,68.0
2025-02-11 11:30:00,777.6266666666667,0.0,75.66666666666667,62.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-11 11:45:00,769.15,0.0,75.5,62.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48,84.0,69.0,85.0,68.0
2025-02-11 12:00:00,779.7466666666666,0.0,75.66666666666667,62.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-11 12:15:00,765.6199999999999,0.0,75.83333333333333,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-11 12:30:00,769.86,0.0,76.0,62.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-11 12:45:00,781.16,0.0,76.0,62.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-11 13:00:00,767.0333333333333,0.0,76.33333333333333,62.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-02-11 13:15:00,769.86,0.0,76.0,62.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-02-11 13:30:00,764.21,0.0,76.33333333333333,62.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-11 13:45:00,767.7400000000001,0.0,76.33333333333333,62.47,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-11 14:00:00,781.1633333333333,0.0,76.33333333333333,62.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0
2025-02-11 14:15:00,773.39,0.0,76.16666666666667,62.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-02-11 14:30:00,772.6833333333334,0.0,76.33333333333333,62.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-11 14:45:00,769.86,0.0,76.33333333333333,62.56,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-02-11 15:00:00,774.1,0.0,76.5,62.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-02-11 15:15:00,786.1033333333334,0.0,76.66666666666667,62.64666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-02-11 15:30:00,769.8633333333333,0.0,77.0,62.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-11 15:45:00,768.4466666666667,0.0,76.83333333333333,62.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-02-11 16:00:00,762.7966666666666,0.0,76.66666666666667,62.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0
2025-02-11 16:15:00,766.3299999999999,0.0,76.83333333333333,62.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0
2025-02-11 16:30:00,776.9266666666666,0.0,76.5,62.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-11 16:45:00,515.5966666666667,0.0,75.33333333333333,62.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-11 17:00:00,783.2766666666666,0.0,50.5,62.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-02-11 17:15:00,787.5166666666668,0.0,50.16666666666666,63.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-02-11 17:30:00,767.7399999999999,0.0,49.833333333333336,63.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-11 17:45:00,774.8033333333333,0.0,51.16666666666666,63.156666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-11 18:00:00,780.4533333333334,0.0,51.0,63.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43333333333334,84.0,69.0,85.0,68.0
2025-02-11 18:15:00,774.1,0.0,51.0,63.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0
2025-02-11 18:30:00,773.3933333333334,0.0,51.333333333333336,63.19333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-11 18:45:00,764.9166666666666,0.0,50.5,63.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-11 19:00:00,774.8033333333333,0.0,51.0,63.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-11 19:15:00,781.8666666666667,0.0,50.66666666666666,63.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-02-11 19:30:00,776.2166666666667,0.0,49.833333333333336,63.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-02-11 19:45:00,763.5033333333334,0.0,49.833333333333336,63.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-02-11 20:00:00,774.0966666666667,0.0,50.0,63.120000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-11 20:15:00,774.0966666666667,0.0,49.66666666666666,63.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-02-11 20:30:00,760.6766666666667,0.0,49.66666666666666,62.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-11 20:45:00,776.9200000000001,0.0,51.0,62.78666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0
2025-02-11 21:00:00,769.1533333333333,0.0,51.333333333333336,62.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39999999999999,84.0,69.0,85.0,68.0
2025-02-11 21:15:00,781.16,0.0,51.16666666666666,62.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-02-11 21:30:00,769.1533333333333,0.0,50.833333333333336,62.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-11 21:45:00,776.9200000000001,0.0,51.333333333333336,62.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-11 22:00:00,766.3266666666667,0.0,51.0,62.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-02-11 22:15:00,767.0366666666665,0.0,51.0,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666666,84.0,69.0,85.0,68.0
2025-02-11 22:30:00,776.2166666666667,0.0,51.333333333333336,62.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28,84.0,69.0,85.0,68.0
2025-02-11 22:45:00,768.4466666666667,0.0,51.333333333333336,62.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-02-11 23:00:00,774.0966666666667,0.0,51.0,62.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-02-11 23:15:00,766.3266666666667,0.0,51.16666666666666,62.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:30:00,777.6266666666667,0.0,51.66666666666666,62.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-02-11 23:45:00,784.6933333333333,0.0,51.5,63.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-02-12 00:00:00,770.5666666666666,0.0,51.0,63.01333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-02-12 00:15:00,774.0966666666667,0.0,51.833333333333336,63.03666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43333333333334,84.0,69.0,85.0,68.0
2025-02-12 00:30:00,776.2133333333333,0.0,51.833333333333336,63.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-02-12 00:45:00,774.8033333333333,0.0,51.5,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72000000000001,84.0,69.0,85.0,68.0
2025-02-12 01:00:00,781.87,0.0,52.5,62.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0
2025-02-12 01:15:00,769.1566666666666,0.1866666666666666,53.0,62.90333333333333,778.3366666666667,70.99,0.0,74.0,70.0,0.0,71.00333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:30:00,769.86,0.0,52.0,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.87333333333333,84.0,69.0,85.0,68.0
2025-02-12 01:45:00,763.5033333333334,0.0,52.833333333333336,62.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-02-12 02:00:00,781.8666666666667,0.0,52.333333333333336,62.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-02-12 02:15:00,776.2166666666667,0.0,52.0,62.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-12 02:30:00,777.6266666666667,0.0,52.16666666666666,62.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-02-12 02:45:00,774.0966666666667,0.0,53.833333333333336,62.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-02-12 03:00:00,787.5166666666668,0.0,52.66666666666666,62.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-12 03:15:00,773.39,0.0,52.333333333333336,62.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-12 03:30:00,767.0366666666665,0.0,53.333333333333336,62.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-12 03:45:00,777.63,0.0,52.5,62.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-02-12 04:00:00,773.3933333333333,0.0,52.833333333333336,62.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-12 04:15:00,776.9200000000001,0.0,53.16666666666666,62.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-12 04:30:00,777.63,0.0,53.66666666666666,62.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-12 04:45:00,775.5133333333333,0.0,52.833333333333336,62.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-02-12 05:00:00,782.5733333333334,0.0,53.16666666666666,62.85,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-02-12 05:15:00,773.39,0.0,53.333333333333336,62.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30666666666666,84.0,69.0,85.0,68.0
2025-02-12 05:30:00,769.1533333333333,0.0,52.5,62.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-02-12 05:45:00,764.92,0.0,53.333333333333336,62.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-12 06:00:00,774.0966666666667,0.0,54.0,62.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-02-12 06:15:00,771.98,0.0,53.333333333333336,62.81999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-12 06:30:00,766.3266666666667,0.0,53.333333333333336,62.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-12 06:45:00,782.5733333333334,0.0,53.16666666666666,62.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:00:00,775.5099999999999,0.0,52.333333333333336,62.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-02-12 07:15:00,775.5099999999999,0.0,52.5,62.870000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:30:00,766.3299999999999,0.0,53.5,62.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-02-12 07:45:00,776.2166666666667,0.0,53.833333333333336,62.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0
2025-02-12 08:00:00,776.2199999999999,0.0,52.833333333333336,62.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-12 08:15:00,767.0366666666665,0.0,52.66666666666666,62.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-12 08:30:00,771.9766666666666,0.0,52.333333333333336,62.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-02-12 08:45:00,771.27,0.0,54.0,62.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-02-12 09:00:00,774.1,0.0,53.833333333333336,62.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-02-12 09:15:00,778.3333333333334,0.0,53.0,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-02-12 09:30:00,778.3333333333334,0.0,53.0,62.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-12 09:45:00,786.1066666666667,0.0,53.0,62.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:00:00,783.2800000000001,0.0,53.16666666666666,62.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-12 10:15:00,767.7399999999999,0.0,53.5,62.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-02-12 10:30:00,776.2166666666667,0.0,52.833333333333336,63.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-02-12 10:45:00,770.5666666666666,0.0,52.5,63.07,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 11:00:00,769.1533333333333,0.0,52.833333333333336,63.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-02-12 11:15:00,771.2733333333334,0.0,53.833333333333336,62.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0
2025-02-12 11:30:00,784.69,0.0,53.5,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-02-12 11:45:00,781.1633333333333,0.0,53.16666666666666,63.046666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-12 12:00:00,776.9266666666666,0.0,52.333333333333336,63.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81,84.0,69.0,85.0,68.0
2025-02-12 12:15:00,772.6833333333334,0.0,53.66666666666666,63.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-02-12 12:30:00,771.98,0.0,55.16666666666666,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-12 12:45:00,778.3366666666667,0.0,54.5,63.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:00:00,776.9233333333333,0.0,53.66666666666666,63.13999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:15:00,771.98,0.0,52.0,62.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-12 13:30:00,762.0933333333332,0.0,51.333333333333336,62.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-12 13:45:00,772.6866666666666,0.0,51.16666666666666,62.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-02-12 14:00:00,773.39,0.0,51.0,62.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-12 14:15:00,260.62333333333333,0.0,72.83333333333333,64.05333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73,84.0,69.0,85.0,68.0
2025-02-12 14:30:00,528.3066666666667,0.0,66.83333333333333,65.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-02-12 14:45:00,767.7400000000001,0.0,48.0,63.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-02-12 15:00:00,773.39,0.0,48.66666666666666,63.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-12 15:15:00,776.2166666666667,0.0,48.833333333333336,63.07666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-12 15:30:00,774.8033333333333,0.0,51.0,63.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-12 15:45:00,772.6866666666666,0.0,51.66666666666666,63.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-12 16:00:00,776.9200000000001,0.0,50.66666666666666,63.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-02-12 16:15:00,761.3866666666667,0.0,51.333333333333336,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-12 16:30:00,783.2800000000001,0.0,51.833333333333336,63.620000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-12 16:45:00,776.9233333333333,0.0,51.833333333333336,63.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-12 17:00:00,778.3366666666667,0.0,51.0,63.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-02-12 17:15:00,776.9233333333333,0.0,50.5,63.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-12 17:30:00,781.16,0.0,51.833333333333336,63.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-02-12 17:45:00,783.2766666666666,0.0,51.16666666666666,63.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-12 18:00:00,781.8633333333333,0.0,51.66666666666666,63.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-02-12 18:15:00,789.6366666666667,0.0,50.333333333333336,64.08999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-02-12 18:30:00,779.7466666666666,0.0,49.66666666666666,64.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-12 18:45:00,776.2166666666667,0.0,49.5,64.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-02-12 19:00:00,770.5666666666666,0.0,49.833333333333336,64.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
2025-02-12 19:15:00,767.7399999999999,0.0,49.16666666666666,64.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-02-12 19:30:00,762.09,0.0,49.16666666666666,64.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-12 19:45:00,766.3266666666667,0.0,49.16666666666666,64.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-12 20:00:00,764.21,0.0,49.16666666666666,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-02-12 20:15:00,781.865,0.0,49.25,64.605,775.51,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-02-12 20:30:00,773.9225,0.0,49.375,64.655,775.51,70.99,0.0,74.0,70.0,0.0,70.095,84.0,69.0,85.0,68.0
2025-02-12 20:45:00,768.4466666666667,0.0,49.333333333333336,64.61,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-12 21:00:00,774.0966666666667,0.0,49.5,64.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-02-12 21:15:00,779.04,0.0,49.5,64.65666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-12 21:30:00,767.0366666666665,0.0,49.5,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-02-12 21:45:00,763.5033333333334,0.0,49.66666666666666,64.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0
2025-02-12 22:00:00,796.6999999999999,0.0,50.0,64.79666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-02-12 22:15:00,771.9766666666666,0.0,50.16666666666666,64.91000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0
2025-02-12 22:30:00,769.1533333333333,0.0,49.833333333333336,64.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-12 22:45:00,803.7633333333333,0.0,51.16666666666666,65.04666666666667,802.35,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-12 23:00:00,804.4666666666667,0.0,51.66666666666666,65.14666666666666,808.7033333333334,70.99,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-12 23:15:00,783.2800000000001,0.0,50.333333333333336,65.03666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-12 23:30:00,783.2766666666666,0.0,50.5,64.92666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-02-12 23:45:00,771.9766666666666,0.0,50.66666666666666,65.11,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-13 00:00:00,777.63,0.0,50.5,64.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-13 00:15:00,763.5033333333334,0.0,50.833333333333336,64.94666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-13 00:30:00,769.1566666666666,0.0,50.66666666666666,65.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-13 00:45:00,776.2166666666667,0.0,51.0,65.13333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-02-13 01:00:00,761.3833333333333,0.0,51.16666666666666,65.13333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49000000000001,84.0,69.0,85.0,68.0
2025-02-13 01:15:00,779.04,0.0,51.0,65.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-02-13 01:30:00,775.5099999999999,0.0,51.5,65.14333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64999999999999,84.0,69.0,85.0,68.0
2025-02-13 01:45:00,765.6233333333333,0.0,51.66666666666666,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69333333333334,84.0,69.0,85.0,68.0
2025-02-13 02:00:00,769.1533333333333,0.0,51.66666666666666,65.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-02-13 02:15:00,772.6866666666666,0.0,52.16666666666666,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2025-02-13 02:30:00,779.7466666666666,0.0,52.333333333333336,65.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-02-13 02:45:00,779.7466666666666,0.0,52.16666666666666,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-02-13 03:00:00,779.04,0.0,52.16666666666666,65.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-02-13 03:15:00,767.7400000000001,0.0,52.5,65.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-02-13 03:30:00,779.0433333333334,0.0,52.5,64.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-13 03:45:00,769.8633333333333,0.0,52.5,64.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-13 04:00:00,776.9233333333333,0.0,52.5,64.86666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0
2025-02-13 04:15:00,779.75,0.0,53.0,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:30:00,776.2166666666667,0.0,52.66666666666666,64.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666666,84.0,69.0,85.0,68.0
2025-02-13 04:45:00,772.6866666666666,0.0,53.0,64.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-02-13 05:00:00,774.8033333333333,0.0,53.16666666666666,64.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-02-13 05:15:00,780.4566666666666,0.0,53.0,64.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-13 05:30:00,769.1533333333333,0.0,53.5,64.13000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-13 05:45:00,771.9766666666666,0.0,54.66666666666666,63.70333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-02-13 06:00:00,773.3933333333333,0.0,55.333333333333336,63.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-13 06:15:00,769.8633333333333,0.0,56.5,63.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-02-13 06:30:00,775.5099999999999,0.0,55.16666666666666,63.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0
2025-02-13 06:45:00,772.6833333333334,0.0,54.16666666666666,63.85666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 07:00:00,776.9266666666666,0.0,54.0,63.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:15:00,781.16,0.0,53.66666666666666,63.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:30:00,781.1633333333333,0.0,53.5,63.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-13 07:45:00,775.5099999999999,0.0,53.16666666666666,63.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-13 08:00:00,774.8033333333333,0.0,53.833333333333336,62.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-13 08:15:00,776.2166666666667,0.0,55.5,62.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-13 08:30:00,766.3266666666667,0.0,55.5,62.90333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-02-13 08:45:00,784.6899999999999,0.0,55.66666666666666,62.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-13 09:00:00,776.9233333333333,0.0,55.66666666666666,62.93333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
2025-02-13 09:15:00,776.2166666666667,0.0,54.333333333333336,63.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-13 09:30:00,774.8033333333333,0.0,54.66666666666666,63.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-02-13 09:45:00,781.16,0.0,54.66666666666666,62.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-13 10:00:00,768.4466666666667,0.0,54.66666666666666,62.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-13 10:15:00,777.63,0.0,54.66666666666666,62.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-02-13 10:30:00,777.63,0.0,54.333333333333336,62.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-02-13 10:45:00,778.3366666666667,0.0,54.0,63.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:00:00,771.2733333333332,0.0,53.66666666666666,62.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-02-13 11:15:00,769.86,0.0,53.5,62.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.62333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:30:00,773.39,0.0,54.0,62.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-02-13 11:45:00,770.57,0.0,56.16666666666666,62.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-13 12:00:00,769.1533333333333,0.0,55.0,62.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-02-13 12:15:00,769.1533333333333,0.0,54.5,62.21333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-13 12:30:00,760.68,0.0,54.5,62.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
2025-02-13 12:45:00,764.9133333333333,0.0,54.333333333333336,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-13 13:00:00,771.98,0.0,54.16666666666666,62.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-13 13:15:00,772.6833333333334,0.0,54.16666666666666,62.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47000000000001,84.0,69.0,85.0,68.0
2025-02-13 13:30:00,774.1,0.0,54.333333333333336,62.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-02-13 13:45:00,770.5666666666666,0.0,53.833333333333336,62.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27999999999999,84.0,69.0,85.0,68.0
2025-02-13 14:00:00,784.6933333333333,0.0,54.0,61.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-02-13 14:15:00,778.3366666666667,0.0,53.66666666666666,62.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-13 14:30:00,770.5666666666666,0.0,53.833333333333336,62.11000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
2025-02-13 14:45:00,776.9233333333333,0.0,53.833333333333336,61.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.08,84.0,69.0,85.0,68.0
2025-02-13 15:00:00,767.7399999999999,0.0,54.333333333333336,61.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-02-13 15:15:00,773.39,0.0,54.333333333333336,61.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 15:30:00,757.1466666666666,0.0,54.0,62.15,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-02-13 15:45:00,769.1533333333333,0.0,54.0,61.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13000000000001,84.0,69.0,85.0,68.0
2025-02-13 16:00:00,776.9233333333333,0.0,53.833333333333336,61.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05666666666667,84.0,69.0,85.0,68.0
2025-02-13 16:15:00,776.2133333333333,0.0,53.66666666666666,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 16:30:00,766.3266666666667,0.0,54.66666666666666,61.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-02-13 16:45:00,770.5666666666666,0.0,55.0,61.15333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-13 17:00:00,771.98,0.0,54.66666666666666,60.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-02-13 17:15:00,771.9766666666668,0.0,54.333333333333336,61.156666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-02-13 17:30:00,762.7966666666666,0.0,54.0,61.556666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0
2025-02-13 17:45:00,777.63,0.0,54.16666666666666,61.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-02-13 18:00:00,778.3366666666667,0.0,54.0,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26333333333334,84.0,69.0,85.0,68.0
2025-02-13 18:15:00,765.6233333333333,0.0,54.0,61.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-13 18:30:00,771.2733333333332,0.0,55.333333333333336,61.193333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-02-13 18:45:00,781.8666666666667,0.0,55.66666666666666,61.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-02-13 19:00:00,772.6833333333334,0.0,55.333333333333336,61.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-02-13 19:15:00,774.0966666666667,0.0,55.5,61.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-13 19:30:00,785.4,0.0,54.66666666666666,61.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.94333333333333,84.0,69.0,85.0,68.0
2025-02-13 19:45:00,776.9233333333333,0.0,55.0,61.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-02-13 20:00:00,783.2800000000001,0.0,54.5,61.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.03333333333333,84.0,69.0,85.0,68.0
2025-02-13 20:15:00,776.2166666666667,0.0,54.833333333333336,61.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02666666666667,84.0,69.0,85.0,68.0
2025-02-13 20:30:00,776.2166666666667,0.0,54.16666666666666,61.26333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
2025-02-13 20:45:00,762.7933333333334,0.0,54.0,61.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-02-13 21:00:00,771.98,0.0,54.333333333333336,61.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.93333333333334,84.0,69.0,85.0,68.0
2025-02-13 21:15:00,774.8033333333333,0.0,54.333333333333336,61.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.98333333333333,84.0,69.0,85.0,68.0
2025-02-13 21:30:00,779.0433333333334,0.0,54.0,61.31999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-13 21:45:00,772.6833333333334,0.0,54.333333333333336,61.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-02-13 22:00:00,776.2166666666667,0.0,54.16666666666666,61.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 22:15:00,772.6866666666666,0.0,54.0,61.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16666666666667,84.0,69.0,85.0,68.0
2025-02-13 22:30:00,782.5733333333333,0.0,54.0,61.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-02-13 22:45:00,776.2166666666667,0.0,54.333333333333336,61.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17666666666666,84.0,69.0,85.0,68.0
2025-02-13 23:00:00,786.1066666666667,0.0,54.0,61.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10000000000001,84.0,69.0,85.0,68.0
2025-02-13 23:15:00,777.6266666666667,0.0,54.0,61.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-13 23:30:00,783.9866666666667,0.0,54.333333333333336,60.79999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-02-13 23:45:00,777.6266666666667,0.0,54.833333333333336,60.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0
