time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-20 22:00:00,776.9233333333333,0.0,63.5,59.53333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.17333333333333,84.0,69.0,85.0,68.0
2025-02-20 22:15:00,769.86,0.0,63.5,59.35333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.23,84.0,69.0,85.0,68.0
2025-02-20 22:30:00,774.0966666666667,0.0,63.5,59.35666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0
2025-02-20 22:45:00,775.5099999999999,0.0,63.5,58.92333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24666666666667,84.0,69.0,85.0,68.0
2025-02-20 23:00:00,763.5066666666667,0.0,64.0,58.6,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34666666666666,84.0,69.0,85.0,68.0
2025-02-20 23:15:00,773.39,0.0,64.0,58.15,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.11333333333333,84.0,69.0,85.0,68.0
2025-02-20 23:30:00,759.2633333333333,0.0,64.5,57.873333333333335,775.5099999999999,66.99,0.4866666666666666,74.0,70.0,0.0,66.99666666666667,84.0,69.0,85.0,68.0
2025-02-20 23:45:00,774.1,0.0,65.0,57.68666666666667,775.5099999999999,66.99,1.0433333333333332,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0
2025-02-21 00:00:00,772.335,0.0,65.5,57.61,775.51,66.99,0.86,74.0,70.0,0.0,66.97,84.0,69.0,85.0,68.0
2025-02-21 00:15:00,776.9233333333333,0.0,66.0,57.52666666666666,775.5099999999999,66.99,5.733333333333333,74.0,70.0,0.0,66.77333333333333,84.0,69.0,85.0,68.0
2025-02-21 00:30:00,770.57,0.0,65.66666666666667,57.54333333333333,775.5099999999999,66.99,9.29,74.0,70.0,0.0,66.7,84.0,69.0,85.0,68.0
2025-02-21 00:45:00,784.6933333333333,0.0,65.5,57.77,775.5099999999999,66.99,11.723333333333334,74.0,70.0,0.0,66.69666666666667,84.0,69.0,85.0,68.0
2025-02-21 01:00:00,767.0333333333333,0.0,65.16666666666667,58.39666666666667,775.5099999999999,66.99,16.453333333333333,74.0,70.0,0.0,66.58333333333333,84.0,69.0,85.0,68.0
2025-02-21 01:15:00,776.2166666666667,0.0,65.16666666666667,58.64000000000001,775.5099999999999,66.99,17.473333333333333,74.0,70.0,0.0,66.68333333333334,84.0,69.0,85.0,68.0
2025-02-21 01:30:00,779.75,0.0,65.5,57.92333333333334,775.5099999999999,66.99,14.406666666666666,74.0,70.0,0.0,66.91333333333334,84.0,69.0,85.0,68.0
2025-02-21 01:45:00,772.6833333333334,0.0,65.33333333333333,58.34,775.5099999999999,66.99,17.11,74.0,70.0,0.0,66.78666666666668,84.0,69.0,85.0,68.0
2025-02-21 02:00:00,773.39,0.0,65.33333333333333,59.68333333333334,775.5099999999999,66.99,24.723333333333333,74.0,70.0,0.0,66.55333333333334,84.0,69.0,85.0,68.0
2025-02-21 02:15:00,760.6766666666666,0.0,65.5,60.303333333333335,775.5099999999999,66.99,27.82333333333333,74.0,70.0,0.0,66.56,84.0,69.0,85.0,68.0
2025-02-21 02:30:00,779.7466666666666,0.0,65.66666666666667,60.53,775.5099999999999,66.99,29.37,74.0,70.0,0.0,66.62666666666667,84.0,69.0,85.0,68.0
2025-02-21 02:45:00,769.8566666666666,0.0,65.66666666666667,61.18,775.5099999999999,66.99,31.566666666666663,74.0,70.0,0.0,66.65666666666667,84.0,69.0,85.0,68.0
2025-02-21 03:00:00,776.9233333333333,0.0,65.5,61.51666666666667,775.5099999999999,66.99,33.303333333333335,74.0,70.0,0.0,66.69,84.0,69.0,85.0,68.0
2025-02-21 03:15:00,771.27,0.0,65.5,62.03333333333333,775.5099999999999,66.99,35.38,74.0,70.0,0.0,66.69666666666667,84.0,69.0,85.0,68.0
2025-02-21 03:30:00,771.9766666666666,0.0,65.83333333333333,62.21,775.5099999999999,66.99,36.16666666666666,74.0,70.0,0.0,66.76,84.0,69.0,85.0,68.0
2025-02-21 03:45:00,779.0433333333334,0.0,65.83333333333333,62.25,775.5099999999999,66.99,36.41333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-21 04:00:00,788.93,0.0,65.66666666666667,62.48666666666667,775.5099999999999,66.99,37.75,74.0,70.0,0.0,66.81666666666666,84.0,69.0,85.0,68.0
2025-02-21 04:15:00,765.6199999999999,0.0,65.83333333333333,62.623333333333335,775.5099999999999,66.99,38.66,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0
2025-02-21 04:30:00,774.1,0.0,65.83333333333333,63.00666666666666,775.5099999999999,66.99,39.35333333333333,74.0,70.0,0.0,66.85000000000001,84.0,69.0,85.0,68.0
2025-02-21 04:45:00,776.9233333333333,0.0,65.66666666666667,62.86666666666667,775.5099999999999,66.99,39.07,74.0,70.0,0.0,66.92,84.0,69.0,85.0,68.0
2025-02-21 05:00:00,776.9233333333333,0.0,65.83333333333333,63.06,775.5099999999999,66.99,40.04666666666667,74.0,70.0,0.0,66.90333333333332,84.0,69.0,85.0,68.0
2025-02-21 05:15:00,764.21,0.0,66.0,62.906666666666666,775.5099999999999,66.99,39.81333333333333,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0
2025-02-21 05:30:00,774.8033333333333,0.0,66.0,63.01333333333333,775.5099999999999,66.99,40.31666666666667,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0
2025-02-21 05:45:00,786.8100000000001,0.0,66.5,63.13,775.5099999999999,66.99,41.06,74.0,70.0,0.0,66.91333333333334,84.0,69.0,85.0,68.0
2025-02-21 06:00:00,771.98,0.0,66.5,63.05666666666667,775.5099999999999,66.99,40.97666666666667,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0
2025-02-21 06:15:00,761.3833333333332,0.0,66.5,63.056666666666665,775.5099999999999,66.99,41.336666666666666,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 06:30:00,770.5633333333334,0.0,66.5,63.11666666666667,775.5099999999999,66.99,41.84666666666666,74.0,70.0,0.0,66.94666666666666,84.0,69.0,85.0,68.0
2025-02-21 06:45:00,769.86,0.0,66.66666666666667,63.36666666666667,775.5099999999999,66.99,42.43333333333334,74.0,70.0,0.0,66.93333333333334,84.0,69.0,85.0,68.0
2025-02-21 07:00:00,776.2133333333333,0.0,67.83333333333333,63.32,775.5099999999999,66.99,42.78666666666667,74.0,70.0,0.0,66.93333333333334,84.0,69.0,85.0,68.0
2025-02-21 07:15:00,775.5099999999999,0.0,67.33333333333333,63.47666666666667,775.5099999999999,66.99,43.04333333333333,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 07:30:00,770.5666666666666,0.0,66.83333333333333,63.43,775.5099999999999,66.99,42.93666666666667,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 07:45:00,772.6866666666666,0.0,66.66666666666667,63.586666666666666,775.5099999999999,66.99,43.52,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0
2025-02-21 08:00:00,771.2733333333332,0.0,66.5,63.68000000000001,775.5099999999999,66.99,43.77333333333333,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 08:15:00,776.2199999999999,0.0,66.66666666666667,63.68666666666667,775.5099999999999,66.99,43.85,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0
2025-02-21 08:30:00,766.3266666666667,0.0,66.5,63.723333333333336,775.5099999999999,66.99,44.13,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0
2025-02-21 08:45:00,783.9866666666667,0.0,66.66666666666667,63.873333333333335,775.5099999999999,66.99,44.63666666666666,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 09:00:00,783.2800000000001,0.0,66.66666666666667,63.873333333333335,775.5099999999999,66.99,44.63666666666666,74.0,70.0,0.0,66.96,84.0,69.0,85.0,68.0
2025-02-21 09:15:00,779.7466666666666,0.0,66.83333333333333,63.50666666666667,775.5099999999999,66.99,43.656666666666666,74.0,70.0,0.0,67.00666666666666,84.0,69.0,85.0,68.0
2025-02-21 09:30:00,774.0966666666667,0.0,66.83333333333333,63.76666666666667,775.5099999999999,66.99,44.60666666666666,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 09:45:00,782.5733333333334,0.0,66.66666666666667,63.54333333333333,775.5099999999999,66.99,44.79,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 10:00:00,768.4433333333333,0.0,67.0,63.85333333333333,775.5099999999999,66.99,45.55,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0
2025-02-21 10:15:00,777.63,0.0,67.0,63.97666666666667,775.5099999999999,66.99,46.42666666666667,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0
2025-02-21 10:30:00,767.0333333333333,0.0,66.83333333333333,63.82333333333333,775.5099999999999,66.99,46.046666666666674,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0
2025-02-21 10:45:00,771.27,0.0,66.83333333333333,64.21,775.5099999999999,66.99,46.87,74.0,70.0,0.0,66.92666666666666,84.0,69.0,85.0,68.0
2025-02-21 11:00:00,777.63,0.0,66.83333333333333,64.01333333333334,775.5099999999999,66.99,46.76666666666667,74.0,70.0,0.0,66.99,84.0,69.0,85.0,68.0
2025-02-21 11:15:00,764.9133333333333,0.0,67.0,63.09666666666666,775.5099999999999,66.99,44.09666666666667,74.0,70.0,0.0,67.08999999999999,84.0,69.0,85.0,68.0
2025-02-21 11:30:00,779.7466666666666,0.0,67.33333333333333,63.65,775.5099999999999,66.99,46.053333333333335,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0
2025-02-21 11:45:00,760.6766666666667,0.0,67.66666666666667,63.836666666666666,775.5099999999999,66.99,46.63,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 12:00:00,775.5100000000001,0.0,67.5,63.97666666666667,775.5099999999999,66.99,47.02,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-21 12:15:00,769.1533333333333,0.0,67.33333333333333,64.3,775.5099999999999,66.99,48.123333333333335,74.0,70.0,0.0,66.92,84.0,69.0,85.0,68.0
2025-02-21 12:30:00,781.16,0.0,67.66666666666667,63.75666666666667,775.5099999999999,66.99,45.85999999999999,74.0,70.0,0.0,67.02666666666666,84.0,69.0,85.0,68.0
2025-02-21 12:45:00,774.8033333333333,0.0,68.0,64.54333333333334,775.5099999999999,66.99,47.93333333333334,74.0,70.0,0.0,66.94333333333333,84.0,69.0,85.0,68.0
2025-02-21 13:00:00,768.4466666666667,0.0,68.0,64.81333333333333,775.5099999999999,66.99,48.38,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0
2025-02-21 13:15:00,767.7400000000001,0.0,67.83333333333333,65.11666666666667,775.5099999999999,66.99,47.876666666666665,74.0,70.0,0.0,66.98666666666666,84.0,69.0,85.0,68.0
2025-02-21 13:30:00,788.2233333333334,0.0,68.0,64.76,775.5099999999999,66.99,45.84,74.0,70.0,0.0,67.07,84.0,69.0,85.0,68.0
2025-02-21 13:45:00,767.7433333333333,0.0,67.83333333333333,65.17333333333333,775.5099999999999,66.99,46.53333333333333,74.0,70.0,0.0,67.01333333333334,84.0,69.0,85.0,68.0
2025-02-21 14:00:00,774.8033333333333,0.0,68.0,65.53,775.5099999999999,66.99,46.76333333333333,74.0,70.0,0.0,66.98333333333333,84.0,69.0,85.0,68.0
2025-02-21 14:15:00,783.9866666666667,0.0,68.0,65.28,775.5099999999999,66.99,44.406666666666666,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0
2025-02-21 14:30:00,768.4466666666667,0.0,68.66666666666667,65.11333333333333,775.5099999999999,66.99,43.51333333333334,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0
2025-02-21 14:45:00,763.5033333333332,0.0,68.5,65.09333333333332,775.5099999999999,66.99,41.71666666666667,74.0,70.0,0.0,67.15666666666668,84.0,69.0,85.0,68.0
2025-02-21 15:00:00,770.5633333333334,0.0,68.16666666666667,65.0,775.5099999999999,66.99,40.5,74.0,70.0,0.0,67.14333333333333,84.0,69.0,85.0,68.0
2025-02-21 15:15:00,779.75,0.0,67.66666666666667,65.17999999999999,775.5099999999999,66.99,39.50333333333333,74.0,70.0,0.0,67.14999999999999,84.0,69.0,85.0,68.0
2025-02-21 15:30:00,765.6233333333333,0.0,67.5,64.17999999999999,775.5099999999999,66.99,34.39000000000001,74.0,70.0,0.0,67.31,84.0,69.0,85.0,68.0
2025-02-21 15:45:00,778.3333333333334,0.0,67.16666666666667,63.35666666666666,775.5099999999999,66.99,30.116666666666664,74.0,70.0,0.0,67.37666666666667,84.0,69.0,85.0,68.0
2025-02-21 16:00:00,771.98,0.0,67.33333333333333,63.75333333333333,775.5099999999999,66.99,30.813333333333333,74.0,70.0,0.0,67.23333333333333,84.0,69.0,85.0,68.0
2025-02-21 16:15:00,773.39,0.0,67.5,62.99666666666667,775.5099999999999,66.99,25.23333333333333,74.0,70.0,0.0,67.41000000000001,84.0,69.0,85.0,68.0
2025-02-21 16:30:00,774.8033333333333,0.0,67.83333333333333,61.96333333333334,775.5099999999999,66.99,18.69333333333333,74.0,70.0,0.0,67.54666666666667,84.0,69.0,85.0,68.0
2025-02-21 16:45:00,789.6366666666667,0.0,68.0,62.126666666666665,775.5099999999999,66.99,17.650000000000002,74.0,70.0,0.0,67.40666666666667,84.0,69.0,85.0,68.0
2025-02-21 17:00:00,775.5100000000001,0.0,68.5,61.8,775.5099999999999,66.99,14.503333333333332,74.0,70.0,0.0,67.41333333333334,84.0,69.0,85.0,68.0
2025-02-21 17:15:00,773.39,0.0,68.66666666666667,61.61000000000001,775.5099999999999,66.99,9.96,74.0,70.0,0.0,67.46333333333334,84.0,69.0,85.0,68.0
2025-02-21 17:30:00,775.5099999999999,0.0,68.5,61.24333333333333,775.5099999999999,66.99,3.323333333333333,74.0,70.0,0.0,67.62666666666667,84.0,69.0,85.0,68.0
2025-02-21 17:45:00,772.6866666666666,0.0,68.5,61.41,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.73,84.0,69.0,85.0,68.0
2025-02-21 18:00:00,765.6199999999999,0.0,68.5,61.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.69666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:15:00,768.4433333333333,0.0,68.5,61.74,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88000000000001,84.0,69.0,85.0,68.0
2025-02-21 18:30:00,777.6266666666667,0.0,68.5,61.74333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91666666666667,84.0,69.0,85.0,68.0
2025-02-21 18:45:00,776.2133333333333,0.0,68.5,61.96,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.79333333333334,84.0,69.0,85.0,68.0
2025-02-21 19:00:00,774.8066666666667,0.0,68.5,62.36666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78666666666668,84.0,69.0,85.0,68.0
2025-02-21 19:15:00,771.2733333333332,0.0,68.16666666666667,62.32666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06,84.0,69.0,85.0,68.0
2025-02-21 19:30:00,781.87,0.0,67.83333333333333,62.223333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.20333333333333,84.0,69.0,85.0,68.0
2025-02-21 19:45:00,769.1533333333333,0.0,67.83333333333333,62.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.36999999999999,84.0,69.0,85.0,68.0
2025-02-21 20:00:00,763.5033333333334,0.0,67.5,62.61333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.51666666666667,84.0,69.0,85.0,68.0
2025-02-21 20:15:00,786.8100000000001,0.0,67.0,62.85999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.50333333333333,84.0,69.0,85.0,68.0
2025-02-21 20:30:00,773.39,0.0,67.0,62.76333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0
2025-02-21 20:45:00,765.6199999999999,0.0,66.66666666666667,62.88333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
2025-02-21 21:00:00,776.9200000000001,0.0,66.5,62.99333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16666666666667,84.0,69.0,85.0,68.0
2025-02-21 21:15:00,771.2733333333332,0.0,66.5,62.91,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
2025-02-21 21:30:00,772.6866666666666,0.0,66.5,62.82666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.34333333333335,84.0,69.0,85.0,68.0
2025-02-21 21:45:00,774.0966666666667,0.0,66.66666666666667,62.703333333333326,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.27,84.0,69.0,85.0,68.0
2025-02-21 22:00:00,779.04,0.0,66.5,62.64666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13666666666667,84.0,69.0,85.0,68.0
2025-02-21 22:15:00,776.9200000000001,0.0,66.16666666666667,62.48333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.14333333333333,84.0,69.0,85.0,68.0
2025-02-21 22:30:00,774.1,0.0,66.33333333333333,62.473333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.29,84.0,69.0,85.0,68.0
2025-02-21 22:45:00,777.63,0.0,66.16666666666667,62.19333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.39,84.0,69.0,85.0,68.0
2025-02-21 23:00:00,757.1433333333334,0.0,66.5,61.85,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16333333333334,84.0,69.0,85.0,68.0
2025-02-21 23:15:00,779.0433333333334,0.0,66.66666666666667,61.586666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06333333333333,84.0,69.0,85.0,68.0
2025-02-21 23:30:00,771.27,0.0,67.0,61.29666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.06333333333333,84.0,69.0,85.0,68.0
2025-02-21 23:45:00,778.3366666666667,0.0,67.83333333333333,61.11666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04,84.0,69.0,85.0,68.0
2025-02-22 00:00:00,783.2766666666666,0.0,67.83333333333333,60.96,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 00:15:00,776.9233333333333,0.0,68.16666666666667,60.73,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.89666666666666,84.0,69.0,85.0,68.0
2025-02-22 00:30:00,773.39,0.0,68.66666666666667,60.446666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86333333333333,84.0,69.0,85.0,68.0
2025-02-22 00:45:00,771.98,0.0,68.5,60.39333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 01:00:00,774.8066666666667,0.0,69.0,60.26,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.72333333333333,84.0,69.0,85.0,68.0
2025-02-22 01:15:00,778.3366666666667,0.0,68.83333333333333,60.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.66,84.0,69.0,85.0,68.0
2025-02-22 01:30:00,769.1566666666666,0.0,68.83333333333333,60.0,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.72333333333334,84.0,69.0,85.0,68.0
2025-02-22 01:45:00,774.8066666666667,0.0,69.0,59.99333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.98,84.0,69.0,85.0,68.0
2025-02-22 02:00:00,783.2766666666666,0.0,69.16666666666667,59.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-02-22 02:15:00,778.3333333333334,0.0,69.5,59.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91000000000001,84.0,69.0,85.0,68.0
2025-02-22 02:30:00,778.3333333333334,0.0,69.33333333333333,59.84333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.58,84.0,69.0,85.0,68.0
2025-02-22 02:45:00,781.16,0.0,69.33333333333333,59.82,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.45666666666666,84.0,69.0,85.0,68.0
2025-02-22 03:00:00,773.39,0.0,69.5,59.61333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39,84.0,69.0,85.0,68.0
2025-02-22 03:15:00,764.21,0.0,69.5,59.57,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37666666666667,84.0,69.0,85.0,68.0
2025-02-22 03:30:00,771.9766666666666,0.0,69.5,59.54,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.37,84.0,69.0,85.0,68.0
2025-02-22 03:45:00,779.7466666666666,0.0,69.83333333333333,59.43666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0
2025-02-22 04:00:00,775.5100000000001,0.0,69.66666666666667,59.29333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33333333333333,84.0,69.0,85.0,68.0
2025-02-22 04:15:00,769.1533333333333,0.0,70.33333333333333,59.22333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24666666666667,84.0,69.0,85.0,68.0
2025-02-22 04:30:00,767.7400000000001,0.0,70.0,59.14666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.24,84.0,69.0,85.0,68.0
2025-02-22 04:45:00,779.04,0.0,69.66666666666667,59.13,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.22333333333334,84.0,69.0,85.0,68.0
2025-02-22 05:00:00,764.9166666666666,0.0,69.66666666666667,59.053333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.18333333333334,84.0,69.0,85.0,68.0
2025-02-22 05:15:00,786.1066666666667,0.0,70.0,59.01333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0
2025-02-22 05:30:00,776.9233333333333,0.0,70.0,59.04,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.10666666666667,84.0,69.0,85.0,68.0
2025-02-22 05:45:00,771.2733333333332,0.0,70.0,58.99333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.1,84.0,69.0,85.0,68.0
2025-02-22 06:00:00,770.5666666666666,0.0,70.0,58.9,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.07333333333334,84.0,69.0,85.0,68.0
2025-02-22 06:15:00,777.63,0.0,69.83333333333333,58.79,775.5099999999999,66.99,0.1733333333333333,74.0,70.0,0.0,67.00333333333333,84.0,69.0,85.0,68.0
2025-02-22 06:30:00,772.6833333333334,0.0,69.83333333333333,58.66666666666666,775.5099999999999,66.99,0.6733333333333333,74.0,70.0,0.0,66.96666666666665,84.0,69.0,85.0,68.0
2025-02-22 06:45:00,772.6866666666666,0.0,70.0,58.59666666666666,775.5099999999999,66.99,1.5133333333333334,74.0,70.0,0.0,66.93333333333334,84.0,69.0,85.0,68.0
2025-02-22 07:00:00,769.86,0.0,70.0,58.583333333333336,775.5099999999999,66.99,3.1533333333333338,74.0,70.0,0.0,66.89666666666666,84.0,69.0,85.0,68.0
2025-02-22 07:15:00,771.27,0.0,69.83333333333333,58.50333333333333,775.5099999999999,66.99,4.73,74.0,70.0,0.0,66.84666666666666,84.0,69.0,85.0,68.0
2025-02-22 07:30:00,779.75,0.0,70.0,58.51333333333333,775.5099999999999,66.99,6.286666666666666,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0
2025-02-22 07:45:00,773.3933333333333,0.0,70.0,58.75666666666667,775.5099999999999,66.99,7.890000000000001,74.0,70.0,0.0,66.81666666666666,84.0,69.0,85.0,68.0
2025-02-22 08:00:00,774.8066666666667,0.0,70.0,58.89666666666667,775.5099999999999,66.99,9.03,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 08:15:00,774.8033333333333,0.0,70.33333333333333,59.05,775.5099999999999,66.99,10.546666666666669,74.0,70.0,0.0,66.81,84.0,69.0,85.0,68.0
2025-02-22 08:30:00,779.04,0.0,70.5,59.153333333333336,775.5099999999999,66.99,11.53,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 08:45:00,768.4466666666667,0.0,70.16666666666667,59.36666666666667,775.5099999999999,66.99,12.593333333333334,74.0,70.0,0.0,66.83666666666666,84.0,69.0,85.0,68.0
2025-02-22 09:00:00,779.04,0.0,70.16666666666667,59.35999999999999,775.5099999999999,66.99,13.143333333333333,74.0,70.0,0.0,66.85333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:15:00,776.2166666666667,0.0,70.33333333333333,59.53,775.5099999999999,66.99,14.266666666666666,74.0,70.0,0.0,66.85333333333334,84.0,69.0,85.0,68.0
2025-02-22 09:30:00,770.5633333333334,0.0,70.5,59.72,775.5099999999999,66.99,15.816666666666665,74.0,70.0,0.0,66.84333333333332,84.0,69.0,85.0,68.0
2025-02-22 09:45:00,783.9833333333332,0.0,70.5,59.82666666666668,775.5099999999999,66.99,16.363333333333333,74.0,70.0,0.0,66.87333333333333,84.0,69.0,85.0,68.0
2025-02-22 10:00:00,783.9866666666667,0.0,70.5,59.97666666666667,775.5099999999999,66.99,17.526666666666667,74.0,70.0,0.0,66.85333333333334,84.0,69.0,85.0,68.0
2025-02-22 10:15:00,775.5099999999999,0.0,70.5,60.18333333333334,775.5099999999999,66.99,18.926666666666662,74.0,70.0,0.0,66.84333333333333,84.0,69.0,85.0,68.0
2025-02-22 10:30:00,783.9866666666667,0.0,70.5,60.19,775.5099999999999,66.99,19.616666666666664,74.0,70.0,0.0,66.86,84.0,69.0,85.0,68.0
2025-02-22 10:45:00,788.93,0.0,70.16666666666667,60.56666666666666,775.5099999999999,66.99,21.16333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 11:00:00,759.9733333333334,0.0,70.5,60.66,775.5099999999999,66.99,22.40333333333333,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 11:15:00,776.2166666666667,0.0,70.5,60.89333333333334,775.5099999999999,66.99,23.65,74.0,70.0,0.0,66.82333333333334,84.0,69.0,85.0,68.0
2025-02-22 11:30:00,770.5633333333334,0.0,70.5,61.086666666666666,775.5099999999999,66.99,24.886666666666667,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 11:45:00,762.7966666666666,0.0,70.5,61.31333333333333,775.5099999999999,66.99,26.03,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 12:00:00,776.9233333333333,0.0,70.5,61.61333333333334,775.5099999999999,66.99,27.19,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 12:15:00,769.1533333333333,0.0,70.66666666666667,61.70333333333334,775.5099999999999,66.99,28.34,74.0,70.0,0.0,66.83,84.0,69.0,85.0,68.0
2025-02-22 12:30:00,758.5566666666667,0.0,70.5,62.17666666666667,775.5099999999999,66.99,29.403333333333336,74.0,70.0,0.0,66.84333333333332,84.0,69.0,85.0,68.0
2025-02-22 12:45:00,779.04,0.0,70.5,62.42666666666667,775.5099999999999,66.99,29.76,74.0,70.0,0.0,66.88,84.0,69.0,85.0,68.0
2025-02-22 13:00:00,775.5133333333333,0.0,70.5,62.406666666666666,775.5099999999999,66.99,28.85,74.0,70.0,0.0,66.94,84.0,69.0,85.0,68.0
2025-02-22 13:15:00,777.63,0.0,70.66666666666667,62.68333333333334,775.5099999999999,66.99,29.026666666666667,74.0,70.0,0.0,66.95333333333333,84.0,69.0,85.0,68.0
2025-02-22 13:30:00,771.98,0.0,70.5,63.14000000000001,775.5099999999999,66.99,29.02333333333333,74.0,70.0,0.0,66.96333333333332,84.0,69.0,85.0,68.0
2025-02-22 13:45:00,780.4566666666666,0.0,70.16666666666667,63.086666666666666,775.5099999999999,66.99,27.273333333333337,74.0,70.0,0.0,67.05666666666666,84.0,69.0,85.0,68.0
2025-02-22 14:00:00,777.6266666666667,0.0,70.0,62.71,775.5099999999999,66.99,25.820000000000004,74.0,70.0,0.0,67.08666666666666,84.0,69.0,85.0,68.0
2025-02-22 14:15:00,780.4533333333334,0.0,70.0,62.76666666666667,775.5099999999999,66.99,24.813333333333333,74.0,70.0,0.0,67.09333333333332,84.0,69.0,85.0,68.0
2025-02-22 14:30:00,774.8033333333333,0.0,69.66666666666667,62.586666666666666,775.5099999999999,66.99,22.53333333333333,74.0,70.0,0.0,67.16666666666667,84.0,69.0,85.0,68.0
2025-02-22 14:45:00,774.1,0.0,69.66666666666667,62.35666666666666,775.5099999999999,66.99,19.71666666666667,74.0,70.0,0.0,67.22666666666667,84.0,69.0,85.0,68.0
2025-02-22 15:00:00,779.75,0.0,69.5,62.20333333333334,775.5099999999999,66.99,16.926666666666666,74.0,70.0,0.0,67.27,84.0,69.0,85.0,68.0
2025-02-22 15:15:00,765.6233333333333,0.0,69.0,61.833333333333336,775.5099999999999,66.99,12.726666666666668,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-22 15:30:00,777.63,0.0,69.33333333333333,61.796666666666674,775.5099999999999,66.99,10.073333333333332,74.0,70.0,0.0,67.35333333333334,84.0,69.0,85.0,68.0
2025-02-22 15:45:00,779.0433333333334,0.0,69.16666666666667,62.17333333333334,775.5099999999999,66.99,8.03,74.0,70.0,0.0,67.32,84.0,69.0,85.0,68.0
2025-02-22 16:00:00,774.8066666666667,0.0,69.0,62.2,775.5099999999999,66.99,4.276666666666666,74.0,70.0,0.0,67.37666666666667,84.0,69.0,85.0,68.0
2025-02-22 16:15:00,781.8666666666667,0.0,69.0,62.28666666666667,775.5099999999999,66.99,0.29,74.0,70.0,0.0,67.48,84.0,69.0,85.0,68.0
2025-02-22 16:30:00,771.27,0.0,69.0,62.46,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.49666666666667,84.0,69.0,85.0,68.0
2025-02-22 16:45:00,783.2766666666666,0.0,69.0,63.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.54666666666667,84.0,69.0,85.0,68.0
2025-02-22 17:00:00,776.9233333333333,0.0,68.83333333333333,63.06,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.61333333333333,84.0,69.0,85.0,68.0
2025-02-22 17:15:00,776.2133333333333,0.0,68.83333333333333,63.406666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0
2025-02-22 17:30:00,770.5666666666666,0.0,68.5,63.51333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.72,84.0,69.0,85.0,68.0
2025-02-22 17:45:00,768.4466666666667,0.0,68.66666666666667,63.54,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.76666666666667,84.0,69.0,85.0,68.0
2025-02-22 18:00:00,778.3366666666667,0.0,68.83333333333333,63.94333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0
2025-02-22 18:15:00,773.39,0.0,68.83333333333333,64.03666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.88,84.0,69.0,85.0,68.0
2025-02-22 18:30:00,774.1,0.0,69.0,64.45333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.94,84.0,69.0,85.0,68.0
2025-02-22 18:45:00,776.9233333333333,0.0,68.5,64.51666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.98333333333333,84.0,69.0,85.0,68.0
2025-02-22 19:00:00,771.2733333333332,0.0,68.16666666666667,64.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-02-22 19:15:00,775.5100000000001,0.0,68.16666666666667,64.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0
2025-02-22 19:30:00,761.3833333333333,0.0,67.66666666666667,64.77333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.23,84.0,69.0,85.0,68.0
2025-02-22 19:45:00,776.2166666666667,0.0,67.5,64.50666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:00:00,769.86,0.0,67.5,64.42666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:15:00,777.6266666666667,0.0,67.5,64.18333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0
2025-02-22 20:30:00,775.5099999999999,0.0,67.33333333333333,64.30666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.39,84.0,69.0,85.0,68.0
2025-02-22 20:45:00,779.7466666666666,0.0,67.16666666666667,64.47666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0
2025-02-22 21:00:00,776.9200000000001,0.0,66.83333333333333,64.80333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-02-22 21:15:00,780.4566666666666,0.0,66.16666666666667,64.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.54666666666667,84.0,69.0,85.0,68.0
2025-02-22 21:30:00,768.4466666666667,0.0,66.0,64.72333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-02-22 21:45:00,771.98,0.0,65.66666666666667,64.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-02-22 22:00:00,769.86,0.0,65.66666666666667,64.06333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-02-22 22:15:00,775.5099999999999,0.0,65.66666666666667,63.91,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-02-22 22:30:00,768.4466666666667,0.0,65.66666666666667,63.74333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.56333333333333,84.0,69.0,85.0,68.0
2025-02-22 22:45:00,760.68,0.0,66.16666666666667,63.59,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0
2025-02-22 23:00:00,766.3266666666667,0.0,66.66666666666667,63.48333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-02-22 23:15:00,772.6833333333334,0.0,66.5,63.41,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-02-22 23:30:00,774.8033333333333,0.0,66.0,63.36333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-02-22 23:45:00,775.5099999999999,0.0,66.0,63.303333333333335,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-02-23 00:00:00,771.27,0.0,65.5,63.14000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-02-23 00:15:00,781.1633333333333,0.0,65.5,63.04333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0
2025-02-23 00:30:00,779.04,0.0,66.0,62.99,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.45666666666666,84.0,69.0,85.0,68.0
2025-02-23 00:45:00,778.3366666666667,0.0,65.66666666666667,62.946666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
2025-02-23 01:00:00,768.4466666666667,0.0,65.5,62.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.42666666666668,84.0,69.0,85.0,68.0
2025-02-23 01:15:00,774.8033333333333,0.0,65.33333333333333,62.830000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.40666666666668,84.0,69.0,85.0,68.0
2025-02-23 01:30:00,764.9166666666666,0.0,65.0,62.75,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.38333333333334,84.0,69.0,85.0,68.0
2025-02-23 01:45:00,768.4466666666667,0.0,64.83333333333333,62.64000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.37666666666667,84.0,69.0,85.0,68.0
2025-02-23 02:00:00,778.3366666666667,0.0,64.83333333333333,62.60666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32666666666667,84.0,69.0,85.0,68.0
2025-02-23 02:15:00,773.39,0.0,64.83333333333333,62.46666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-02-23 02:30:00,777.63,0.0,64.66666666666667,62.27666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-02-23 02:45:00,767.7433333333333,0.0,64.5,62.1,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.30666666666667,84.0,69.0,85.0,68.0
2025-02-23 03:00:00,768.4466666666667,0.0,64.66666666666667,62.00666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.27333333333333,84.0,69.0,85.0,68.0
2025-02-23 03:15:00,770.5666666666666,0.0,64.66666666666667,61.85333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.21666666666667,84.0,69.0,85.0,68.0
2025-02-23 03:30:00,767.0366666666665,0.0,64.33333333333333,61.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0
2025-02-23 03:45:00,769.86,0.0,64.5,61.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.16666666666667,84.0,69.0,85.0,68.0
2025-02-23 04:00:00,759.9733333333334,0.0,64.33333333333333,61.47666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.13,84.0,69.0,85.0,68.0
2025-02-23 04:15:00,776.9233333333333,0.0,64.16666666666667,61.083333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.07,84.0,69.0,85.0,68.0
2025-02-23 04:30:00,768.4466666666667,0.0,64.0,61.04333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
2025-02-23 04:45:00,777.63,0.0,64.0,61.153333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.02,84.0,69.0,85.0,68.0
2025-02-23 05:00:00,771.2733333333332,0.0,63.833333333333336,61.086666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.97666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:15:00,786.8100000000001,0.0,63.833333333333336,61.04,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.93,84.0,69.0,85.0,68.0
2025-02-23 05:30:00,765.6233333333333,0.0,64.0,60.96666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91666666666667,84.0,69.0,85.0,68.0
2025-02-23 05:45:00,777.63,0.0,63.66666666666666,60.88,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.92333333333333,84.0,69.0,85.0,68.0
2025-02-23 06:00:00,771.2733333333334,0.0,63.16666666666666,60.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.91666666666667,84.0,69.0,85.0,68.0
2025-02-23 06:15:00,774.8033333333333,0.0,63.16666666666666,60.75666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
2025-02-23 06:30:00,779.04,0.0,63.0,60.70333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.86666666666667,84.0,69.0,85.0,68.0
2025-02-23 06:45:00,777.63,0.0,62.833333333333336,60.63666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.8,84.0,69.0,85.0,68.0
2025-02-23 07:00:00,766.3266666666667,0.0,62.833333333333336,60.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77666666666666,84.0,69.0,85.0,68.0
2025-02-23 07:15:00,767.7433333333333,0.0,62.5,60.49333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77333333333333,84.0,69.0,85.0,68.0
2025-02-23 07:30:00,769.1533333333333,0.0,62.333333333333336,60.35666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.77,84.0,69.0,85.0,68.0
2025-02-23 07:45:00,773.3933333333333,0.0,62.16666666666666,60.28333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.71333333333332,84.0,69.0,85.0,68.0
2025-02-23 08:00:00,779.7466666666666,0.0,62.0,60.21,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64,84.0,69.0,85.0,68.0
2025-02-23 08:15:00,769.1533333333333,0.0,61.5,60.14000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64666666666666,84.0,69.0,85.0,68.0
2025-02-23 08:30:00,782.5733333333334,0.0,61.5,60.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.64,84.0,69.0,85.0,68.0
2025-02-23 08:45:00,774.8033333333333,0.0,61.16666666666666,60.10333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.62,84.0,69.0,85.0,68.0
2025-02-23 09:00:00,775.5133333333333,0.0,60.66666666666666,60.153333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.58333333333333,84.0,69.0,85.0,68.0
2025-02-23 09:15:00,774.8033333333333,0.0,60.833333333333336,60.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.53666666666668,84.0,69.0,85.0,68.0
2025-02-23 09:30:00,769.1533333333333,0.0,61.0,59.94333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50666666666667,84.0,69.0,85.0,68.0
2025-02-23 09:45:00,767.0366666666667,0.0,60.5,59.96333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50333333333333,84.0,69.0,85.0,68.0
2025-02-23 10:00:00,762.0933333333332,0.0,60.0,59.98666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.5,84.0,69.0,85.0,68.0
2025-02-23 10:15:00,779.04,0.0,60.0,59.88666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.48666666666666,84.0,69.0,85.0,68.0
2025-02-23 10:30:00,775.5066666666667,0.0,59.833333333333336,59.85333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.47333333333333,84.0,69.0,85.0,68.0
2025-02-23 10:45:00,771.98,0.0,59.833333333333336,59.86666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.46666666666665,84.0,69.0,85.0,68.0
2025-02-23 11:00:00,771.27,0.0,59.333333333333336,59.653333333333336,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.39666666666666,84.0,69.0,85.0,68.0
2025-02-23 11:15:00,775.5099999999999,0.0,59.333333333333336,59.70666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.38333333333334,84.0,69.0,85.0,68.0
2025-02-23 11:30:00,770.5666666666666,0.0,59.0,59.67666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.35666666666667,84.0,69.0,85.0,68.0
2025-02-23 11:45:00,777.6266666666667,0.0,58.66666666666666,59.696666666666665,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34333333333333,84.0,69.0,85.0,68.0
2025-02-23 12:00:00,775.5099999999999,0.0,58.66666666666666,59.64666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.33666666666666,84.0,69.0,85.0,68.0
2025-02-23 12:15:00,767.7400000000001,0.0,58.833333333333336,59.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.34333333333332,84.0,69.0,85.0,68.0
2025-02-23 12:30:00,771.98,0.0,58.16666666666666,59.46666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.30333333333333,84.0,69.0,85.0,68.0
2025-02-23 12:45:00,770.5666666666666,0.0,58.0,59.57,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.25333333333333,84.0,69.0,85.0,68.0
2025-02-23 13:00:00,776.2166666666667,0.0,57.66666666666666,59.99666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.26666666666667,84.0,69.0,85.0,68.0
2025-02-23 13:15:00,774.8033333333333,0.0,57.5,60.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.29,84.0,69.0,85.0,68.0
2025-02-23 13:30:00,774.8033333333333,0.0,57.833333333333336,60.92666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.36333333333333,84.0,69.0,85.0,68.0
2025-02-23 13:45:00,783.2800000000001,0.0,57.66666666666666,61.423333333333325,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.42,84.0,69.0,85.0,68.0
2025-02-23 14:00:00,781.8633333333333,0.0,58.0,61.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.50333333333333,84.0,69.0,85.0,68.0
2025-02-23 14:15:00,774.8033333333333,0.0,57.5,62.66,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.59,84.0,69.0,85.0,68.0
2025-02-23 14:30:00,774.0966666666667,0.0,57.5,63.17,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.69666666666667,84.0,69.0,85.0,68.0
2025-02-23 14:45:00,772.6833333333334,0.0,57.66666666666666,63.59,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.80333333333333,84.0,69.0,85.0,68.0
2025-02-23 15:00:00,762.09,0.0,57.333333333333336,63.98333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,67.90333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:15:00,771.9766666666668,0.0,57.16666666666666,64.39999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.04333333333334,84.0,69.0,85.0,68.0
2025-02-23 15:30:00,781.16,0.0,57.0,64.55,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.05666666666666,84.0,69.0,85.0,68.0
2025-02-23 15:45:00,769.1533333333333,0.0,57.0,64.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.17,84.0,69.0,85.0,68.0
2025-02-23 16:00:00,771.2733333333334,0.0,57.0,65.03,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.23,84.0,69.0,85.0,68.0
2025-02-23 16:15:00,779.0433333333334,0.0,57.0,65.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.30666666666667,84.0,69.0,85.0,68.0
2025-02-23 16:30:00,769.8633333333333,0.0,56.833333333333336,65.55333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
2025-02-23 16:45:00,767.7399999999999,0.0,56.66666666666666,65.68333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0
2025-02-23 17:00:00,766.3266666666667,0.0,56.5,65.87666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.55333333333333,84.0,69.0,85.0,68.0
2025-02-23 17:15:00,771.98,0.0,56.333333333333336,66.02666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
2025-02-23 17:30:00,774.1,0.0,56.333333333333336,66.17666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-02-23 17:45:00,773.39,0.0,56.0,66.67666666666668,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81666666666666,84.0,69.0,85.0,68.0
2025-02-23 18:00:00,779.75,0.0,56.16666666666666,66.74,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.94666666666666,84.0,69.0,85.0,68.0
2025-02-23 18:15:00,762.7966666666666,0.0,55.833333333333336,66.81666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.02666666666666,84.0,69.0,85.0,68.0
2025-02-23 18:30:00,775.5100000000001,0.0,55.5,67.02999999999999,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0
2025-02-23 18:45:00,774.8033333333333,0.0,55.5,67.27,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-23 19:00:00,769.1533333333333,0.0,55.5,67.32333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0
2025-02-23 19:15:00,770.5666666666666,0.0,55.333333333333336,67.40333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.32666666666667,84.0,69.0,85.0,68.0
2025-02-23 19:30:00,772.6833333333334,0.0,54.833333333333336,67.50666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-23 19:45:00,783.9833333333332,0.0,54.333333333333336,67.59333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-02-23 20:00:00,768.4466666666667,0.0,53.833333333333336,67.72333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-02-23 20:15:00,766.3299999999999,0.0,53.5,67.92,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-23 20:30:00,770.5666666666666,0.0,53.0,67.84666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-23 20:45:00,768.4466666666667,0.0,53.0,67.91000000000001,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-02-23 21:00:00,778.3366666666667,0.0,52.333333333333336,67.89666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-02-23 21:15:00,769.1533333333333,0.0,52.5,67.90333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-02-23 21:30:00,771.98,0.0,52.5,67.87333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-23 21:45:00,759.9733333333334,0.0,52.0,67.73,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-02-23 22:00:00,776.9233333333333,0.0,52.0,67.56666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-02-23 22:15:00,774.1,0.0,52.0,67.41333333333334,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-02-23 22:30:00,770.5666666666666,0.0,51.833333333333336,67.18,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.65666666666665,84.0,69.0,85.0,68.0
2025-02-23 22:45:00,769.86,0.0,51.5,66.98,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-02-23 23:00:00,771.98,0.0,51.5,66.62,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-23 23:15:00,780.4533333333334,0.0,51.16666666666666,66.28,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-02-23 23:30:00,764.9133333333333,0.0,51.0,65.88666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0
2025-02-23 23:45:00,771.27,0.0,50.833333333333336,65.73666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0
2025-02-24 00:00:00,769.1533333333333,0.0,51.0,65.19333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.71666666666667,84.0,69.0,85.0,68.0
2025-02-24 00:15:00,774.8000000000001,0.0,50.66666666666666,65.05666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-02-24 00:30:00,774.0966666666667,0.0,51.16666666666666,65.11,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-02-24 00:45:00,769.1533333333333,0.0,51.66666666666666,64.79666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-02-24 01:00:00,769.1533333333333,0.0,52.0,64.83333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-02-24 01:15:00,767.7366666666667,0.0,51.833333333333336,65.21,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-02-24 01:30:00,771.2733333333332,0.0,52.0,65.05,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-02-24 01:45:00,774.0966666666667,0.0,52.0,64.20333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.3,84.0,69.0,85.0,68.0
2025-02-24 02:00:00,778.3333333333334,0.0,52.333333333333336,63.830000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-02-24 02:15:00,779.0433333333334,0.0,52.5,63.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-02-24 02:30:00,771.2733333333334,0.0,53.0,63.49,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-02-24 02:45:00,765.6199999999999,0.0,52.833333333333336,63.53,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-02-24 03:00:00,778.3333333333334,0.0,53.0,63.620000000000005,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-02-24 03:15:00,774.1,0.0,52.66666666666666,63.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-02-24 03:30:00,772.6866666666666,0.0,53.0,63.25666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
2025-02-24 03:45:00,778.3333333333334,0.0,52.833333333333336,63.06666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-02-24 04:00:00,772.6833333333334,0.0,53.0,62.97666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-24 04:15:00,767.7399999999999,0.0,53.0,62.79666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-02-24 04:30:00,781.16,0.0,53.0,62.72,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-02-24 04:45:00,769.1533333333333,0.0,53.333333333333336,62.6,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-02-24 05:00:00,764.9166666666666,0.0,54.0,62.42666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,69.02,84.0,69.0,85.0,68.0
2025-02-24 05:15:00,770.5633333333334,0.0,53.66666666666666,62.60666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-02-24 05:30:00,766.3299999999999,0.0,53.333333333333336,62.73666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
2025-02-24 05:45:00,781.8666666666667,0.0,52.66666666666666,62.74666666666667,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.91666666666667,84.0,69.0,85.0,68.0
2025-02-24 06:00:00,776.9266666666666,0.0,53.16666666666666,62.79333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-02-24 06:15:00,770.5666666666666,0.0,53.333333333333336,62.63666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-02-24 06:30:00,776.9200000000001,0.0,53.16666666666666,62.55,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
2025-02-24 06:45:00,768.4466666666667,0.0,53.333333333333336,62.54666666666666,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.84333333333332,84.0,69.0,85.0,68.0
2025-02-24 07:00:00,773.39,0.0,53.5,62.67,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81666666666666,84.0,69.0,85.0,68.0
2025-02-24 07:15:00,771.98,0.0,53.5,62.56333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.8,84.0,69.0,85.0,68.0
2025-02-24 07:30:00,768.095,0.0,53.5,62.58,775.51,66.99,0.0,74.0,70.0,0.0,68.825,84.0,69.0,85.0,68.0
2025-02-24 07:45:00,778.3333333333334,0.0,53.5,62.51,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.81,84.0,69.0,85.0,68.0
2025-02-24 08:00:00,768.4433333333333,0.0,53.5,62.42,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.79333333333334,84.0,69.0,85.0,68.0
2025-02-24 08:15:00,776.2166666666667,0.0,53.66666666666666,62.41333333333333,775.5099999999999,66.99,0.0,74.0,70.0,0.0,68.83999999999999,84.0,69.0,85.0,68.0
