time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 19:15:00,783.9866666666667,0.0,69.0,60.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0
2025-02-27 19:30:00,764.21,0.0,68.66666666666667,60.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0
2025-02-27 19:45:00,789.6366666666667,0.0,68.66666666666667,60.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
2025-02-27 20:00:00,780.4566666666666,0.0,68.5,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-27 20:15:00,763.5033333333334,0.0,68.5,60.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-02-27 20:30:00,776.2133333333333,0.0,68.16666666666667,60.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2025-02-27 20:45:00,781.1633333333333,0.0,68.16666666666667,60.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-02-27 21:00:00,769.8566666666667,0.0,68.0,60.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666668,84.0,69.0,85.0,68.0
2025-02-27 21:15:00,779.0433333333334,0.0,68.16666666666667,60.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-02-27 21:30:00,772.6833333333334,0.0,68.0,60.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-27 21:45:00,773.39,0.0,68.16666666666667,60.14000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2025-02-27 22:00:00,786.1033333333334,0.0,68.0,59.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-02-27 22:15:00,768.4466666666667,0.0,68.16666666666667,59.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0
2025-02-27 22:30:00,772.6866666666666,0.0,68.16666666666667,59.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-02-27 22:45:00,773.39,0.0,68.0,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-02-27 23:00:00,778.3333333333334,0.0,68.66666666666667,59.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27666666666667,84.0,69.0,85.0,68.0
2025-02-27 23:15:00,780.4566666666666,0.0,69.16666666666667,64.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-02-27 23:30:00,775.5099999999999,0.0,68.83333333333333,61.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
2025-02-27 23:45:00,771.98,0.0,69.0,64.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-02-28 00:00:00,769.8566666666666,0.0,69.16666666666667,61.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-02-28 00:15:00,784.69,0.0,69.5,63.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-28 00:30:00,768.4433333333333,0.0,70.16666666666667,64.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-02-28 00:45:00,778.3333333333334,0.0,70.16666666666667,62.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-02-28 01:00:00,771.98,0.0,70.33333333333333,65.57000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0
2025-02-28 01:15:00,771.98,0.0,70.83333333333333,61.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-02-28 01:30:00,767.0366666666667,0.0,70.5,65.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-02-28 01:45:00,772.6866666666666,0.0,71.33333333333333,63.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76,84.0,69.0,85.0,68.0
2025-02-28 02:00:00,766.3266666666667,0.0,71.0,67.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-02-28 02:15:00,776.2166666666667,0.0,71.0,67.92666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-02-28 02:30:00,779.7466666666666,0.0,71.16666666666667,67.82000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-02-28 02:45:00,767.7400000000001,0.0,71.33333333333333,67.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0
2025-02-28 03:00:00,773.3933333333333,0.0,71.5,67.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0
2025-02-28 03:15:00,777.63,0.0,71.5,67.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-28 03:30:00,778.3366666666667,0.0,71.66666666666667,67.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0
2025-02-28 03:45:00,768.4466666666667,0.0,72.0,67.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-02-28 04:00:00,769.8566666666667,0.0,72.0,67.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-28 04:15:00,770.5666666666666,0.0,72.16666666666667,67.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0
2025-02-28 04:30:00,765.6199999999999,0.0,72.16666666666667,66.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0
2025-02-28 04:45:00,780.4533333333334,0.0,72.33333333333333,66.87,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-02-28 05:00:00,774.8033333333333,0.0,72.33333333333333,66.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-28 05:15:00,777.63,0.0,72.66666666666667,66.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-28 05:30:00,773.39,0.0,72.66666666666667,66.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-02-28 05:45:00,779.745,0.0,72.75,66.345,775.51,70.99,0.0,74.0,70.0,0.0,70.38499999999999,84.0,69.0,85.0,68.0
2025-02-28 06:00:00,771.27,0.0,73.0,66.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-02-28 06:15:00,775.5099999999999,0.0,73.16666666666667,65.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0
2025-02-28 06:30:00,780.4499999999999,0.0,73.33333333333333,65.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-02-28 06:45:00,764.9166666666666,0.0,73.66666666666667,65.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-02-28 07:00:00,779.0433333333334,0.0,73.83333333333333,65.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-28 07:15:00,777.63,0.0,73.66666666666667,65.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-02-28 07:30:00,778.3366666666667,0.0,74.0,65.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-02-28 07:45:00,772.6833333333334,0.0,73.66666666666667,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-02-28 08:00:00,766.3299999999999,0.0,74.0,65.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0
2025-02-28 08:15:00,770.5666666666666,0.0,73.83333333333333,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-28 08:30:00,783.9866666666667,0.0,74.0,65.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-02-28 08:45:00,779.04,0.0,74.0,65.38333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-28 09:00:00,788.2233333333334,0.0,73.5,65.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-28 09:15:00,765.6233333333333,0.0,72.33333333333333,65.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-02-28 09:30:00,781.8666666666667,0.0,72.33333333333333,65.08666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-02-28 09:45:00,775.5133333333333,0.0,72.33333333333333,64.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-02-28 10:00:00,769.86,0.0,72.5,64.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-02-28 10:15:00,770.5666666666666,0.0,72.66666666666667,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-02-28 10:30:00,778.3333333333334,0.0,72.83333333333333,64.57666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-28 10:45:00,779.04,0.0,73.0,64.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-02-28 11:00:00,781.8633333333333,0.0,73.16666666666667,64.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-02-28 11:15:00,779.0433333333334,0.0,73.16666666666667,64.64333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-02-28 11:30:00,773.3933333333333,0.0,73.66666666666667,64.66333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-02-28 11:45:00,776.9233333333333,0.0,73.66666666666667,64.70666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-02-28 12:00:00,772.6866666666666,0.0,73.83333333333333,64.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-02-28 12:15:00,769.86,0.0,73.66666666666667,63.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-02-28 12:30:00,765.6199999999999,0.0,74.0,63.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-02-28 12:45:00,769.86,0.0,74.0,63.693333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-02-28 13:00:00,769.86,0.0,74.0,63.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0
2025-02-28 13:15:00,786.8100000000001,0.0,74.0,64.36666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-02-28 13:30:00,781.1566666666668,0.0,73.83333333333333,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0
2025-02-28 13:45:00,771.98,0.0,73.83333333333333,65.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0
2025-02-28 14:00:00,778.3366666666667,0.0,73.83333333333333,66.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-02-28 14:15:00,780.4533333333334,0.0,74.0,66.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0
2025-02-28 14:30:00,776.9233333333333,0.0,74.16666666666667,67.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-02-28 14:45:00,780.4533333333334,0.0,74.16666666666667,67.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-02-28 15:00:00,768.4499999999999,0.0,74.5,68.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2025-02-28 15:15:00,767.0333333333333,0.0,74.5,68.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76333333333334,84.0,69.0,85.0,68.0
2025-02-28 15:30:00,779.04,0.0,74.5,68.84666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.88666666666667,84.0,69.0,85.0,68.0
2025-02-28 15:45:00,795.9933333333333,1.2,74.33333333333333,68.35666666666667,783.9866666666667,70.99,0.0,74.0,70.0,0.0,71.01333333333334,84.0,69.0,85.0,68.0
2025-02-28 16:00:00,761.3833333333333,0.0,76.5,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2025-02-28 16:15:00,781.8666666666667,0.0,77.66666666666667,58.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-02-28 16:30:00,779.7466666666666,0.0,77.0,59.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-02-28 16:45:00,774.8033333333333,0.0,76.66666666666667,59.16666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-02-28 17:00:00,769.1533333333333,0.0,75.66666666666667,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-02-28 17:15:00,770.5666666666666,0.0,75.33333333333333,59.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-02-28 17:30:00,769.86,0.0,74.66666666666667,60.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
2025-02-28 17:45:00,774.1,0.0,74.33333333333333,60.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0
2025-02-28 18:00:00,770.5633333333334,0.0,74.0,60.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-02-28 18:15:00,776.9233333333333,0.0,73.66666666666667,60.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-02-28 18:30:00,775.5099999999999,0.0,73.66666666666667,60.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-02-28 18:45:00,764.9200000000001,0.0,73.5,60.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-02-28 19:00:00,783.9833333333332,0.0,73.0,60.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0
2025-02-28 19:15:00,764.2066666666666,0.0,72.83333333333333,60.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-02-28 19:30:00,771.2733333333332,0.0,73.33333333333333,61.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
2025-02-28 19:45:00,773.3933333333333,0.0,73.16666666666667,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-02-28 20:00:00,775.5066666666667,0.0,72.5,60.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-02-28 20:15:00,788.9266666666667,0.0,72.83333333333333,61.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-02-28 20:30:00,774.1,0.0,72.5,61.14666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-02-28 20:45:00,779.04,0.0,72.5,61.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60000000000001,84.0,69.0,85.0,68.0
2025-02-28 21:00:00,782.5733333333334,0.0,72.16666666666667,61.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-02-28 21:15:00,778.3333333333334,0.0,72.0,60.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-28 21:30:00,781.16,0.0,72.0,61.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2025-02-28 21:45:00,776.9200000000001,0.0,71.83333333333333,60.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-02-28 22:00:00,779.0433333333334,0.0,71.33333333333333,61.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38333333333334,84.0,69.0,85.0,68.0
2025-02-28 22:15:00,786.1066666666667,0.0,71.66666666666667,60.806666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46666666666665,84.0,69.0,85.0,68.0
2025-02-28 22:30:00,774.0966666666667,0.0,71.5,60.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-02-28 22:45:00,779.7466666666666,0.0,71.33333333333333,60.68,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-02-28 23:00:00,770.5633333333334,0.0,71.33333333333333,60.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-02-28 23:15:00,769.86,0.0,72.33333333333333,60.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-02-28 23:30:00,774.8033333333333,0.0,71.83333333333333,60.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.34333333333333,84.0,69.0,85.0,68.0
2025-02-28 23:45:00,786.8100000000001,0.0,72.0,60.01666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33999999999999,84.0,69.0,85.0,68.0
2025-03-01 00:00:00,771.98,0.0,72.33333333333333,60.15333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25666666666666,84.0,69.0,85.0,68.0
2025-03-01 00:15:00,776.9266666666666,0.0,72.5,60.32666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-03-01 00:30:00,780.4533333333334,0.0,72.83333333333333,60.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-03-01 00:45:00,766.3266666666667,0.0,73.5,60.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32000000000001,84.0,69.0,85.0,68.0
2025-03-01 01:00:00,775.5100000000001,0.0,73.5,60.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-01 01:15:00,781.16,0.0,74.0,60.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-01 01:30:00,783.2800000000001,0.0,74.5,60.453333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50333333333333,84.0,69.0,85.0,68.0
2025-03-01 01:45:00,775.5133333333333,0.0,74.66666666666667,60.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24333333333334,84.0,69.0,85.0,68.0
2025-03-01 02:00:00,769.86,0.0,74.66666666666667,60.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-03-01 02:15:00,776.9233333333333,0.0,75.0,60.056666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
2025-03-01 02:30:00,770.5633333333334,0.0,75.33333333333333,60.11000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15333333333334,84.0,69.0,85.0,68.0
2025-03-01 02:45:00,781.16,0.0,75.16666666666667,60.16333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-01 03:00:00,769.1533333333333,0.0,75.16666666666667,60.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.07666666666667,84.0,69.0,85.0,68.0
2025-03-01 03:15:00,772.6833333333334,0.0,75.0,60.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13,84.0,69.0,85.0,68.0
2025-03-01 03:30:00,773.39,0.0,75.16666666666667,60.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
2025-03-01 03:45:00,777.6266666666667,0.0,75.66666666666667,60.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11333333333333,84.0,69.0,85.0,68.0
2025-03-01 04:00:00,769.1533333333333,0.0,75.66666666666667,60.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05333333333334,84.0,69.0,85.0,68.0
2025-03-01 04:15:00,775.5099999999999,0.0,75.33333333333333,60.223333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.02333333333333,84.0,69.0,85.0,68.0
2025-03-01 04:30:00,757.8533333333334,0.0,75.33333333333333,59.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-03-01 04:45:00,769.155,0.0,75.75,59.870000000000005,775.51,70.99,0.0,74.0,70.0,0.0,69.075,84.0,69.0,85.0,68.0
2025-03-01 05:00:00,776.2133333333333,0.0,75.83333333333333,60.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-03-01 05:15:00,769.1533333333333,0.0,75.66666666666667,59.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-03-01 05:30:00,786.1066666666667,0.0,75.33333333333333,59.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97333333333334,84.0,69.0,85.0,68.0
2025-03-01 05:45:00,774.0966666666667,0.0,76.0,63.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.92999999999999,84.0,69.0,85.0,68.0
2025-03-01 06:00:00,779.04,0.0,75.83333333333333,61.86333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-01 06:15:00,780.4566666666666,0.0,76.5,65.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0
2025-03-01 06:30:00,772.6833333333334,0.0,76.33333333333333,61.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12333333333333,84.0,69.0,85.0,68.0
2025-03-01 06:45:00,786.8100000000001,0.0,76.16666666666667,67.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
2025-03-01 07:00:00,774.8000000000001,0.0,75.83333333333333,61.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-03-01 07:15:00,773.39,0.0,76.5,67.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32,84.0,69.0,85.0,68.0
2025-03-01 07:30:00,776.9233333333333,0.0,76.16666666666667,67.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-03-01 07:45:00,785.4,0.0,76.16666666666667,67.60333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0
2025-03-01 08:00:00,774.8033333333333,0.0,76.16666666666667,67.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-01 08:15:00,770.5666666666666,0.0,76.33333333333333,67.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-01 08:30:00,776.2166666666667,0.0,76.33333333333333,66.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-01 08:45:00,778.3366666666667,0.0,76.33333333333333,66.67333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-01 09:00:00,767.7433333333333,0.0,76.5,66.39,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-01 09:15:00,779.04,0.0,76.66666666666667,66.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-01 09:30:00,765.62,0.0,77.16666666666667,66.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-01 09:45:00,764.9133333333333,0.0,77.16666666666667,65.90333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-01 10:00:00,762.7999999999998,0.0,77.33333333333333,65.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-01 10:15:00,769.86,0.0,77.33333333333333,65.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-01 10:30:00,779.04,0.0,77.66666666666667,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-01 10:45:00,776.2166666666667,0.0,78.16666666666667,65.07,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-01 11:00:00,781.16,0.0,78.33333333333333,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-03-01 11:15:00,772.6866666666666,0.0,78.16666666666667,64.78666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-01 11:30:00,777.63,0.0,78.0,64.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-01 11:45:00,777.63,0.0,78.0,64.225,775.51,70.99,0.0,74.0,70.0,0.0,69.66499999999999,84.0,69.0,85.0,68.0
2025-03-01 12:00:00,775.5099999999999,0.0,78.0,64.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58333333333333,84.0,69.0,85.0,68.0
2025-03-01 12:15:00,768.4466666666667,0.0,78.0,63.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-01 12:30:00,780.4499999999999,0.0,78.16666666666667,63.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
2025-03-01 12:45:00,764.21,0.0,78.0,63.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2025-03-01 13:00:00,778.3333333333334,0.0,77.83333333333333,63.42333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-01 13:15:00,783.2800000000001,0.0,77.5,63.16666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-01 13:30:00,779.7466666666666,0.0,77.66666666666667,63.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-01 13:45:00,765.6233333333333,0.0,77.33333333333333,63.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-03-01 14:00:00,767.0366666666665,0.0,77.16666666666667,63.36000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-03-01 14:15:00,781.16,0.0,77.66666666666667,63.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-03-01 14:30:00,776.2166666666667,0.0,76.83333333333333,63.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37,84.0,69.0,85.0,68.0
2025-03-01 14:45:00,783.2766666666666,0.0,76.5,64.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-03-01 15:00:00,771.9766666666668,0.0,76.33333333333333,64.11,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-01 15:15:00,778.3333333333334,0.0,76.0,64.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-03-01 15:30:00,783.9866666666667,0.0,75.66666666666667,64.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-03-01 15:45:00,758.56,0.0,75.66666666666667,64.58666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-01 16:00:00,768.4466666666667,0.0,75.33333333333333,64.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-01 16:15:00,767.7400000000001,0.0,75.5,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-01 16:30:00,766.3299999999999,0.0,75.0,64.71666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-01 16:45:00,774.8033333333333,0.0,75.16666666666667,64.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-03-01 17:00:00,779.0433333333334,0.0,75.0,64.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-01 17:15:00,764.21,0.0,75.16666666666667,65.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-01 17:30:00,771.2733333333332,0.0,75.16666666666667,65.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-01 17:45:00,779.7466666666666,0.0,75.16666666666667,65.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-01 18:00:00,778.3366666666667,0.0,75.33333333333333,65.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-01 18:15:00,779.04,0.0,75.16666666666667,65.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-01 18:30:00,773.3933333333333,0.0,75.0,65.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-01 18:45:00,776.2166666666667,0.0,75.0,64.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-01 19:00:00,779.04,0.0,74.66666666666667,65.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-03-01 19:15:00,767.0333333333333,0.0,74.5,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-01 19:30:00,774.8033333333333,0.0,74.5,65.86,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-01 19:45:00,776.9233333333333,0.0,74.0,65.44666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-01 20:00:00,780.4533333333334,0.0,74.0,64.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-01 20:15:00,774.8033333333333,0.0,73.66666666666667,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-01 20:30:00,777.63,0.0,73.83333333333333,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-01 20:45:00,762.09,0.0,74.0,64.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-01 21:00:00,772.6833333333334,0.0,74.0,64.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-01 21:15:00,781.1633333333333,0.0,73.83333333333333,64.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-01 21:30:00,772.6833333333334,0.0,73.5,64.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-01 21:45:00,776.2166666666667,0.0,73.33333333333333,64.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-01 22:00:00,765.6233333333333,0.0,73.16666666666667,64.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-03-01 22:15:00,774.8033333333333,0.0,72.83333333333333,63.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-01 22:30:00,778.3366666666667,0.0,73.0,63.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-01 22:45:00,776.2166666666667,0.0,72.66666666666667,63.580000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333333,84.0,69.0,85.0,68.0
2025-03-01 23:00:00,774.8033333333333,0.0,72.5,63.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-01 23:15:00,774.8066666666667,0.0,72.16666666666667,63.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-01 23:30:00,779.75,0.0,72.5,63.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-01 23:45:00,766.3266666666667,0.0,72.16666666666667,62.75666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
2025-03-02 00:00:00,779.75,0.0,72.5,62.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-03-02 00:15:00,779.0433333333334,0.0,72.5,62.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26666666666667,84.0,69.0,85.0,68.0
2025-03-02 00:30:00,775.5099999999999,0.0,72.16666666666667,62.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333333,84.0,69.0,85.0,68.0
2025-03-02 00:45:00,770.5666666666666,0.0,72.16666666666667,62.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15666666666668,84.0,69.0,85.0,68.0
2025-03-02 01:00:00,775.5099999999999,0.0,72.0,62.053333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-02 01:15:00,779.7466666666666,0.0,72.0,61.88666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-03-02 01:30:00,773.39,0.0,71.83333333333333,61.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.05,84.0,69.0,85.0,68.0
2025-03-02 01:45:00,771.2733333333332,0.0,71.5,61.57666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-03-02 02:00:00,776.2166666666667,0.0,71.33333333333333,61.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-03-02 02:15:00,767.0333333333333,0.0,71.16666666666667,61.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.96,84.0,69.0,85.0,68.0
2025-03-02 02:30:00,769.1533333333333,0.0,70.83333333333333,61.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-03-02 02:45:00,772.6866666666666,0.0,70.5,61.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86333333333333,84.0,69.0,85.0,68.0
2025-03-02 03:00:00,773.39,0.0,70.5,61.133333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.85333333333334,84.0,69.0,85.0,68.0
2025-03-02 03:15:00,781.8666666666667,0.0,70.16666666666667,61.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83,84.0,69.0,85.0,68.0
2025-03-02 03:30:00,769.8633333333333,0.0,70.0,60.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-02 03:45:00,772.6866666666666,0.0,69.83333333333333,60.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.74,84.0,69.0,85.0,68.0
2025-03-02 04:00:00,779.7466666666666,0.0,69.66666666666667,60.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-03-02 04:15:00,781.8666666666667,0.0,69.5,60.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.66666666666667,84.0,69.0,85.0,68.0
2025-03-02 04:30:00,774.0966666666667,0.0,69.5,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61666666666666,84.0,69.0,85.0,68.0
2025-03-02 04:45:00,769.1533333333333,0.0,68.83333333333333,60.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59666666666668,84.0,69.0,85.0,68.0
2025-03-02 05:00:00,779.75,0.0,68.66666666666667,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-03-02 05:15:00,776.9200000000001,0.0,68.5,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59333333333333,84.0,69.0,85.0,68.0
2025-03-02 05:30:00,781.16,0.0,68.5,60.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
2025-03-02 05:45:00,774.8066666666667,0.0,68.5,60.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.48666666666666,84.0,69.0,85.0,68.0
2025-03-02 06:00:00,780.4533333333334,0.0,68.66666666666667,60.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-03-02 06:15:00,776.9233333333333,0.0,68.33333333333333,60.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-03-02 06:30:00,772.6833333333334,0.0,68.0,60.29666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.44333333333334,84.0,69.0,85.0,68.0
2025-03-02 06:45:00,775.5099999999999,0.0,67.83333333333333,60.23666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43666666666667,84.0,69.0,85.0,68.0
2025-03-02 07:00:00,785.3966666666666,0.0,67.66666666666667,60.22333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.35666666666667,84.0,69.0,85.0,68.0
2025-03-02 07:15:00,775.5099999999999,0.0,67.66666666666667,60.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0
2025-03-02 07:30:00,773.39,0.0,67.66666666666667,60.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.32,84.0,69.0,85.0,68.0
2025-03-02 07:45:00,787.5133333333333,0.0,67.66666666666667,59.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.29666666666667,84.0,69.0,85.0,68.0
2025-03-02 08:00:00,771.2733333333332,0.0,67.16666666666667,59.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.25666666666666,84.0,69.0,85.0,68.0
2025-03-02 08:15:00,771.27,0.0,67.0,59.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.19333333333334,84.0,69.0,85.0,68.0
2025-03-02 08:30:00,765.6233333333333,0.0,67.0,59.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18666666666667,84.0,69.0,85.0,68.0
2025-03-02 08:45:00,786.1066666666667,0.0,66.66666666666667,59.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.18,84.0,69.0,85.0,68.0
2025-03-02 09:00:00,770.5666666666666,0.0,66.5,59.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.10666666666667,84.0,69.0,85.0,68.0
2025-03-02 09:15:00,776.9233333333333,0.0,66.16666666666667,59.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.08333333333333,84.0,69.0,85.0,68.0
2025-03-02 09:30:00,783.2766666666666,0.0,66.0,59.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
2025-03-02 09:45:00,774.8033333333333,0.0,66.0,59.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.03333333333335,84.0,69.0,85.0,68.0
2025-03-02 10:00:00,779.7466666666666,0.0,65.33333333333333,59.46333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04,84.0,69.0,85.0,68.0
2025-03-02 10:15:00,773.3933333333333,0.0,65.0,59.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.03666666666668,84.0,69.0,85.0,68.0
2025-03-02 10:30:00,768.4499999999999,0.0,65.16666666666667,59.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.96,84.0,69.0,85.0,68.0
2025-03-02 10:45:00,765.62,0.0,65.16666666666667,59.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94333333333334,84.0,69.0,85.0,68.0
2025-03-02 11:00:00,788.93,0.0,64.66666666666667,59.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.93,84.0,69.0,85.0,68.0
2025-03-02 11:15:00,764.2066666666666,0.0,64.5,59.25,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
2025-03-02 11:30:00,771.27,0.0,64.16666666666667,59.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89666666666666,84.0,69.0,85.0,68.0
2025-03-02 11:45:00,787.5166666666668,0.0,64.16666666666667,59.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89666666666666,84.0,69.0,85.0,68.0
2025-03-02 12:00:00,788.93,0.0,64.33333333333333,58.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.86,84.0,69.0,85.0,68.0
2025-03-02 12:15:00,772.6833333333334,0.0,64.0,58.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.82333333333334,84.0,69.0,85.0,68.0
2025-03-02 12:30:00,764.21,0.0,63.66666666666666,58.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.78,84.0,69.0,85.0,68.0
2025-03-02 12:45:00,765.6233333333333,0.0,64.0,59.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.77666666666666,84.0,69.0,85.0,68.0
2025-03-02 13:00:00,769.86,0.0,63.66666666666666,59.32666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.82333333333334,84.0,69.0,85.0,68.0
2025-03-02 13:15:00,767.7366666666667,0.0,63.333333333333336,59.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.83,84.0,69.0,85.0,68.0
2025-03-02 13:30:00,778.3366666666667,0.0,63.5,59.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.89,84.0,69.0,85.0,68.0
2025-03-02 13:45:00,776.9233333333333,0.0,63.0,59.91333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.88,84.0,69.0,85.0,68.0
2025-03-02 14:00:00,771.9766666666666,0.0,63.333333333333336,60.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.90333333333332,84.0,69.0,85.0,68.0
2025-03-02 14:15:00,776.9233333333333,0.0,63.333333333333336,60.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,67.94666666666667,84.0,69.0,85.0,68.0
2025-03-02 14:30:00,775.5099999999999,0.0,62.833333333333336,60.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.01,84.0,69.0,85.0,68.0
2025-03-02 14:45:00,767.7433333333333,0.0,62.833333333333336,60.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
2025-03-02 15:00:00,780.4533333333334,0.0,62.5,61.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.04666666666667,84.0,69.0,85.0,68.0
2025-03-02 15:15:00,774.8033333333333,0.0,62.66666666666666,61.406666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.05,84.0,69.0,85.0,68.0
2025-03-02 15:30:00,772.6866666666666,0.0,62.833333333333336,61.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.09333333333332,84.0,69.0,85.0,68.0
2025-03-02 15:45:00,780.4533333333334,0.0,62.833333333333336,61.78,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.16000000000001,84.0,69.0,85.0,68.0
2025-03-02 16:00:00,781.1566666666666,0.0,62.5,62.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.17333333333333,84.0,69.0,85.0,68.0
2025-03-02 16:15:00,781.8666666666667,0.0,62.5,62.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.21,84.0,69.0,85.0,68.0
2025-03-02 16:30:00,783.2800000000001,0.0,62.333333333333336,62.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.25666666666667,84.0,69.0,85.0,68.0
2025-03-02 16:45:00,776.2166666666667,0.0,62.16666666666666,62.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.30666666666667,84.0,69.0,85.0,68.0
2025-03-02 17:00:00,768.4466666666667,0.0,62.5,62.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.33333333333333,84.0,69.0,85.0,68.0
2025-03-02 17:15:00,780.4533333333334,0.0,62.333333333333336,62.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42666666666666,84.0,69.0,85.0,68.0
2025-03-02 17:30:00,780.4533333333334,0.0,62.333333333333336,63.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-03-02 17:45:00,769.86,0.0,62.16666666666666,63.11666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
2025-03-02 18:00:00,764.9166666666666,0.0,62.16666666666666,63.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-03-02 18:15:00,785.3966666666666,0.0,62.0,63.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-03-02 18:30:00,772.6866666666666,0.0,61.833333333333336,63.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.63333333333334,84.0,69.0,85.0,68.0
2025-03-02 18:45:00,767.7400000000001,0.0,61.5,64.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.70666666666666,84.0,69.0,85.0,68.0
2025-03-02 19:00:00,779.75,0.0,61.5,64.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.78,84.0,69.0,85.0,68.0
2025-03-02 19:15:00,769.8566666666666,0.0,60.833333333333336,64.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84666666666666,84.0,69.0,85.0,68.0
2025-03-02 19:30:00,765.6233333333333,0.0,61.0,64.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91,84.0,69.0,85.0,68.0
2025-03-02 19:45:00,772.6833333333334,0.0,61.0,64.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99,84.0,69.0,85.0,68.0
2025-03-02 20:00:00,784.69,0.0,59.833333333333336,64.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-03-02 20:15:00,781.8666666666667,0.0,59.66666666666666,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.06333333333333,84.0,69.0,85.0,68.0
2025-03-02 20:30:00,775.5099999999999,0.0,59.16666666666666,64.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
2025-03-02 20:45:00,780.4533333333334,0.0,58.66666666666666,64.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-02 21:00:00,780.4566666666666,0.0,58.5,64.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.23666666666666,84.0,69.0,85.0,68.0
2025-03-02 21:15:00,766.3299999999999,0.0,58.0,64.82000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-03-02 21:30:00,777.63,0.0,57.5,64.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-03-02 21:45:00,767.7400000000001,0.0,57.5,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39333333333333,84.0,69.0,85.0,68.0
2025-03-02 22:00:00,773.39,0.0,57.16666666666666,64.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-02 22:15:00,767.0366666666667,0.0,57.333333333333336,65.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-02 22:30:00,774.8033333333333,0.0,56.833333333333336,65.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-03-02 22:45:00,783.9833333333332,0.0,56.66666666666666,64.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-02 23:00:00,771.98,0.0,56.833333333333336,64.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666666,84.0,69.0,85.0,68.0
2025-03-02 23:15:00,772.6866666666666,0.0,56.5,64.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0
2025-03-02 23:30:00,776.9200000000001,0.0,56.333333333333336,64.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45333333333333,84.0,69.0,85.0,68.0
2025-03-02 23:45:00,788.93,0.0,56.0,63.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-03 00:00:00,773.39,0.0,56.0,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56,84.0,69.0,85.0,68.0
2025-03-03 00:15:00,776.2166666666667,0.0,56.66666666666666,63.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44333333333334,84.0,69.0,85.0,68.0
2025-03-03 00:30:00,774.0966666666667,0.0,57.0,63.32666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.35333333333334,84.0,69.0,85.0,68.0
2025-03-03 00:45:00,770.5666666666666,0.0,57.5,63.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28666666666668,84.0,69.0,85.0,68.0
2025-03-03 01:00:00,777.6266666666667,0.0,58.0,63.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-03-03 01:15:00,770.5666666666666,0.0,58.0,62.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
2025-03-03 01:30:00,771.27,0.0,58.0,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-03 01:45:00,783.2766666666666,0.0,58.0,62.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-03-03 02:00:00,784.6933333333333,0.0,57.833333333333336,62.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09,84.0,69.0,85.0,68.0
2025-03-03 02:15:00,776.9233333333333,0.0,58.0,62.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-03-03 02:30:00,787.52,0.0,58.16666666666666,62.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.04,84.0,69.0,85.0,68.0
2025-03-03 02:45:00,759.9699999999999,0.0,58.16666666666666,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666666,84.0,69.0,85.0,68.0
2025-03-03 03:00:00,774.1,0.0,58.16666666666666,62.07,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01666666666667,84.0,69.0,85.0,68.0
2025-03-03 03:15:00,777.63,0.0,58.5,61.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.01,84.0,69.0,85.0,68.0
2025-03-03 03:30:00,774.8033333333333,0.0,58.5,61.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.99666666666667,84.0,69.0,85.0,68.0
2025-03-03 03:45:00,774.1,0.0,58.333333333333336,61.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.00333333333333,84.0,69.0,85.0,68.0
2025-03-03 04:00:00,776.9200000000001,0.0,58.833333333333336,62.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.97666666666667,84.0,69.0,85.0,68.0
2025-03-03 04:15:00,764.9166666666666,0.0,59.0,61.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.89333333333333,84.0,69.0,85.0,68.0
2025-03-03 04:30:00,769.1533333333333,0.0,59.16666666666666,61.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.90333333333332,84.0,69.0,85.0,68.0
2025-03-03 04:45:00,774.8033333333333,0.0,59.0,61.78666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.88,84.0,69.0,85.0,68.0
2025-03-03 05:00:00,781.8666666666667,0.0,59.333333333333336,61.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.87333333333333,84.0,69.0,85.0,68.0
2025-03-03 05:15:00,771.9766666666666,0.0,59.5,61.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.86666666666666,84.0,69.0,85.0,68.0
2025-03-03 05:30:00,781.8666666666667,0.0,59.16666666666666,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.83666666666666,84.0,69.0,85.0,68.0
2025-03-03 05:45:00,776.9233333333333,0.0,59.16666666666666,61.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.75,84.0,69.0,85.0,68.0
2025-03-03 06:00:00,774.8033333333333,0.0,59.5,61.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-03-03 06:15:00,781.1633333333333,0.0,59.333333333333336,61.13666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-03-03 06:30:00,776.2166666666667,0.0,59.5,60.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.73333333333333,84.0,69.0,85.0,68.0
2025-03-03 06:45:00,778.3333333333334,0.0,59.833333333333336,60.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.71333333333332,84.0,69.0,85.0,68.0
