time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-03 07:00:00,764.21,0.0,59.66666666666666,60.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
2025-03-03 07:15:00,776.9233333333333,0.0,60.16666666666666,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.59,84.0,69.0,85.0,68.0
2025-03-03 07:30:00,767.0333333333333,0.0,60.16666666666666,61.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.67666666666666,84.0,69.0,85.0,68.0
2025-03-03 07:45:00,777.63,0.0,60.0,60.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.91333333333334,84.0,69.0,85.0,68.0
2025-03-03 08:00:00,777.63,0.0,60.0,60.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.72666666666667,84.0,69.0,85.0,68.0
2025-03-03 08:15:00,781.8666666666667,0.0,60.0,60.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61666666666667,84.0,69.0,85.0,68.0
2025-03-03 08:30:00,773.39,0.0,60.0,60.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58666666666666,84.0,69.0,85.0,68.0
2025-03-03 08:45:00,769.15,0.0,60.0,60.703333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.54,84.0,69.0,85.0,68.0
2025-03-03 09:00:00,773.39,0.0,60.333333333333336,60.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.47,84.0,69.0,85.0,68.0
2025-03-03 09:15:00,778.3366666666667,0.0,60.5,60.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.60000000000001,84.0,69.0,85.0,68.0
2025-03-03 09:30:00,773.39,0.0,60.5,60.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.63666666666667,84.0,69.0,85.0,68.0
2025-03-03 09:45:00,786.1033333333334,0.0,60.16666666666666,60.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.50666666666666,84.0,69.0,85.0,68.0
2025-03-03 10:00:00,777.63,0.0,60.333333333333336,60.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.45,84.0,69.0,85.0,68.0
2025-03-03 10:15:00,773.3933333333333,0.0,60.333333333333336,60.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43,84.0,69.0,85.0,68.0
2025-03-03 10:30:00,776.2166666666667,0.0,60.333333333333336,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.43666666666667,84.0,69.0,85.0,68.0
2025-03-03 10:45:00,773.39,0.0,60.333333333333336,60.92,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.44333333333334,84.0,69.0,85.0,68.0
2025-03-03 11:00:00,770.5666666666666,0.0,60.5,60.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.42333333333333,84.0,69.0,85.0,68.0
2025-03-03 11:15:00,774.0966666666667,0.0,60.5,61.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-03-03 11:30:00,782.5766666666667,0.0,60.5,61.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.46333333333332,84.0,69.0,85.0,68.0
2025-03-03 11:45:00,772.6833333333334,0.0,60.5,61.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.51333333333334,84.0,69.0,85.0,68.0
2025-03-03 12:00:00,775.5100000000001,0.0,60.5,61.32,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-03-03 12:15:00,775.5066666666667,0.0,60.5,61.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.56666666666666,84.0,69.0,85.0,68.0
2025-03-03 12:30:00,766.3266666666667,0.0,60.833333333333336,61.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.58333333333333,84.0,69.0,85.0,68.0
2025-03-03 12:45:00,774.0966666666667,0.0,60.66666666666666,61.583333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.61,84.0,69.0,85.0,68.0
2025-03-03 13:00:00,778.3366666666667,0.0,60.66666666666666,61.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,68.84666666666668,84.0,69.0,85.0,68.0
2025-03-03 13:15:00,773.3933333333333,0.0,60.66666666666666,61.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.03333333333333,84.0,69.0,85.0,68.0
2025-03-03 13:30:00,769.1533333333333,0.0,60.5,62.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-03-03 13:45:00,768.4433333333333,0.0,60.833333333333336,62.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.09333333333333,84.0,69.0,85.0,68.0
2025-03-03 14:00:00,771.98,0.0,60.833333333333336,62.99333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.11666666666667,84.0,69.0,85.0,68.0
2025-03-03 14:15:00,776.2166666666667,0.0,61.0,63.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-03 14:30:00,771.2733333333332,0.0,60.66666666666666,63.98666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32333333333334,84.0,69.0,85.0,68.0
2025-03-03 14:45:00,779.04,0.0,60.66666666666666,64.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46,84.0,69.0,85.0,68.0
2025-03-03 15:00:00,781.1633333333333,0.0,60.833333333333336,64.88666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-03 15:15:00,774.8066666666667,0.0,60.833333333333336,65.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52666666666666,84.0,69.0,85.0,68.0
2025-03-03 15:30:00,766.3266666666667,0.0,60.66666666666666,65.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0
2025-03-03 15:45:00,780.4533333333334,0.0,60.66666666666666,65.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-03 16:00:00,770.5633333333334,0.0,60.66666666666666,66.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-03 16:15:00,776.2166666666667,0.0,60.833333333333336,66.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-03 16:30:00,780.4533333333334,0.0,61.0,66.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-03 16:45:00,769.86,0.0,61.0,67.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-03 17:00:00,782.5733333333334,0.0,61.0,67.34333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-03 17:15:00,769.8566666666666,0.0,60.66666666666666,67.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-03 17:30:00,780.4533333333334,0.0,60.833333333333336,67.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-03-03 17:45:00,779.04,0.0,61.0,68.13333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-03-03 18:00:00,779.0433333333334,1.0033333333333332,61.66666666666666,68.47333333333333,783.2800000000001,70.99,0.0,74.0,70.0,0.0,70.95333333333333,84.0,69.0,85.0,68.0
2025-03-03 18:15:00,827.07,7.68,64.0,68.52666666666666,833.4233333333333,70.99,0.0,74.0,70.0,0.0,71.18666666666667,84.0,69.0,85.0,68.0
2025-03-03 18:30:00,808.7066666666666,5.003333333333333,63.0,68.67,808.7066666666666,70.99,0.0,74.0,70.0,0.0,71.06,84.0,69.0,85.0,68.0
2025-03-03 18:45:00,788.93,1.653333333333333,61.833333333333336,68.96999999999998,783.2800000000001,70.99,0.0,74.0,70.0,0.0,70.96333333333332,84.0,69.0,85.0,68.0
2025-03-03 19:00:00,783.9866666666667,0.04,61.66666666666666,69.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.87333333333333,84.0,69.0,85.0,68.0
2025-03-03 19:15:00,764.9166666666666,0.0,61.333333333333336,66.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.94,84.0,69.0,85.0,68.0
2025-03-03 19:30:00,766.3266666666667,0.0,61.16666666666666,59.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-03-03 19:45:00,763.5033333333332,0.0,61.16666666666666,63.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0
2025-03-03 20:00:00,773.3933333333333,0.0,61.66666666666666,59.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-03 20:15:00,769.1533333333333,0.0,61.5,62.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0
2025-03-03 20:30:00,786.8100000000001,0.0,60.0,62.98333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-03 20:45:00,779.7466666666666,0.0,59.16666666666666,59.38333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-03 21:00:00,773.39,0.0,59.16666666666666,65.36333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0
2025-03-03 21:15:00,772.6866666666666,0.0,58.833333333333336,60.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0
2025-03-03 21:30:00,787.5166666666668,0.0,58.333333333333336,59.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-03 21:45:00,780.4566666666666,0.0,58.333333333333336,59.443333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
2025-03-03 22:00:00,776.9233333333333,0.0,58.66666666666666,59.32333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25666666666666,84.0,69.0,85.0,68.0
2025-03-03 22:15:00,773.39,0.0,58.5,59.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-03-03 22:30:00,775.5133333333333,0.0,58.5,59.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14,84.0,69.0,85.0,68.0
2025-03-03 22:45:00,779.04,0.0,58.5,58.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.29333333333334,84.0,69.0,85.0,68.0
2025-03-03 23:00:00,769.86,0.0,58.833333333333336,60.90333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36,84.0,69.0,85.0,68.0
2025-03-03 23:15:00,769.86,0.0,58.833333333333336,62.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-03-03 23:30:00,766.3266666666667,0.0,59.333333333333336,61.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.24333333333334,84.0,69.0,85.0,68.0
2025-03-03 23:45:00,774.8033333333333,0.0,59.333333333333336,61.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-04 00:00:00,773.3866666666667,0.0,60.333333333333336,66.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-04 00:15:00,767.0366666666665,0.0,60.16666666666666,67.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-04 00:30:00,769.1533333333333,0.0,60.66666666666666,67.41333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-04 00:45:00,778.3366666666667,0.0,60.5,67.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-04 01:00:00,777.63,0.0,61.16666666666666,67.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-04 01:15:00,764.9133333333333,0.0,61.0,67.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-04 01:30:00,764.9133333333333,0.0,61.16666666666666,67.10000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-03-04 01:45:00,774.0966666666667,0.0,61.333333333333336,67.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-03-04 02:00:00,767.0366666666665,0.0,61.5,66.85666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0
2025-03-04 02:15:00,778.3333333333334,0.0,62.0,66.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-04 02:30:00,777.63,0.0,61.833333333333336,66.27666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0
2025-03-04 02:45:00,775.5099999999999,0.0,62.0,66.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-03-04 03:00:00,769.86,0.0,62.5,65.97333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-04 03:15:00,777.63,0.0,62.66666666666666,66.02666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-04 03:30:00,771.98,0.0,62.66666666666666,65.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0
2025-03-04 03:45:00,772.6866666666666,0.0,63.0,66.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-04 04:00:00,771.2733333333334,0.0,62.833333333333336,66.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-04 04:15:00,775.5099999999999,0.0,63.16666666666666,66.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-04 04:30:00,772.6833333333334,0.0,63.5,66.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-04 04:45:00,767.0333333333333,0.0,63.5,66.36,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-04 05:00:00,769.1533333333333,0.0,63.66666666666666,66.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-04 05:15:00,764.21,0.0,64.0,66.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-04 05:30:00,765.62,0.0,63.833333333333336,66.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-04 05:45:00,762.09,0.0,64.0,66.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-04 06:00:00,780.4533333333334,0.0,63.833333333333336,65.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-04 06:15:00,785.4,0.0,64.0,65.86,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0
2025-03-04 06:30:00,778.3366666666667,0.0,64.33333333333333,65.83999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-04 06:45:00,787.5166666666668,0.0,64.0,65.89333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0
2025-03-04 07:00:00,785.3966666666666,0.0,64.33333333333333,65.91333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-04 07:15:00,772.6833333333334,0.0,64.5,65.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-04 07:30:00,782.5733333333334,0.0,64.5,66.08,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-04 07:45:00,769.15,0.0,64.33333333333333,66.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-04 08:00:00,769.86,0.0,64.33333333333333,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-04 08:15:00,779.75,0.0,64.5,66.49333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-04 08:30:00,781.16,0.0,64.66666666666667,66.37,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-03-04 08:45:00,774.1,0.0,64.5,66.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0
2025-03-04 09:00:00,778.3366666666667,0.0,64.33333333333333,66.49000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-04 09:15:00,779.75,0.0,64.16666666666667,66.67999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-04 09:30:00,773.39,0.0,64.5,66.76333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-04 09:45:00,775.5099999999999,0.0,64.5,67.07666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0
2025-03-04 10:00:00,770.5666666666666,0.0,64.5,67.24666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-04 10:15:00,782.5733333333334,0.0,64.5,67.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
2025-03-04 10:30:00,779.7466666666666,0.0,64.5,67.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.48,84.0,69.0,85.0,68.0
2025-03-04 10:45:00,776.9233333333333,0.0,64.5,68.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666666,84.0,69.0,85.0,68.0
2025-03-04 11:00:00,774.1,0.0,64.16666666666667,68.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-04 11:15:00,777.63,0.0,64.0,62.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2025-03-04 11:30:00,770.5666666666666,0.0,64.66666666666667,66.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-04 11:45:00,776.2166666666667,0.0,64.33333333333333,61.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-04 12:00:00,773.3933333333333,0.0,64.66666666666667,66.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-04 12:15:00,780.4533333333334,0.0,64.66666666666667,61.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-04 12:30:00,779.7466666666666,0.0,64.5,66.47000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0
2025-03-04 12:45:00,771.27,0.0,64.0,64.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0
2025-03-04 13:00:00,769.8566666666666,0.0,63.833333333333336,65.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-04 13:15:00,769.86,0.0,63.16666666666666,62.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.89,84.0,69.0,85.0,68.0
2025-03-04 13:30:00,788.2233333333334,0.0,63.5,64.83999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47333333333334,84.0,69.0,85.0,68.0
2025-03-04 13:45:00,768.4433333333333,0.0,62.833333333333336,60.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-04 14:00:00,786.1033333333334,0.0,63.0,65.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-04 14:15:00,767.7400000000001,0.0,63.0,59.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-04 14:30:00,779.7466666666666,0.0,62.833333333333336,59.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-03-04 14:45:00,787.5166666666668,0.0,63.0,59.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-04 15:00:00,779.04,0.0,63.333333333333336,60.04666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-03-04 15:15:00,773.3933333333333,0.0,63.833333333333336,60.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0
2025-03-04 15:30:00,766.3299999999999,0.0,64.16666666666667,60.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-04 15:45:00,776.9233333333333,0.0,64.0,60.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-03-04 16:00:00,771.2733333333332,0.0,64.16666666666667,61.17333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-03-04 16:15:00,769.86,0.0,63.66666666666666,61.15,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0
2025-03-04 16:30:00,776.9233333333333,0.0,63.833333333333336,61.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-04 16:45:00,787.5133333333333,0.0,63.66666666666666,61.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-04 17:00:00,783.9866666666667,0.0,63.5,61.61000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-04 17:15:00,776.9200000000001,0.0,63.5,61.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:30:00,774.8033333333333,0.0,63.5,61.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-04 17:45:00,770.5666666666666,0.0,63.66666666666666,61.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0
2025-03-04 18:00:00,776.2166666666667,0.0,63.0,62.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-04 18:15:00,781.16,0.0,63.16666666666666,61.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-04 18:30:00,775.5066666666667,0.0,63.0,61.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-04 18:45:00,778.3333333333334,0.0,63.333333333333336,62.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-04 19:00:00,771.9766666666666,0.0,63.5,61.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-04 19:15:00,762.09,0.0,63.333333333333336,61.77666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-04 19:30:00,782.5733333333334,0.0,63.333333333333336,61.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-04 19:45:00,771.2733333333332,0.0,63.5,61.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-04 20:00:00,772.6833333333334,0.0,63.5,61.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-04 20:15:00,776.2166666666667,0.0,63.5,61.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-04 20:30:00,764.9166666666666,0.0,63.5,61.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-04 20:45:00,774.0966666666667,0.0,64.0,61.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0
2025-03-04 21:00:00,779.04,0.0,63.66666666666666,61.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-04 21:15:00,779.0433333333334,0.0,63.66666666666666,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-04 21:30:00,763.5033333333332,0.0,63.66666666666666,61.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-04 21:45:00,775.5099999999999,0.0,63.833333333333336,61.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-04 22:00:00,776.2166666666667,0.0,64.0,61.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0
2025-03-04 22:15:00,781.8633333333333,0.0,63.833333333333336,61.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-04 22:30:00,769.8566666666666,0.0,64.0,61.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-04 22:45:00,775.5099999999999,0.0,64.16666666666667,61.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-04 23:00:00,782.5733333333334,0.0,64.16666666666667,61.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333334,84.0,69.0,85.0,68.0
2025-03-04 23:15:00,778.3366666666667,0.0,64.33333333333333,61.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-04 23:30:00,766.3266666666667,0.0,64.33333333333333,61.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-04 23:45:00,764.21,0.0,64.83333333333333,61.29333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-05 00:00:00,776.2166666666667,0.0,64.83333333333333,61.123333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-05 00:15:00,782.5733333333334,0.0,65.0,60.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-05 00:30:00,795.2866666666667,0.0,65.16666666666667,60.49333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-05 00:45:00,777.63,0.0,65.16666666666667,59.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-05 01:00:00,788.93,0.0,65.5,59.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81666666666666,84.0,69.0,85.0,68.0
2025-03-05 01:15:00,772.6866666666666,0.0,66.0,59.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-05 01:30:00,769.1533333333333,0.0,66.16666666666667,59.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-05 01:45:00,779.0433333333334,0.0,66.16666666666667,59.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-05 02:00:00,772.6833333333334,0.0,66.33333333333333,59.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-05 02:15:00,774.8033333333333,0.0,66.0,60.04333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80333333333334,84.0,69.0,85.0,68.0
2025-03-05 02:30:00,773.3933333333333,0.0,66.66666666666667,60.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-05 02:45:00,774.1,0.0,66.66666666666667,60.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-05 03:00:00,777.63,0.0,67.0,60.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-05 03:15:00,762.7966666666666,0.0,67.0,59.52666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-05 03:30:00,778.3366666666667,0.0,67.0,59.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-05 03:45:00,775.5099999999999,0.0,67.0,59.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-03-05 04:00:00,775.5099999999999,0.0,67.16666666666667,59.74333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-05 04:15:00,774.8066666666667,0.0,67.5,59.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-05 04:30:00,773.39,0.0,67.16666666666667,59.54333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333333,84.0,69.0,85.0,68.0
2025-03-05 04:45:00,758.56,0.0,67.16666666666667,59.48666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-05 05:00:00,770.5666666666666,0.0,67.5,59.370000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0
2025-03-05 05:15:00,778.3333333333334,0.0,67.33333333333333,59.31666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-05 05:30:00,777.63,0.0,67.5,59.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-05 05:45:00,779.7466666666666,0.0,67.5,59.173333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-05 06:00:00,776.2199999999999,0.0,68.33333333333333,67.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-05 06:15:00,774.8066666666667,0.0,68.33333333333333,59.96333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-05 06:30:00,774.0966666666667,0.0,68.16666666666667,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-05 06:45:00,778.3366666666667,0.0,68.16666666666667,59.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-03-05 07:00:00,764.9133333333333,0.0,68.33333333333333,59.82666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333334,84.0,69.0,85.0,68.0
2025-03-05 07:15:00,776.9200000000001,0.0,68.33333333333333,59.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-05 07:30:00,769.86,0.0,68.33333333333333,59.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-03-05 07:45:00,763.5033333333334,0.0,68.16666666666667,59.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0
2025-03-05 08:00:00,778.3333333333334,0.0,68.16666666666667,59.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25666666666666,84.0,69.0,85.0,68.0
2025-03-05 08:15:00,760.6766666666666,0.0,68.5,59.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21666666666667,84.0,69.0,85.0,68.0
2025-03-05 08:30:00,774.8066666666667,0.0,68.5,59.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0
2025-03-05 08:45:00,777.6266666666667,0.0,68.5,66.80333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-03-05 09:00:00,766.3299999999999,0.0,67.83333333333333,60.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-03-05 09:15:00,775.5099999999999,0.0,68.5,66.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49666666666667,84.0,69.0,85.0,68.0
2025-03-05 09:30:00,786.81,0.0,68.16666666666667,60.26333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-03-05 09:45:00,772.6833333333334,0.0,68.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61999999999999,84.0,69.0,85.0,68.0
2025-03-05 10:00:00,764.2066666666666,0.0,68.66666666666667,61.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-05 10:15:00,770.5666666666666,0.0,68.5,65.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-03-05 10:30:00,769.1533333333333,0.0,68.5,63.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0
2025-03-05 10:45:00,772.6833333333334,0.0,68.5,61.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-05 11:00:00,776.9200000000001,0.0,68.83333333333333,67.42999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.63,84.0,69.0,85.0,68.0
2025-03-05 11:15:00,781.8666666666667,0.0,68.33333333333333,61.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-05 11:30:00,777.63,0.0,68.66666666666667,65.44333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-05 11:45:00,781.8666666666667,0.0,68.5,62.10333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-03-05 12:00:00,767.7399999999999,0.0,68.83333333333333,67.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-05 12:15:00,774.0966666666667,0.0,69.0,67.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-05 12:30:00,765.62,0.0,68.83333333333333,64.95333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0
2025-03-05 12:45:00,771.27,0.0,69.0,63.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-05 13:00:00,776.2166666666667,0.0,69.33333333333333,67.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666668,84.0,69.0,85.0,68.0
2025-03-05 13:15:00,778.3366666666667,0.0,69.33333333333333,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
2025-03-05 13:30:00,765.6233333333333,0.0,69.66666666666667,67.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58666666666666,84.0,69.0,85.0,68.0
2025-03-05 13:45:00,776.9266666666666,0.0,69.33333333333333,62.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0
2025-03-05 14:00:00,769.1533333333333,0.0,70.0,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
2025-03-05 14:15:00,769.15,0.0,69.83333333333333,61.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
2025-03-05 14:30:00,781.8666666666667,0.0,69.66666666666667,65.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49333333333333,84.0,69.0,85.0,68.0
2025-03-05 14:45:00,773.3933333333334,0.0,69.83333333333333,61.68333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0
2025-03-05 15:00:00,773.39,0.0,70.0,65.09666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.63333333333334,84.0,69.0,85.0,68.0
2025-03-05 15:15:00,776.2166666666667,0.0,70.33333333333333,63.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0
2025-03-05 15:30:00,771.98,0.0,70.16666666666667,67.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-05 15:45:00,768.4466666666667,0.0,70.33333333333333,67.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.94333333333334,84.0,69.0,85.0,68.0
2025-03-05 16:00:00,777.63,0.4866666666666666,70.66666666666667,66.85000000000001,779.7466666666666,70.99,0.0,74.0,70.0,0.0,70.98,84.0,69.0,85.0,68.0
2025-03-05 16:15:00,788.93,0.0,70.83333333333333,66.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81333333333333,84.0,69.0,85.0,68.0
2025-03-05 16:30:00,782.5766666666667,0.0,71.0,66.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66000000000001,84.0,69.0,85.0,68.0
2025-03-05 16:45:00,776.9200000000001,0.0,70.83333333333333,65.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
2025-03-05 17:00:00,772.6866666666666,0.0,71.0,65.62333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-03-05 17:15:00,769.86,0.0,71.16666666666667,65.90333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666667,84.0,69.0,85.0,68.0
2025-03-05 17:30:00,779.7466666666666,0.0,71.33333333333333,65.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0
2025-03-05 17:45:00,779.75,0.0,71.5,65.58999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74,84.0,69.0,85.0,68.0
2025-03-05 18:00:00,769.8633333333333,0.0,71.83333333333333,65.57666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
2025-03-05 18:15:00,782.5733333333334,0.0,72.0,65.58,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.91333333333334,84.0,69.0,85.0,68.0
2025-03-05 18:30:00,774.8033333333333,0.0,72.33333333333333,65.71333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0
2025-03-05 18:45:00,771.27,0.0,72.33333333333333,65.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64999999999999,84.0,69.0,85.0,68.0
2025-03-05 19:00:00,772.6833333333334,0.0,72.5,65.21666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-05 19:15:00,779.7466666666666,0.0,72.5,65.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50666666666667,84.0,69.0,85.0,68.0
2025-03-05 19:30:00,778.3366666666667,0.0,72.5,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42,84.0,69.0,85.0,68.0
2025-03-05 19:45:00,770.5633333333334,0.0,72.33333333333333,65.13,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-05 20:00:00,776.9200000000001,0.0,72.83333333333333,65.15666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666666,84.0,69.0,85.0,68.0
2025-03-05 20:15:00,777.63,0.0,73.0,65.35333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333333,84.0,69.0,85.0,68.0
2025-03-05 20:30:00,773.39,0.0,73.16666666666667,65.63,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-03-05 20:45:00,771.9766666666666,0.0,72.66666666666667,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-05 21:00:00,767.7399999999999,0.0,72.5,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-05 21:15:00,771.9766666666668,0.0,73.16666666666667,65.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-05 21:30:00,783.9866666666667,0.0,72.5,65.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-05 21:45:00,777.6266666666667,0.0,72.83333333333333,64.84333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-05 22:00:00,776.2166666666667,0.0,72.5,64.62666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-05 22:15:00,783.9833333333332,0.0,72.33333333333333,64.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-05 22:30:00,769.1533333333333,0.0,72.0,63.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-05 22:45:00,764.9166666666666,0.0,72.16666666666667,63.59666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-03-05 23:00:00,767.0333333333333,0.0,71.83333333333333,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-03-05 23:15:00,782.5733333333334,0.0,72.0,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-03-05 23:30:00,772.6866666666666,0.0,72.16666666666667,64.21666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0
2025-03-05 23:45:00,767.7433333333333,0.0,72.5,64.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-06 00:00:00,783.2766666666666,0.0,72.5,64.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0
2025-03-06 00:15:00,781.8666666666667,0.0,72.33333333333333,64.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-06 00:30:00,783.9833333333332,0.0,72.16666666666667,63.973333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-06 00:45:00,764.2066666666666,0.0,72.66666666666667,63.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-06 01:00:00,776.9233333333333,0.0,72.83333333333333,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0
2025-03-06 01:15:00,782.5733333333334,0.0,72.66666666666667,64.16,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-06 01:30:00,780.4566666666666,0.0,72.83333333333333,64.21666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-06 01:45:00,771.9766666666666,0.0,72.83333333333333,64.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39999999999999,84.0,69.0,85.0,68.0
2025-03-06 02:00:00,772.6833333333334,0.0,72.83333333333333,63.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0
2025-03-06 02:15:00,772.6833333333334,0.0,73.0,63.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-06 02:30:00,767.0366666666665,0.0,73.5,63.67333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-06 02:45:00,767.0366666666665,0.0,73.5,63.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0
2025-03-06 03:00:00,778.3333333333334,0.0,73.33333333333333,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-06 03:15:00,773.3933333333333,0.0,73.33333333333333,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-06 03:30:00,769.1533333333333,0.0,73.0,63.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-06 03:45:00,783.9833333333332,0.0,73.33333333333333,63.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-06 04:00:00,774.8033333333333,0.0,73.66666666666667,63.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-06 04:15:00,769.15,0.0,73.16666666666667,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0
2025-03-06 04:30:00,779.04,0.0,73.33333333333333,62.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.7,84.0,69.0,85.0,68.0
2025-03-06 04:45:00,776.9233333333333,0.0,73.33333333333333,62.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-06 05:00:00,771.2733333333332,0.0,73.5,62.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-06 05:15:00,778.3333333333334,0.0,73.33333333333333,62.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-06 05:30:00,786.1033333333334,0.0,73.33333333333333,62.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0
2025-03-06 05:45:00,764.21,0.0,73.33333333333333,62.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-03-06 06:00:00,776.2199999999999,0.0,73.16666666666667,62.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-06 06:15:00,779.04,0.0,73.33333333333333,62.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-06 06:30:00,775.5099999999999,0.0,73.5,62.64333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0
2025-03-06 06:45:00,769.86,0.0,73.16666666666667,62.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-06 07:00:00,763.5033333333332,0.0,73.16666666666667,62.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-06 07:15:00,767.0333333333333,0.0,73.5,62.78666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-06 07:30:00,769.1533333333333,0.0,73.5,62.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-06 07:45:00,767.7399999999999,0.0,73.33333333333333,62.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2025-03-06 08:00:00,769.8633333333333,0.0,73.0,62.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0
2025-03-06 08:15:00,776.9233333333333,0.0,73.5,62.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-06 08:30:00,783.2833333333333,0.0,73.33333333333333,62.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-06 08:45:00,772.6866666666666,0.0,73.0,62.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-06 09:00:00,772.6866666666666,0.0,72.5,62.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-06 09:15:00,762.0933333333332,0.0,72.0,62.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41000000000001,84.0,69.0,85.0,68.0
2025-03-06 09:30:00,774.1,0.0,72.33333333333333,62.50666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-06 09:45:00,768.4499999999999,0.0,72.66666666666667,62.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-03-06 10:00:00,769.1533333333333,0.0,72.33333333333333,62.41333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38333333333334,84.0,69.0,85.0,68.0
2025-03-06 10:15:00,769.1566666666666,0.0,72.0,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33,84.0,69.0,85.0,68.0
2025-03-06 10:30:00,779.75,0.0,72.5,62.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-03-06 10:45:00,778.3333333333334,0.0,72.5,62.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0
2025-03-06 11:00:00,770.5666666666666,0.0,72.66666666666667,62.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-06 11:15:00,784.69,0.0,73.0,62.73666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.47333333333334,84.0,69.0,85.0,68.0
2025-03-06 11:30:00,769.1566666666666,0.0,73.0,62.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-06 11:45:00,781.8666666666667,0.0,73.0,62.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-03-06 12:00:00,771.2733333333334,0.0,73.33333333333333,62.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.4,84.0,69.0,85.0,68.0
2025-03-06 12:15:00,779.75,0.0,73.16666666666667,62.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38666666666667,84.0,69.0,85.0,68.0
2025-03-06 12:30:00,784.6933333333333,0.0,73.16666666666667,62.72333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-03-06 12:45:00,784.69,0.0,73.16666666666667,62.67666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
2025-03-06 13:00:00,767.7399999999999,0.0,73.16666666666667,62.85999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54666666666667,84.0,69.0,85.0,68.0
2025-03-06 13:15:00,773.39,0.0,73.5,62.78666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-06 13:30:00,775.5099999999999,0.0,73.16666666666667,62.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-06 13:45:00,780.4533333333334,0.0,73.16666666666667,62.85999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64999999999999,84.0,69.0,85.0,68.0
2025-03-06 14:00:00,767.0333333333333,0.0,73.0,62.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-06 14:15:00,774.0966666666667,0.0,73.5,62.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-06 14:30:00,769.86,0.0,73.5,62.85,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-06 14:45:00,769.1533333333333,0.0,73.33333333333333,62.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-06 15:00:00,774.0966666666667,0.0,73.16666666666667,63.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-03-06 15:15:00,779.75,0.0,73.5,63.27666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-06 15:30:00,763.5066666666667,0.0,73.5,63.373333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-06 15:45:00,777.6266666666667,0.0,73.66666666666667,63.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-06 16:00:00,770.5633333333334,0.0,73.5,63.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-06 16:15:00,779.7466666666666,0.0,73.66666666666667,63.96000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0
2025-03-06 16:30:00,779.7466666666666,0.0,73.33333333333333,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-06 16:45:00,770.5666666666666,0.0,73.16666666666667,64.84333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-06 17:00:00,769.86,0.0,73.0,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-06 17:15:00,776.9233333333333,0.0,73.0,64.86666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-06 17:30:00,775.5099999999999,0.0,73.16666666666667,65.44333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32000000000001,84.0,69.0,85.0,68.0
