time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-06 17:45:00,776.2166666666667,0.0,72.83333333333333,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-03-06 18:00:00,774.8033333333333,0.0,73.16666666666667,65.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-06 18:15:00,771.98,0.0,73.33333333333333,66.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84,84.0,69.0,85.0,68.0
2025-03-06 18:30:00,783.9866666666667,0.0,73.66666666666667,65.91666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67,84.0,69.0,85.0,68.0
2025-03-06 18:45:00,772.6866666666666,0.0,73.5,66.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-06 19:00:00,786.1066666666667,0.0,73.5,66.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0
2025-03-06 19:15:00,774.8033333333333,0.0,73.0,66.33999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0
2025-03-06 19:30:00,779.7466666666666,0.0,72.83333333333333,66.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43,84.0,69.0,85.0,68.0
2025-03-06 19:45:00,787.5133333333333,0.0,72.5,66.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0
2025-03-06 20:00:00,788.2233333333334,0.0,72.16666666666667,66.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55333333333333,84.0,69.0,85.0,68.0
2025-03-06 20:15:00,790.3433333333334,0.0,72.33333333333333,66.61666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-03-06 20:30:00,781.1633333333333,0.0,72.16666666666667,66.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-03-06 20:45:00,771.9766666666666,0.0,71.66666666666667,66.85000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-06 21:00:00,770.5666666666666,0.0,71.5,67.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
2025-03-06 21:15:00,777.63,0.0,71.83333333333333,67.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0
2025-03-06 21:30:00,771.27,0.0,72.0,67.3,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66000000000001,84.0,69.0,85.0,68.0
2025-03-06 21:45:00,764.9166666666666,0.0,72.16666666666667,67.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-03-06 22:00:00,779.0433333333334,0.0,72.33333333333333,67.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0
2025-03-06 22:15:00,775.5099999999999,0.0,72.66666666666667,67.23666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
2025-03-06 22:30:00,775.5066666666667,0.0,73.0,67.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.72333333333334,84.0,69.0,85.0,68.0
2025-03-06 22:45:00,783.2800000000001,0.0,73.16666666666667,66.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84666666666668,84.0,69.0,85.0,68.0
2025-03-06 23:00:00,774.0966666666667,0.0,73.33333333333333,66.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
2025-03-06 23:15:00,767.7399999999999,0.0,73.5,66.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64,84.0,69.0,85.0,68.0
2025-03-06 23:30:00,781.8666666666667,0.0,73.33333333333333,66.24000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-06 23:45:00,764.9166666666666,0.0,72.66666666666667,65.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-03-07 00:00:00,772.6833333333334,0.0,73.16666666666667,65.42666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0
2025-03-07 00:15:00,769.86,0.0,73.16666666666667,65.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-07 00:30:00,778.3366666666667,0.0,73.33333333333333,65.04666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-03-07 00:45:00,769.1533333333333,0.0,73.83333333333333,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0
2025-03-07 01:00:00,771.9766666666668,0.0,74.33333333333333,64.70333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-03-07 01:15:00,771.9766666666666,0.0,74.5,64.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0
2025-03-07 01:30:00,769.86,0.0,74.66666666666667,64.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-07 01:45:00,775.5100000000001,0.0,75.16666666666667,64.34666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0
2025-03-07 02:00:00,767.7399999999999,0.0,75.33333333333333,64.17666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-07 02:15:00,774.8033333333333,0.0,75.66666666666667,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 02:30:00,772.6866666666666,0.0,75.83333333333333,63.98,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
2025-03-07 02:45:00,771.27,0.0,76.16666666666667,63.79333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-07 03:00:00,773.3933333333333,0.0,76.0,63.723333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-07 03:15:00,774.0966666666667,0.0,76.0,63.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-07 03:30:00,776.2166666666667,0.0,76.16666666666667,63.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-07 03:45:00,776.2166666666667,0.0,76.16666666666667,64.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-07 04:00:00,772.6833333333334,0.0,76.33333333333333,63.830000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0
2025-03-07 04:15:00,774.8066666666667,0.0,75.83333333333333,63.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-07 04:30:00,774.8033333333333,0.0,76.16666666666667,64.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-07 04:45:00,787.5166666666668,0.0,76.16666666666667,64.20333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-07 05:00:00,787.52,0.0,76.0,64.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-07 05:15:00,782.57,0.0,76.16666666666667,63.88333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-07 05:30:00,776.9233333333333,0.0,76.16666666666667,63.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0
2025-03-07 05:45:00,776.2166666666667,0.0,76.33333333333333,63.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-07 06:00:00,773.3933333333333,0.0,76.16666666666667,63.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-07 06:15:00,767.0366666666665,0.0,76.0,63.50666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0
2025-03-07 06:30:00,768.4466666666667,0.0,76.0,63.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-07 06:45:00,770.5633333333334,0.0,75.66666666666667,63.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 07:00:00,774.8033333333333,0.0,75.0,63.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-07 07:15:00,786.8100000000001,0.0,75.5,63.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-07 07:30:00,776.9266666666666,0.0,75.5,63.623333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 07:45:00,769.86,0.0,75.33333333333333,63.583333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 08:00:00,774.8033333333333,0.0,75.66666666666667,63.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-07 08:15:00,777.6266666666667,0.0,75.33333333333333,63.70666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 08:30:00,783.9866666666667,0.0,75.16666666666667,63.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 08:45:00,783.2766666666666,0.0,75.5,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-03-07 09:00:00,776.9233333333333,0.0,74.83333333333333,63.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 09:15:00,769.86,0.0,74.66666666666667,63.833333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-07 09:30:00,770.57,0.0,75.0,63.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-07 09:45:00,787.5133333333333,0.0,75.16666666666667,63.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-07 10:00:00,773.3933333333333,0.0,75.16666666666667,63.89666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 10:15:00,774.8033333333333,0.0,75.0,63.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 10:30:00,777.6266666666667,0.0,75.0,63.95000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0
2025-03-07 10:45:00,780.4566666666666,0.0,75.16666666666667,64.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 11:00:00,777.63,0.0,75.33333333333333,64.20666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0
2025-03-07 11:15:00,783.2800000000001,0.0,75.0,64.14999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-07 11:30:00,780.4533333333334,0.0,75.16666666666667,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666666,84.0,69.0,85.0,68.0
2025-03-07 11:45:00,781.8666666666667,0.0,75.16666666666667,64.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-07 12:00:00,770.5633333333334,0.0,75.0,64.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-07 12:15:00,774.0966666666667,0.0,75.16666666666667,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-07 12:30:00,770.5633333333334,0.0,75.16666666666667,64.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-07 12:45:00,769.1533333333333,0.0,75.33333333333333,64.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0
2025-03-07 13:00:00,766.3266666666667,0.0,75.16666666666667,64.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-07 13:15:00,779.04,0.0,75.5,64.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-07 13:30:00,784.69,0.0,75.83333333333333,64.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0
2025-03-07 13:45:00,780.4499999999999,0.0,75.66666666666667,65.01,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-07 14:00:00,771.2733333333332,0.0,75.5,65.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-07 14:15:00,774.8033333333333,0.0,75.66666666666667,65.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0
2025-03-07 14:30:00,782.5733333333334,0.0,75.5,66.16333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0
2025-03-07 14:45:00,774.8066666666667,0.0,75.66666666666667,66.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0
2025-03-07 15:00:00,771.9766666666666,0.0,76.0,66.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
2025-03-07 15:15:00,776.9233333333333,0.0,76.0,66.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62666666666667,84.0,69.0,85.0,68.0
2025-03-07 15:30:00,776.9200000000001,0.0,76.16666666666667,67.15333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0
2025-03-07 15:45:00,778.3366666666667,0.0,76.16666666666667,67.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2025-03-07 16:00:00,772.6866666666666,0.0,76.0,67.99333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69333333333333,84.0,69.0,85.0,68.0
2025-03-07 16:15:00,767.7400000000001,0.0,76.16666666666667,68.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0
2025-03-07 16:30:00,772.6833333333334,0.0,76.16666666666667,68.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83999999999999,84.0,69.0,85.0,68.0
2025-03-07 16:45:00,779.0433333333334,0.0,76.5,68.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0
2025-03-07 17:00:00,770.5633333333334,0.0,76.66666666666667,68.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0
2025-03-07 17:15:00,776.9200000000001,0.7999999999999999,76.83333333333333,68.79333333333334,781.8666666666667,70.99,0.0,74.0,70.0,0.0,70.99333333333334,84.0,69.0,85.0,68.0
2025-03-07 17:30:00,812.2366666666667,5.343333333333334,78.83333333333333,68.99666666666667,817.1833333333334,70.99,0.0,74.0,70.0,0.0,71.13333333333333,84.0,69.0,85.0,68.0
2025-03-07 17:45:00,867.3299999999999,11.353333333333332,81.16666666666667,69.20666666666666,862.3833333333333,70.99,0.0,74.0,70.0,0.0,71.26333333333334,84.0,69.0,85.0,68.0
2025-03-07 18:00:00,799.5233333333332,4.646666666666667,79.5,60.23666666666666,810.8266666666667,70.99,0.0,74.0,70.0,0.0,71.0,84.0,69.0,85.0,68.0
2025-03-07 18:15:00,798.1133333333333,3.2566666666666664,80.16666666666667,64.40333333333334,800.9366666666666,70.99,0.0,74.0,70.0,0.0,71.0,84.0,69.0,85.0,68.0
2025-03-07 18:30:00,814.3566666666666,5.8933333333333335,81.83333333333333,62.35333333333333,818.5933333333332,70.99,0.0,74.0,70.0,0.0,71.02,84.0,69.0,85.0,68.0
2025-03-07 18:45:00,767.7400000000001,0.0,79.66666666666667,64.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60666666666667,84.0,69.0,85.0,68.0
2025-03-07 19:00:00,771.9766666666666,0.0,79.16666666666667,62.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0
2025-03-07 19:15:00,773.39,0.0,78.83333333333333,64.53333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-03-07 19:30:00,769.86,0.0,79.83333333333333,58.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-07 19:45:00,781.8666666666667,0.0,79.5,58.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75666666666667,84.0,69.0,85.0,68.0
2025-03-07 20:00:00,762.7966666666666,0.0,79.0,58.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-07 20:15:00,775.5100000000001,0.0,79.16666666666667,58.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-07 20:30:00,770.5666666666666,0.0,78.66666666666667,58.63666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-03-07 20:45:00,772.6866666666666,0.0,78.0,58.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.48666666666666,84.0,69.0,85.0,68.0
2025-03-07 21:00:00,769.1533333333333,0.0,77.66666666666667,62.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2025-03-07 21:15:00,771.98,0.0,76.83333333333333,62.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0
2025-03-07 21:30:00,775.5099999999999,0.0,77.16666666666667,64.34666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-07 21:45:00,773.39,0.0,76.66666666666667,62.653333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0
2025-03-07 22:00:00,781.1633333333333,0.0,77.0,59.4,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-07 22:15:00,773.3933333333333,0.0,77.16666666666667,64.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-07 22:30:00,779.7466666666666,0.0,76.5,62.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-03-07 22:45:00,781.8666666666667,0.0,76.66666666666667,59.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-07 23:00:00,770.5633333333334,0.0,77.0,59.82,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0
2025-03-07 23:15:00,770.5666666666666,0.0,76.5,65.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-07 23:30:00,772.6833333333334,0.0,76.66666666666667,59.76333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-07 23:45:00,773.39,0.0,76.83333333333333,59.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-03-08 00:00:00,769.8566666666667,0.0,77.16666666666667,59.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-08 00:15:00,786.8100000000001,0.0,77.5,64.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53333333333332,84.0,69.0,85.0,68.0
2025-03-08 00:30:00,771.2733333333332,0.0,77.33333333333333,62.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-08 00:45:00,779.7466666666666,0.0,77.66666666666667,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-08 01:00:00,769.1533333333333,0.0,77.5,64.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0
2025-03-08 01:15:00,769.86,0.0,78.0,62.88333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-08 01:30:00,774.1,0.0,77.66666666666667,63.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0
2025-03-08 01:45:00,762.7966666666667,0.0,78.16666666666667,64.78333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0
2025-03-08 02:00:00,758.56,0.0,78.0,62.10999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-08 02:15:00,778.3333333333334,0.0,78.33333333333333,66.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0
2025-03-08 02:30:00,776.9233333333333,0.0,78.0,67.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-08 02:45:00,780.4533333333334,0.0,78.0,67.93666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-08 03:00:00,768.4499999999999,0.0,78.0,68.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44666666666667,84.0,69.0,85.0,68.0
2025-03-08 03:15:00,763.5,0.0,78.5,63.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0
2025-03-08 03:30:00,776.9233333333333,0.0,79.16666666666667,64.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-08 03:45:00,771.27,0.0,78.66666666666667,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-08 04:00:00,769.86,0.0,79.16666666666667,63.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-08 04:15:00,770.5666666666666,0.0,78.66666666666667,67.39999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0
2025-03-08 04:30:00,783.9866666666667,0.0,78.5,67.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-08 04:45:00,790.3433333333334,0.0,78.5,67.52333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-03-08 05:00:00,781.8633333333333,0.0,78.5,67.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0
2025-03-08 05:15:00,775.5099999999999,0.0,78.66666666666667,67.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-03-08 05:30:00,775.5099999999999,0.0,78.66666666666667,67.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-08 05:45:00,773.3933333333333,0.0,79.0,67.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0
2025-03-08 06:00:00,774.0966666666667,0.0,78.83333333333333,67.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0
2025-03-08 06:15:00,779.7466666666666,0.0,79.0,66.72000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2025-03-08 06:30:00,773.39,0.0,78.66666666666667,66.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-03-08 06:45:00,763.5,0.0,79.0,65.91333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0
2025-03-08 07:00:00,775.5099999999999,0.0,79.0,65.66666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0
2025-03-08 07:15:00,781.8633333333333,0.0,79.33333333333333,65.50999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333332,84.0,69.0,85.0,68.0
2025-03-08 07:30:00,780.4533333333334,0.0,80.0,65.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-08 07:45:00,776.9233333333333,0.0,80.0,65.47000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
2025-03-08 08:00:00,779.0433333333334,0.0,80.33333333333333,65.49333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0
2025-03-08 08:15:00,775.5099999999999,0.0,80.5,65.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-08 08:30:00,774.0966666666667,0.0,80.16666666666667,65.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666668,84.0,69.0,85.0,68.0
2025-03-08 08:45:00,775.5066666666667,0.0,80.5,65.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-08 09:00:00,784.69,0.0,80.33333333333333,65.39,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-08 09:15:00,778.3333333333334,0.0,80.16666666666667,65.37666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-08 09:30:00,776.2166666666667,0.0,80.0,65.39666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-08 09:45:00,764.21,0.0,80.0,65.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0
2025-03-08 10:00:00,774.0966666666667,0.0,80.16666666666667,65.27333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-08 10:15:00,776.2166666666667,0.0,80.5,65.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-08 10:30:00,771.2733333333332,0.0,80.5,65.10333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0
2025-03-08 10:45:00,778.3333333333334,0.0,80.66666666666667,65.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-08 11:00:00,779.75,0.0,80.5,65.07333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-08 11:15:00,767.7400000000001,0.0,80.5,65.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-08 11:30:00,772.6833333333334,0.0,80.5,64.93,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-08 11:45:00,779.0433333333334,0.0,80.5,64.88000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-08 12:00:00,777.6266666666667,0.0,80.5,64.83,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-08 12:15:00,769.1566666666666,0.0,80.16666666666667,64.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0
2025-03-08 12:30:00,774.8033333333333,0.0,80.0,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-08 12:45:00,761.3833333333333,0.0,79.5,64.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-08 13:00:00,781.8633333333333,0.0,79.5,64.65333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-08 13:15:00,776.2166666666667,0.0,79.16666666666667,64.76,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-08 13:30:00,780.4566666666666,0.0,78.83333333333333,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-08 13:45:00,773.39,0.0,78.66666666666667,64.91000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-08 14:00:00,783.9866666666667,0.0,79.66666666666667,64.73,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-08 14:15:00,776.9233333333333,0.0,79.83333333333333,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-08 14:30:00,779.7466666666666,0.0,78.83333333333333,65.02333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-08 14:45:00,772.6833333333334,0.0,78.33333333333333,65.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-08 15:00:00,774.0966666666667,0.0,78.5,64.94,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-08 15:15:00,771.98,0.0,78.0,65.12666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-08 15:30:00,775.5133333333333,0.0,78.0,65.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-08 15:45:00,776.2166666666667,0.0,77.83333333333333,65.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-08 16:00:00,769.86,0.0,77.66666666666667,65.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-08 16:15:00,785.3966666666666,0.0,77.66666666666667,66.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-08 16:30:00,787.52,0.0,77.66666666666667,66.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-08 16:45:00,768.4466666666667,0.0,77.66666666666667,66.39333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0
2025-03-08 17:00:00,767.0366666666667,0.0,77.66666666666667,66.53,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-08 17:15:00,765.6233333333333,0.0,77.83333333333333,66.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0
2025-03-08 17:30:00,779.0433333333334,0.0,77.5,67.04,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-08 17:45:00,763.5033333333334,0.0,77.5,67.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-08 18:00:00,776.9233333333333,0.0,77.66666666666667,67.47333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-08 18:15:00,765.6233333333333,0.0,77.5,67.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-08 18:30:00,778.3366666666667,0.0,77.5,68.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0
2025-03-08 18:45:00,771.98,0.0,77.33333333333333,68.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0
2025-03-08 19:00:00,771.2733333333332,0.0,77.0,68.44,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0
2025-03-08 19:15:00,780.4533333333334,0.0,76.66666666666667,68.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2025-03-08 19:30:00,779.75,0.0,76.5,68.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-08 19:45:00,780.4533333333334,0.0,76.16666666666667,68.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77999999999999,84.0,69.0,85.0,68.0
2025-03-08 20:00:00,784.69,0.0,75.5,68.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0
2025-03-08 20:15:00,772.6866666666666,0.0,75.5,68.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-08 20:30:00,771.2733333333334,0.0,75.5,68.50333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-08 20:45:00,769.86,0.0,75.66666666666667,68.41666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.82666666666667,84.0,69.0,85.0,68.0
2025-03-08 21:00:00,771.27,0.0,76.0,68.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.84666666666668,84.0,69.0,85.0,68.0
2025-03-08 21:15:00,768.4466666666667,0.0,76.33333333333333,68.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-08 21:30:00,777.6266666666667,0.0,76.66666666666667,68.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-08 21:45:00,779.7466666666666,0.0,77.0,68.33999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0
2025-03-08 22:00:00,786.8100000000001,0.0,76.66666666666667,68.24,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-08 22:15:00,781.16,0.0,76.66666666666667,68.16000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-08 22:30:00,779.75,0.0,76.66666666666667,68.19666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-08 22:45:00,771.9766666666668,0.0,76.16666666666667,68.17333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0
2025-03-08 23:00:00,784.6933333333333,0.0,76.33333333333333,68.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0
2025-03-08 23:15:00,774.8033333333333,0.0,76.0,67.78666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-08 23:30:00,780.4533333333334,0.0,76.0,67.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.77333333333333,84.0,69.0,85.0,68.0
2025-03-08 23:45:00,771.9766666666666,0.0,76.33333333333333,67.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74000000000001,84.0,69.0,85.0,68.0
2025-03-09 00:00:00,777.6266666666667,0.0,76.16666666666667,67.07333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-03-09 00:15:00,769.86,0.0,75.33333333333333,66.87333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62333333333333,84.0,69.0,85.0,68.0
2025-03-09 00:30:00,766.3266666666667,0.0,75.16666666666667,66.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-03-09 00:45:00,774.8066666666667,0.0,75.33333333333333,66.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0
2025-03-09 01:00:00,774.0966666666667,0.0,75.5,66.41000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46666666666667,84.0,69.0,85.0,68.0
2025-03-09 01:15:00,759.2666666666668,0.0,75.83333333333333,65.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41000000000001,84.0,69.0,85.0,68.0
2025-03-09 01:30:00,783.2800000000001,0.0,76.0,65.59666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0
2025-03-09 01:45:00,786.8133333333334,0.0,76.0,65.47333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-03-09 02:00:00,771.27,0.0,75.83333333333333,65.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0
2025-03-09 02:15:00,764.21,0.0,76.0,65.31333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-09 02:30:00,775.5099999999999,0.0,76.0,65.42,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0
2025-03-09 02:45:00,761.3866666666667,0.0,76.0,65.46666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-09 03:00:00,767.0333333333333,0.0,76.0,65.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0
2025-03-09 03:15:00,781.8666666666667,0.0,76.33333333333333,64.96,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-09 03:30:00,781.8666666666667,0.0,76.16666666666667,64.82666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0
2025-03-09 03:45:00,776.9266666666666,0.0,76.16666666666667,65.0,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-09 04:00:00,772.6833333333334,0.0,76.33333333333333,64.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-09 04:15:00,776.2166666666667,0.0,76.0,64.53666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-09 04:30:00,776.2166666666667,0.0,75.83333333333333,64.21,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-09 04:45:00,779.7466666666666,0.0,75.83333333333333,63.87,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-09 05:00:00,771.2733333333332,0.0,75.16666666666667,63.836666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-09 05:15:00,772.6833333333334,0.0,75.5,63.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-09 05:30:00,764.21,0.0,75.0,63.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
2025-03-09 05:45:00,767.7366666666667,0.0,74.83333333333333,63.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:00:00,772.6833333333334,0.0,74.66666666666667,63.41666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-09 06:15:00,767.7399999999999,0.0,74.33333333333333,63.446666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-09 06:30:00,779.7433333333333,0.0,74.33333333333333,63.38666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-09 06:45:00,786.1033333333334,0.0,74.33333333333333,63.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0
2025-03-09 07:00:00,766.3299999999999,0.0,74.0,63.34,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-09 07:15:00,783.9866666666667,0.0,73.5,63.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-09 07:30:00,771.2733333333332,0.0,74.16666666666667,63.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-09 07:45:00,776.9200000000001,0.0,73.16666666666667,63.24333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-09 08:00:00,768.4466666666667,0.0,73.33333333333333,63.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-09 08:15:00,772.6833333333334,0.0,73.33333333333333,62.93333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0
2025-03-09 08:30:00,776.9233333333333,0.0,73.5,62.92333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-03-09 08:45:00,767.0333333333333,0.0,73.0,62.88999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0
2025-03-09 09:00:00,779.04,0.0,72.83333333333333,62.82666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-09 09:15:00,775.5099999999999,0.0,72.66666666666667,62.71333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-09 09:30:00,779.0433333333334,0.0,72.0,62.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-09 09:45:00,778.3366666666667,0.0,71.83333333333333,62.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-09 10:00:00,774.8033333333333,0.0,71.83333333333333,62.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-09 10:15:00,771.2733333333332,0.0,71.16666666666667,62.49666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0
2025-03-09 10:30:00,776.2199999999999,0.0,70.83333333333333,62.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-03-09 10:45:00,771.98,0.0,70.66666666666667,62.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0
2025-03-09 11:00:00,770.57,0.0,71.0,62.55,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51666666666667,84.0,69.0,85.0,68.0
2025-03-09 11:15:00,775.5099999999999,0.0,70.83333333333333,62.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-09 11:30:00,773.39,0.0,70.5,62.453333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-03-09 11:45:00,788.2233333333334,0.0,70.66666666666667,62.39000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0
2025-03-09 12:00:00,764.21,0.0,70.5,62.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-09 12:15:00,766.3266666666667,0.0,70.33333333333333,62.31,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0
2025-03-09 12:30:00,781.8666666666667,0.0,70.5,62.35,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-09 12:45:00,776.2199999999999,0.0,70.66666666666667,62.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-03-09 13:00:00,774.8033333333333,0.0,70.66666666666667,62.75,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-03-09 13:15:00,766.3266666666667,0.0,70.66666666666667,63.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-09 13:30:00,786.1066666666667,0.0,70.16666666666667,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.5,84.0,69.0,85.0,68.0
2025-03-09 13:45:00,776.9233333333333,0.0,70.5,64.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-09 14:00:00,771.9766666666666,0.0,70.16666666666667,64.64999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-09 14:15:00,774.1,0.0,70.5,64.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-09 14:30:00,774.8033333333333,0.0,70.33333333333333,65.33666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0
2025-03-09 14:45:00,769.86,0.0,70.16666666666667,66.23333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82333333333334,84.0,69.0,85.0,68.0
2025-03-09 15:00:00,773.3933333333333,0.0,70.16666666666667,66.95,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0
2025-03-09 15:15:00,774.8033333333333,0.0,70.33333333333333,67.45333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0
2025-03-09 15:30:00,779.7466666666666,0.0,70.5,67.86666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18,84.0,69.0,85.0,68.0
2025-03-09 15:45:00,781.16,0.0,70.33333333333333,68.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29666666666667,84.0,69.0,85.0,68.0
2025-03-09 16:00:00,762.09,0.0,70.66666666666667,68.46333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0
2025-03-09 16:15:00,769.1533333333333,0.0,70.66666666666667,68.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47000000000001,84.0,69.0,85.0,68.0
2025-03-09 16:30:00,776.9233333333333,0.0,70.66666666666667,68.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0
2025-03-09 16:45:00,771.27,0.0,70.66666666666667,69.03666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0
2025-03-09 17:00:00,774.8066666666667,0.0,70.66666666666667,69.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66666666666667,84.0,69.0,85.0,68.0
2025-03-09 17:15:00,776.9233333333333,0.0,70.66666666666667,69.38666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0
2025-03-09 17:30:00,767.0333333333333,0.0,70.5,69.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0
2025-03-09 17:45:00,770.5666666666666,0.0,70.66666666666667,66.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0
2025-03-09 18:00:00,776.2166666666667,0.0,71.33333333333333,60.05,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0
2025-03-09 18:15:00,785.3966666666666,0.0,73.5,59.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-03-09 18:30:00,778.3366666666667,0.0,74.83333333333333,59.806666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-09 18:45:00,768.4466666666667,0.0,74.0,59.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.36666666666667,84.0,69.0,85.0,68.0
2025-03-09 19:00:00,783.9866666666667,0.0,73.5,60.00666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-03-09 19:15:00,776.2166666666667,0.0,72.66666666666667,60.43,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.21,84.0,69.0,85.0,68.0
2025-03-09 19:30:00,790.34,0.0,72.0,60.303333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-09 19:45:00,771.9766666666666,0.0,71.16666666666667,60.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-09 20:00:00,779.0433333333334,0.0,70.5,60.60999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-09 20:15:00,779.04,0.0,69.5,60.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.15,84.0,69.0,85.0,68.0
2025-03-09 20:30:00,778.3366666666667,0.0,68.66666666666667,60.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-09 20:45:00,779.7466666666666,0.0,67.66666666666667,60.65333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16333333333334,84.0,69.0,85.0,68.0
2025-03-09 21:00:00,782.5766666666667,0.0,66.83333333333333,60.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-09 21:15:00,766.3266666666667,0.0,66.5,60.333333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-03-09 21:30:00,793.1666666666666,0.0,66.0,60.16666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10333333333334,84.0,69.0,85.0,68.0
2025-03-09 21:45:00,783.9833333333332,0.0,66.0,60.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.10666666666667,84.0,69.0,85.0,68.0
2025-03-09 22:00:00,771.9766666666666,0.0,66.0,59.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.12666666666667,84.0,69.0,85.0,68.0
2025-03-09 22:15:00,762.09,0.0,66.16666666666667,59.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13333333333334,84.0,69.0,85.0,68.0
2025-03-09 22:30:00,769.15,0.0,65.83333333333333,59.57666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18666666666667,84.0,69.0,85.0,68.0
2025-03-09 22:45:00,752.2033333333334,0.0,65.33333333333333,59.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2025-03-09 23:00:00,771.27,0.0,65.66666666666667,59.193333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2025-03-09 23:15:00,770.5666666666666,0.0,65.5,59.150000000000006,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0
2025-03-09 23:30:00,769.86,0.0,65.66666666666667,63.01333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.22333333333334,84.0,69.0,85.0,68.0
2025-03-09 23:45:00,774.8033333333333,0.0,65.5,61.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.32,84.0,69.0,85.0,68.0
2025-03-10 00:00:00,779.04,0.0,65.66666666666667,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-03-10 00:15:00,779.7466666666666,0.0,66.16666666666667,64.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33666666666666,84.0,69.0,85.0,68.0
2025-03-10 00:30:00,767.7433333333333,0.0,66.5,63.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-03-10 00:45:00,786.8100000000001,0.0,67.16666666666667,67.24333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-10 01:00:00,764.9133333333334,0.0,66.66666666666667,64.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0
2025-03-10 01:15:00,779.0433333333334,0.0,67.16666666666667,63.423333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-10 01:30:00,785.3966666666666,0.0,67.5,67.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0
2025-03-10 01:45:00,777.63,0.0,67.66666666666667,66.79333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-10 02:00:00,769.1533333333333,0.0,67.83333333333333,66.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-10 02:15:00,783.2766666666666,0.0,68.0,66.54666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-10 02:30:00,776.9200000000001,0.0,68.16666666666667,66.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0
2025-03-10 02:45:00,774.1,0.0,68.66666666666667,65.83666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-10 03:00:00,774.8033333333333,0.0,68.33333333333333,65.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0
2025-03-10 03:15:00,763.5066666666667,0.0,68.33333333333333,65.62,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-10 03:30:00,781.16,0.0,68.66666666666667,65.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0
2025-03-10 03:45:00,780.4533333333334,0.0,69.0,65.37333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0
2025-03-10 04:00:00,775.5099999999999,0.0,69.33333333333333,65.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-10 04:15:00,784.6933333333333,0.0,69.5,65.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
