time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-10 04:30:00,764.9133333333333,0.0,70.0,64.96333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-10 04:45:00,781.16,0.0,69.66666666666667,64.87666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0
2025-03-10 05:00:00,776.9233333333333,0.0,69.66666666666667,64.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 05:15:00,779.75,0.0,70.0,64.60666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-10 05:30:00,783.9833333333332,0.0,69.66666666666667,64.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0
2025-03-10 05:45:00,777.63,0.0,69.66666666666667,64.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-10 06:00:00,782.5733333333334,0.0,70.0,64.18,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-10 06:15:00,774.0966666666667,0.0,70.16666666666667,64.14666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0
2025-03-10 06:30:00,764.21,0.0,70.16666666666667,64.05666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0
2025-03-10 06:45:00,776.9200000000001,0.0,70.0,63.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-10 07:00:00,775.51,0.0,70.25,63.785,775.51,70.99,0.0,74.0,70.0,0.0,69.845,84.0,69.0,85.0,68.0
2025-03-10 07:15:00,769.86,0.0,70.33333333333333,63.703333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-10 07:30:00,779.75,0.0,70.33333333333333,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-10 07:45:00,783.9866666666667,0.0,70.33333333333333,63.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-10 08:00:00,776.9200000000001,0.0,70.16666666666667,63.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-10 08:15:00,770.5666666666666,0.0,69.33333333333333,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333335,84.0,69.0,85.0,68.0
2025-03-10 08:30:00,778.3366666666667,0.0,69.5,63.223333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75999999999999,84.0,69.0,85.0,68.0
2025-03-10 08:45:00,768.4499999999999,0.0,69.16666666666667,63.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-10 09:00:00,769.1533333333333,0.0,69.16666666666667,62.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-10 09:15:00,778.3366666666667,0.0,69.0,62.75333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59333333333332,84.0,69.0,85.0,68.0
2025-03-10 09:30:00,774.0933333333332,0.0,69.33333333333333,62.703333333333326,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-10 09:45:00,776.2199999999999,0.0,69.5,62.66,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0
2025-03-10 10:00:00,769.1533333333333,0.0,69.5,62.61666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-03-10 10:15:00,774.8033333333333,0.0,69.66666666666667,62.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-10 10:30:00,779.7466666666666,0.0,69.66666666666667,62.473333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0
2025-03-10 10:45:00,775.5099999999999,0.0,70.0,62.56333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-10 11:00:00,772.6833333333334,0.0,70.0,62.48666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0
2025-03-10 11:15:00,776.9233333333333,0.0,70.16666666666667,62.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-10 11:30:00,775.5133333333333,0.0,70.0,62.51666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-10 11:45:00,780.4533333333334,0.0,70.0,62.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0
2025-03-10 12:00:00,771.2733333333334,0.0,70.0,62.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0
2025-03-10 12:15:00,779.0433333333334,0.0,70.33333333333333,62.45,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0
2025-03-10 12:30:00,778.3366666666667,0.0,70.5,62.63333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-10 12:45:00,776.2199999999999,0.0,70.66666666666667,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-10 13:00:00,772.6833333333334,0.0,70.5,63.39666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-10 13:15:00,764.9166666666666,0.0,70.66666666666667,63.86000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0
2025-03-10 13:30:00,772.6866666666666,0.0,70.5,64.12333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-10 13:45:00,774.1,0.0,70.5,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0
2025-03-10 14:00:00,776.9200000000001,0.0,70.5,65.40666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0
2025-03-10 14:15:00,769.1533333333333,0.0,70.66666666666667,65.81,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-10 14:30:00,781.8666666666667,0.0,71.0,66.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0
2025-03-10 14:45:00,776.2199999999999,0.0,71.0,67.15333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0
2025-03-10 15:00:00,774.8066666666667,0.0,71.5,67.92666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-10 15:15:00,779.0433333333334,0.0,71.5,68.64666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.69,84.0,69.0,85.0,68.0
2025-03-10 15:30:00,793.8733333333333,1.2933333333333332,72.0,69.23,785.3966666666666,70.99,0.0,74.0,70.0,0.0,70.99,84.0,69.0,85.0,68.0
2025-03-10 15:45:00,781.16,1.336666666666667,72.66666666666667,61.96666666666667,785.3966666666666,70.99,0.0,74.0,70.0,0.0,70.90333333333334,84.0,69.0,85.0,68.0
2025-03-10 16:00:00,777.63,0.0,72.0,60.57666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0
2025-03-10 16:15:00,774.1,0.0,71.83333333333333,60.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49000000000001,84.0,69.0,85.0,68.0
2025-03-10 16:30:00,771.9766666666666,0.0,71.16666666666667,61.1,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54333333333334,84.0,69.0,85.0,68.0
2025-03-10 16:45:00,777.6266666666667,0.0,71.16666666666667,61.29333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0
2025-03-10 17:00:00,779.7466666666666,0.0,71.5,61.35333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-10 17:15:00,759.2633333333333,0.0,71.33333333333333,61.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0
2025-03-10 17:30:00,767.7400000000001,0.0,71.66666666666667,61.81666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0
2025-03-10 17:45:00,775.5099999999999,0.0,72.0,61.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-10 18:00:00,775.5099999999999,0.0,71.83333333333333,62.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-10 18:15:00,764.9133333333333,0.0,71.66666666666667,62.49333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0
2025-03-10 18:30:00,779.04,0.0,71.16666666666667,62.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95,84.0,69.0,85.0,68.0
2025-03-10 18:45:00,782.5733333333334,0.0,70.83333333333333,62.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-10 19:00:00,776.2166666666667,0.0,70.5,62.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-10 19:15:00,774.1,0.0,70.66666666666667,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0
2025-03-10 19:30:00,770.5666666666666,0.0,70.66666666666667,62.2,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-10 19:45:00,775.5099999999999,0.0,70.33333333333333,62.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
2025-03-10 20:00:00,778.3366666666667,0.0,70.16666666666667,62.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0
2025-03-10 20:15:00,776.9200000000001,0.0,70.0,62.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-10 20:30:00,765.62,0.0,69.83333333333333,62.41,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0
2025-03-10 20:45:00,772.6833333333334,0.0,69.66666666666667,62.24333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-10 21:00:00,773.3933333333333,0.0,69.83333333333333,62.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0
2025-03-10 21:15:00,776.2166666666667,0.0,70.0,62.25666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.80333333333333,84.0,69.0,85.0,68.0
2025-03-10 21:30:00,776.9200000000001,0.0,69.66666666666667,62.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0
2025-03-10 21:45:00,774.8000000000001,0.0,69.5,62.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-10 22:00:00,770.5666666666666,0.0,69.83333333333333,62.07666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-10 22:15:00,781.16,0.0,70.16666666666667,61.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0
2025-03-10 22:30:00,777.6266666666667,0.0,70.5,61.88666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0
2025-03-10 22:45:00,771.9766666666668,0.0,70.5,61.656666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-10 23:00:00,768.4466666666667,0.0,70.33333333333333,61.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-10 23:15:00,776.2133333333335,0.0,70.5,61.196666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-10 23:30:00,771.27,0.0,70.33333333333333,60.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0
2025-03-10 23:45:00,779.7466666666666,0.0,70.16666666666667,60.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-11 00:00:00,779.0433333333334,0.0,70.33333333333333,60.18666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-11 00:15:00,776.9200000000001,0.0,70.5,60.17666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0
2025-03-11 00:30:00,782.5766666666667,0.0,71.16666666666667,60.07666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-11 00:45:00,770.5666666666666,0.0,72.0,59.95666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0
2025-03-11 01:00:00,779.75,0.0,72.33333333333333,59.97333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0
2025-03-11 01:15:00,766.3299999999999,0.0,72.83333333333333,60.02,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.53333333333333,84.0,69.0,85.0,68.0
2025-03-11 01:30:00,783.9833333333332,0.0,73.0,59.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.50666666666666,84.0,69.0,85.0,68.0
2025-03-11 01:45:00,775.5099999999999,0.0,73.0,59.870000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0
2025-03-11 02:00:00,768.4499999999999,0.0,73.5,59.72,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44,84.0,69.0,85.0,68.0
2025-03-11 02:15:00,769.8566666666666,0.0,73.83333333333333,59.61333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333334,84.0,69.0,85.0,68.0
2025-03-11 02:30:00,769.86,0.0,74.0,59.673333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.27333333333333,84.0,69.0,85.0,68.0
2025-03-11 02:45:00,774.0966666666667,0.0,73.83333333333333,59.71666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.18333333333334,84.0,69.0,85.0,68.0
2025-03-11 03:00:00,778.3333333333334,0.0,74.5,59.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.13666666666667,84.0,69.0,85.0,68.0
2025-03-11 03:15:00,773.39,0.0,74.16666666666667,59.30666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.14333333333333,84.0,69.0,85.0,68.0
2025-03-11 03:30:00,780.4566666666666,0.0,74.33333333333333,65.44666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-03-11 03:45:00,772.6833333333334,0.0,73.5,60.27,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.60666666666667,84.0,69.0,85.0,68.0
2025-03-11 04:00:00,766.3266666666667,0.0,74.0,59.36333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-11 04:15:00,776.9233333333333,0.0,74.5,64.25333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0
2025-03-11 04:30:00,769.86,0.0,74.33333333333333,63.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-11 04:45:00,771.9766666666668,0.0,74.5,66.06666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78,84.0,69.0,85.0,68.0
2025-03-11 05:00:00,778.3366666666667,0.0,74.5,66.57333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0
2025-03-11 05:15:00,778.3366666666667,0.0,74.5,66.61,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-11 05:30:00,764.21,0.0,74.83333333333333,67.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0
2025-03-11 05:45:00,763.5033333333332,0.0,74.83333333333333,64.38,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.41333333333334,84.0,69.0,85.0,68.0
2025-03-11 06:00:00,771.98,0.0,75.33333333333333,64.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-11 06:15:00,777.6266666666667,0.0,75.5,62.26666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0
2025-03-11 06:30:00,780.4566666666666,0.0,75.66666666666667,64.89666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0
2025-03-11 06:45:00,771.9766666666668,0.0,76.16666666666667,62.06,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-11 07:00:00,773.39,0.0,75.66666666666667,62.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-11 07:15:00,783.9866666666667,0.0,76.16666666666667,64.54333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666667,84.0,69.0,85.0,68.0
2025-03-11 07:30:00,776.2133333333333,0.0,76.5,62.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0
2025-03-11 07:45:00,777.63,0.0,76.16666666666667,65.90666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-11 08:00:00,767.0366666666665,0.0,77.33333333333333,62.01333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0
2025-03-11 08:15:00,773.39,0.0,77.33333333333333,64.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0
2025-03-11 08:30:00,784.69,0.0,77.5,64.32333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-11 08:45:00,770.5666666666666,0.0,77.33333333333333,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0
2025-03-11 09:00:00,773.39,0.0,76.66666666666667,66.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.99,84.0,69.0,85.0,68.0
2025-03-11 09:15:00,764.9166666666666,0.0,76.83333333333333,62.45666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0
2025-03-11 09:30:00,779.75,0.0,76.33333333333333,64.85666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-11 09:45:00,779.75,0.0,77.0,63.35666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-11 10:00:00,774.1,0.0,76.5,66.83333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0
2025-03-11 10:15:00,781.87,0.0,76.33333333333333,66.61333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-03-11 10:30:00,771.27,0.0,76.16666666666667,66.60000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0
2025-03-11 10:45:00,779.04,0.0,76.33333333333333,67.67,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.65,84.0,69.0,85.0,68.0
2025-03-11 11:00:00,778.3366666666667,0.0,77.16666666666667,63.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52333333333333,84.0,69.0,85.0,68.0
2025-03-11 11:15:00,772.6833333333334,0.0,77.33333333333333,67.15666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0
2025-03-11 11:30:00,755.7333333333332,0.0,77.33333333333333,62.616666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35000000000001,84.0,69.0,85.0,68.0
2025-03-11 11:45:00,776.9233333333333,0.0,77.33333333333333,66.03333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-11 12:00:00,766.3299999999999,0.0,77.0,66.32000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-03-11 12:15:00,786.81,3.0066666666666664,78.16666666666667,66.46,795.2866666666667,70.99,0.0,74.0,70.0,0.0,71.01333333333334,84.0,69.0,85.0,68.0
2025-03-11 12:30:00,786.1033333333334,1.1333333333333333,77.5,66.55333333333334,783.9866666666667,70.99,0.0,74.0,70.0,0.0,70.99333333333334,84.0,69.0,85.0,68.0
2025-03-11 12:45:00,762.09,0.0,77.16666666666667,67.63666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0
2025-03-11 13:00:00,770.5666666666666,0.0,78.83333333333333,61.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333334,84.0,69.0,85.0,68.0
2025-03-11 13:15:00,788.93,0.0,78.83333333333333,65.89,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.56333333333333,84.0,69.0,85.0,68.0
2025-03-11 13:30:00,781.8666666666667,0.0,79.16666666666667,61.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.47,84.0,69.0,85.0,68.0
2025-03-11 13:45:00,792.46,0.0,78.66666666666667,63.82333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.44,84.0,69.0,85.0,68.0
2025-03-11 14:00:00,786.8133333333334,0.0,79.0,59.94333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-11 14:15:00,780.4533333333334,0.0,79.83333333333333,60.18333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0
2025-03-11 14:30:00,778.3366666666667,0.0,78.66666666666667,60.51333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0
2025-03-11 14:45:00,762.7966666666667,0.0,78.83333333333333,60.553333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0
2025-03-11 15:00:00,775.5099999999999,0.0,78.16666666666667,61.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0
2025-03-11 15:15:00,769.86,0.0,78.16666666666667,61.626666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-11 15:30:00,774.1,0.0,78.0,61.92666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0
2025-03-11 15:45:00,781.16,0.0,77.5,62.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-11 16:00:00,769.1533333333333,0.0,77.33333333333333,62.59333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0
2025-03-11 16:15:00,781.1633333333333,0.0,77.16666666666667,62.01333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.9,84.0,69.0,85.0,68.0
2025-03-11 16:30:00,782.5733333333334,0.0,77.33333333333333,62.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-11 16:45:00,783.9833333333332,0.0,77.66666666666667,62.84,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0
2025-03-11 17:00:00,767.0333333333333,0.0,77.5,63.19,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0
2025-03-11 17:15:00,779.7466666666666,0.0,77.5,63.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83666666666666,84.0,69.0,85.0,68.0
2025-03-11 17:30:00,779.7466666666666,0.0,77.83333333333333,63.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.86333333333333,84.0,69.0,85.0,68.0
2025-03-11 17:45:00,764.2066666666666,0.0,78.0,63.59,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.75,84.0,69.0,85.0,68.0
2025-03-11 18:00:00,764.2066666666666,0.0,78.0,63.89333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54666666666667,84.0,69.0,85.0,68.0
2025-03-11 18:15:00,775.5066666666667,0.0,78.0,63.74666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-03-11 18:30:00,774.0966666666667,0.0,77.16666666666667,64.07000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0
2025-03-11 18:45:00,762.7933333333334,0.0,77.16666666666667,64.29333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-11 19:00:00,774.0966666666667,0.0,77.33333333333333,64.26,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60333333333334,84.0,69.0,85.0,68.0
2025-03-11 19:15:00,780.4533333333334,0.0,77.5,64.48,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-11 19:30:00,783.9833333333332,0.0,76.66666666666667,64.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0
2025-03-11 19:45:00,765.6233333333333,0.0,76.5,64.43666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.55,84.0,69.0,85.0,68.0
2025-03-11 20:00:00,779.04,0.0,76.5,64.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0
2025-03-11 20:15:00,772.6866666666666,0.0,76.66666666666667,64.64,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-11 20:30:00,776.2166666666667,0.0,77.0,64.71333333333332,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0
2025-03-11 20:45:00,769.1533333333333,0.0,77.66666666666667,64.72666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.59333333333335,84.0,69.0,85.0,68.0
2025-03-11 21:00:00,769.1533333333333,0.0,78.33333333333333,64.72333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0
2025-03-11 21:15:00,777.6266666666667,0.0,78.33333333333333,64.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.62,84.0,69.0,85.0,68.0
2025-03-11 21:30:00,764.9133333333333,0.0,79.0,64.76333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57000000000001,84.0,69.0,85.0,68.0
2025-03-11 21:45:00,776.9233333333333,0.0,79.83333333333333,64.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.57333333333334,84.0,69.0,85.0,68.0
2025-03-11 22:00:00,776.2199999999999,0.0,80.33333333333333,64.77333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0
2025-03-11 22:15:00,770.5633333333334,0.0,80.83333333333333,64.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0
2025-03-11 22:30:00,774.8033333333333,0.0,81.0,64.49000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-03-11 22:45:00,783.9833333333332,0.0,81.5,64.32666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.66333333333334,84.0,69.0,85.0,68.0
2025-03-11 23:00:00,774.8033333333333,0.0,81.33333333333333,64.08333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.64666666666666,84.0,69.0,85.0,68.0
2025-03-11 23:15:00,779.04,0.0,81.5,63.85333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-03-11 23:30:00,783.2766666666666,0.0,81.5,63.53333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.50333333333334,84.0,69.0,85.0,68.0
2025-03-11 23:45:00,774.8033333333333,0.0,81.16666666666667,62.86666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0
2025-03-12 00:00:00,781.16,0.0,81.16666666666667,62.46666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.67333333333333,84.0,69.0,85.0,68.0
2025-03-12 00:15:00,771.98,0.0,80.83333333333333,61.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.60000000000001,84.0,69.0,85.0,68.0
2025-03-12 00:30:00,778.3366666666667,0.0,79.66666666666667,60.943333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-12 00:45:00,776.2133333333333,0.0,78.66666666666667,60.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 01:00:00,771.9766666666666,0.0,78.5,60.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666668,84.0,69.0,85.0,68.0
2025-03-12 01:15:00,771.27,0.0,78.83333333333333,60.48666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0
2025-03-12 01:30:00,783.9833333333332,0.0,79.16666666666667,61.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0
2025-03-12 01:45:00,774.8033333333333,0.0,79.5,60.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:00:00,764.21,0.0,79.5,60.70333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0
2025-03-12 02:15:00,775.5066666666667,0.0,79.33333333333333,60.54666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:30:00,772.6866666666666,0.0,79.16666666666667,60.20666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0
2025-03-12 02:45:00,780.4533333333334,0.0,79.33333333333333,60.13333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0
2025-03-12 03:00:00,774.8033333333333,0.0,79.5,59.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-03-12 03:15:00,777.6266666666667,0.0,79.66666666666667,59.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0
2025-03-12 03:30:00,764.9133333333333,0.0,80.0,59.74333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61666666666667,84.0,69.0,85.0,68.0
2025-03-12 03:45:00,772.6833333333334,0.0,80.0,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-12 04:00:00,779.0433333333334,0.0,80.0,61.70000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0
2025-03-12 04:15:00,773.39,0.0,80.0,63.28,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-12 04:30:00,786.8133333333334,0.0,80.16666666666667,59.51,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0
2025-03-12 04:45:00,775.5133333333333,0.0,80.0,64.98666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.66666666666667,84.0,69.0,85.0,68.0
2025-03-12 05:00:00,770.5666666666666,0.0,80.0,60.57333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0
2025-03-12 05:15:00,773.3933333333333,0.0,79.83333333333333,65.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0
2025-03-12 05:30:00,772.6833333333334,0.0,79.33333333333333,61.29666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86666666666667,84.0,69.0,85.0,68.0
2025-03-12 05:45:00,769.8566666666666,0.0,80.0,65.11333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-12 06:00:00,776.9200000000001,0.0,80.0,62.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0
2025-03-12 06:15:00,774.1,0.0,79.5,62.43333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:30:00,791.7533333333334,0.0,79.83333333333333,64.51333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0
2025-03-12 06:45:00,776.2133333333333,0.0,79.66666666666667,61.946666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-12 07:00:00,771.9766666666666,0.0,79.66666666666667,67.33,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-12 07:15:00,777.6266666666667,0.0,79.33333333333333,62.03333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0
2025-03-12 07:30:00,767.7399999999999,0.0,79.66666666666667,64.89999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96333333333332,84.0,69.0,85.0,68.0
2025-03-12 07:45:00,779.7466666666666,0.0,79.5,63.68000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0
2025-03-12 08:00:00,774.8000000000001,0.0,79.83333333333333,64.99,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0
2025-03-12 08:15:00,773.39,0.0,80.0,64.25666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-12 08:30:00,781.1633333333333,0.0,79.66666666666667,62.97666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0
2025-03-12 08:45:00,766.3299999999999,0.0,80.16666666666667,64.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0
2025-03-12 09:00:00,779.04,0.0,80.0,62.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0
2025-03-12 09:15:00,778.3366666666667,0.0,80.33333333333333,67.69666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-12 09:30:00,769.1533333333333,0.0,79.66666666666667,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-12 09:45:00,767.7399999999999,0.0,80.33333333333333,67.77,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0
2025-03-12 10:00:00,776.2166666666667,0.0,80.16666666666667,61.96666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 10:15:00,770.5666666666666,0.0,80.16666666666667,65.77999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0
2025-03-12 10:30:00,779.04,0.0,80.16666666666667,61.52666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-12 10:45:00,773.3933333333334,0.0,80.5,65.12666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-12 11:00:00,767.7399999999999,0.0,80.5,63.34333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-12 11:15:00,758.56,0.0,80.5,64.48333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0
2025-03-12 11:30:00,779.04,0.0,80.66666666666667,64.34666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-12 11:45:00,773.39,0.0,80.5,62.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-12 12:00:00,776.9233333333333,0.0,80.33333333333333,63.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0
2025-03-12 12:15:00,774.1,0.0,80.0,59.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.49666666666667,84.0,69.0,85.0,68.0
2025-03-12 12:30:00,771.98,0.0,80.5,59.69,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.43666666666667,84.0,69.0,85.0,68.0
2025-03-12 12:45:00,773.3933333333333,0.0,80.66666666666667,59.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0
2025-03-12 13:00:00,778.3366666666667,0.0,80.5,59.74,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-12 13:15:00,773.39,0.0,80.16666666666667,60.126666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0
2025-03-12 13:30:00,770.5666666666666,0.0,80.16666666666667,60.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0
2025-03-12 13:45:00,774.8033333333333,0.0,80.66666666666667,61.00333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97000000000001,84.0,69.0,85.0,68.0
2025-03-12 14:00:00,768.4466666666667,0.0,81.0,61.49,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-12 14:15:00,776.2166666666667,0.0,81.16666666666667,61.796666666666674,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0
2025-03-12 14:30:00,781.16,0.0,81.0,61.8,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0
2025-03-12 14:45:00,772.6833333333334,0.0,81.33333333333333,62.17,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0
2025-03-12 15:00:00,775.5099999999999,0.0,81.33333333333333,62.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-12 15:15:00,781.16,0.0,81.5,63.07333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0
2025-03-12 15:30:00,773.39,0.0,81.5,63.39333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0
2025-03-12 15:45:00,772.6866666666666,0.0,81.33333333333333,63.53666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0
2025-03-12 16:00:00,778.3333333333334,0.0,81.33333333333333,63.923333333333325,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0
2025-03-12 16:15:00,769.8566666666666,0.0,81.33333333333333,64.30333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.78,84.0,69.0,85.0,68.0
2025-03-12 16:30:00,776.2166666666667,0.0,81.83333333333333,64.46,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-12 16:45:00,779.04,0.0,81.5,64.42333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0
2025-03-12 17:00:00,783.2800000000001,0.0,82.0,63.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.73,84.0,69.0,85.0,68.0
2025-03-12 17:15:00,771.98,0.96,82.66666666666667,64.36333333333333,782.5733333333334,70.99,0.0,74.0,70.0,0.0,70.97000000000001,84.0,69.0,85.0,68.0
2025-03-12 17:30:00,779.75,0.0,82.5,64.69333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.91666666666667,84.0,69.0,85.0,68.0
2025-03-12 17:45:00,776.9200000000001,0.0,82.16666666666667,64.88,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0
2025-03-12 18:00:00,771.27,0.0,82.16666666666667,64.80333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-12 18:15:00,773.39,0.0,82.16666666666667,64.83666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0
2025-03-12 18:30:00,787.5166666666668,0.0,82.0,59.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.74333333333334,84.0,69.0,85.0,68.0
2025-03-12 18:45:00,776.2166666666667,0.0,82.5,56.56666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0
2025-03-12 19:00:00,777.63,0.0,82.5,56.11333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0
2025-03-12 19:15:00,773.39,0.0,82.5,55.7,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.97333333333333,84.0,69.0,85.0,68.0
2025-03-12 19:30:00,777.63,0.0,82.33333333333333,55.57,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.67999999999999,84.0,69.0,85.0,68.0
2025-03-12 19:45:00,779.0433333333334,0.0,81.66666666666667,55.586666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.52,84.0,69.0,85.0,68.0
2025-03-12 20:00:00,782.5733333333334,0.0,81.66666666666667,55.53666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-03-12 20:15:00,771.2733333333332,0.0,81.5,55.6,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-12 20:30:00,769.1533333333333,0.0,81.0,55.5,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.31,84.0,69.0,85.0,68.0
2025-03-12 20:45:00,783.2766666666666,0.0,81.0,59.65,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.16000000000001,84.0,69.0,85.0,68.0
2025-03-12 21:00:00,775.5066666666667,0.0,80.33333333333333,63.803333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0
2025-03-12 21:15:00,774.8033333333333,0.0,80.33333333333333,63.873333333333335,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0
2025-03-12 21:30:00,778.3366666666667,0.0,80.83333333333333,64.04333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0
2025-03-12 21:45:00,778.3366666666667,0.0,80.83333333333333,64.12,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0
2025-03-12 22:00:00,769.86,0.0,81.16666666666667,64.03,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0
2025-03-12 22:15:00,757.15,0.0,81.16666666666667,63.906666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0
2025-03-12 22:30:00,773.39,0.0,81.5,63.81333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0
2025-03-12 22:45:00,769.86,0.0,82.0,63.68666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0
2025-03-12 23:00:00,770.5666666666666,0.0,82.0,63.52,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.39333333333333,84.0,69.0,85.0,68.0
2025-03-12 23:15:00,764.21,0.0,81.83333333333333,63.10666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0
2025-03-12 23:30:00,769.1533333333333,0.0,81.66666666666667,62.79,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0
2025-03-12 23:45:00,791.7533333333334,0.0,81.66666666666667,62.47666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0
2025-03-13 00:00:00,774.8000000000001,0.0,81.33333333333333,62.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0
2025-03-13 00:15:00,778.3333333333334,0.0,81.33333333333333,61.376666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0
2025-03-13 00:30:00,778.3366666666667,0.0,81.16666666666667,60.73333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0
2025-03-13 00:45:00,767.7366666666667,0.0,81.5,60.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-13 01:00:00,772.6866666666666,0.0,81.5,60.31666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-03-13 01:15:00,779.0433333333334,0.0,81.66666666666667,59.903333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.45666666666666,84.0,69.0,85.0,68.0
2025-03-13 01:30:00,767.7433333333333,0.0,81.83333333333333,59.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0
2025-03-13 01:45:00,773.3933333333333,0.0,82.33333333333333,60.09333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.34666666666668,84.0,69.0,85.0,68.0
2025-03-13 02:00:00,781.8666666666667,0.0,82.33333333333333,59.97,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.26,84.0,69.0,85.0,68.0
2025-03-13 02:15:00,774.1,0.0,82.83333333333333,59.89000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0
2025-03-13 02:30:00,795.9899999999999,0.0,83.16666666666667,59.9,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.17333333333333,84.0,69.0,85.0,68.0
2025-03-13 02:45:00,774.8033333333333,0.0,83.33333333333333,59.99666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.19333333333334,84.0,69.0,85.0,68.0
2025-03-13 03:00:00,769.86,0.0,83.83333333333333,59.95333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.25333333333333,84.0,69.0,85.0,68.0
2025-03-13 03:15:00,782.5733333333333,0.0,83.83333333333333,59.80666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.28,84.0,69.0,85.0,68.0
2025-03-13 03:30:00,780.4533333333334,0.0,83.66666666666667,59.66666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41666666666667,84.0,69.0,85.0,68.0
2025-03-13 03:45:00,772.6866666666666,0.0,83.5,59.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-13 04:00:00,772.6833333333334,0.0,83.16666666666667,59.46333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0
2025-03-13 04:15:00,781.1633333333333,0.0,83.33333333333333,59.42666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0
2025-03-13 04:30:00,775.5099999999999,0.0,83.16666666666667,59.336666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.33333333333333,84.0,69.0,85.0,68.0
2025-03-13 04:45:00,771.27,0.0,83.33333333333333,59.21333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.37333333333333,84.0,69.0,85.0,68.0
2025-03-13 05:00:00,757.85,0.0,83.66666666666667,59.23,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0
2025-03-13 05:15:00,765.6233333333333,0.0,83.5,59.14333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.38,84.0,69.0,85.0,68.0
2025-03-13 05:30:00,767.7400000000001,0.0,83.66666666666667,61.79666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.35666666666667,84.0,69.0,85.0,68.0
2025-03-13 05:45:00,767.0333333333333,0.0,83.66666666666667,62.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.59666666666666,84.0,69.0,85.0,68.0
2025-03-13 06:00:00,774.1,0.0,84.0,60.36666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40666666666667,84.0,69.0,85.0,68.0
2025-03-13 06:15:00,771.9766666666666,0.0,84.16666666666667,64.77666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0
2025-03-13 06:30:00,780.4533333333334,0.0,83.66666666666667,61.71,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.56666666666666,84.0,69.0,85.0,68.0
2025-03-13 06:45:00,776.2166666666667,0.0,83.83333333333333,62.91,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.73666666666666,84.0,69.0,85.0,68.0
2025-03-13 07:00:00,766.3299999999999,0.0,84.33333333333333,62.98333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.54,84.0,69.0,85.0,68.0
2025-03-13 07:15:00,768.4466666666667,0.0,84.16666666666667,62.55666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.58999999999999,84.0,69.0,85.0,68.0
2025-03-13 07:30:00,772.6833333333334,0.0,84.33333333333333,60.91666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0
2025-03-13 07:45:00,768.4433333333333,0.0,84.33333333333333,64.98333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.61,84.0,69.0,85.0,68.0
2025-03-13 08:00:00,774.0966666666667,0.0,84.5,61.78333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.65666666666667,84.0,69.0,85.0,68.0
2025-03-13 08:15:00,771.2733333333334,0.0,84.33333333333333,62.28333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.70666666666666,84.0,69.0,85.0,68.0
2025-03-13 08:30:00,774.8033333333333,0.0,84.5,64.67666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0
2025-03-13 08:45:00,781.16,0.0,84.33333333333333,61.76666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.77999999999999,84.0,69.0,85.0,68.0
2025-03-13 09:00:00,779.0433333333334,0.0,84.66666666666667,64.68333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-13 09:15:00,771.9766666666666,0.0,85.16666666666667,64.16666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0
2025-03-13 09:30:00,771.98,0.0,84.66666666666667,62.09,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0
2025-03-13 09:45:00,774.8033333333333,0.0,85.33333333333333,64.45666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0
2025-03-13 10:00:00,786.1066666666667,0.0,85.16666666666667,61.66333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0
2025-03-13 10:15:00,773.39,0.0,85.16666666666667,63.696666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0
2025-03-13 10:30:00,781.8666666666667,0.0,85.66666666666667,63.09666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0
2025-03-13 10:45:00,761.3833333333333,0.0,85.5,62.46333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0
2025-03-13 11:00:00,769.86,0.0,85.83333333333333,64.90666666666668,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0
2025-03-13 11:15:00,782.5733333333334,0.0,85.83333333333333,60.35,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0
2025-03-13 11:30:00,788.2266666666668,0.0,85.66666666666667,59.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0
2025-03-13 11:45:00,767.7433333333333,0.0,85.33333333333333,61.60333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0
2025-03-13 12:00:00,779.7466666666666,0.0,85.5,62.876666666666665,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0
2025-03-13 12:15:00,782.57,0.0,86.0,64.54,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.25666666666667,84.0,69.0,85.0,68.0
2025-03-13 12:30:00,782.5733333333334,0.0,86.33333333333333,62.09666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.53,84.0,69.0,85.0,68.0
2025-03-13 12:45:00,766.3266666666667,0.0,86.66666666666667,65.22333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0
2025-03-13 13:00:00,773.3933333333333,0.0,86.5,59.580000000000005,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0
2025-03-13 13:15:00,778.3366666666667,0.0,86.66666666666667,65.22666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.28333333333333,84.0,69.0,85.0,68.0
2025-03-13 13:30:00,776.9233333333333,0.0,86.33333333333333,60.35999999999999,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.46,84.0,69.0,85.0,68.0
2025-03-13 13:45:00,767.7400000000001,0.0,86.5,60.083333333333336,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0
2025-03-13 14:00:00,770.5666666666666,0.0,86.33333333333333,60.60666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0
2025-03-13 14:15:00,767.0333333333333,0.0,86.16666666666667,61.06333333333333,775.5099999999999,70.99,0.0,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0
2025-03-13 14:30:00,768.4466666666667,0.0,86.5,61.45333333333334,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.02666666666667,84.0,69.0,85.0,68.0
2025-03-13 14:45:00,774.0966666666667,0.0,86.83333333333333,61.50666666666667,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0
2025-03-13 15:00:00,767.7433333333333,0.0,87.16666666666667,62.156666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0
2025-03-13 15:15:00,776.2166666666667,0.0,87.0,62.64000000000001,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0
2025-03-13 15:30:00,776.9233333333333,0.0,87.0,62.84666666666666,775.5099999999999,70.99,0.0,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0
